time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471780,293.1497802734375,297.1499938964844,293.1499938964844,0.1521267294883728,-3311.657470703125,304.14990234375,0.6820412278175354,0.1482966989278793,0.1352379918098449,293.4216613769531,297.1499938964844,293.1499938964844,0.0134108196943998,-953.9336547851562,299.8310546875,0.456340342760086,0.050000000745058,0.0495643392205238,293.2107238769531,297.1499938964844,293.1499938964844,0.5548833012580872,-6913.38330078125,304.17010498046875,0.9514620900154114,0.4018184542655945,0.2820400595664978,293.2586364746094,297.1499938964844,293.1499938964844,0.6978548169136047,-11067.7138671875,304.2247009277344,0.9990000128746032,0.5552741885185242,0.4503082633018493,293.2128295898437,297.1499938964844,293.1499938964844,0.0220541041344404,-5373.869140625,302.80499267578125,0.456340342760086,0.050000000745058,0.2351118922233581,283.88311767578125,291.1499938964844,261.0233459472656,259.4537658691406,279.391845703125,293.3302307128906,283.8871459960937,1.0,0.304935097694397,0.8257623314857483,0.8257623314857483,1.0,1.0,-1.382900595664978,0.5967861413955688,0.786114513874054,0.2699971795082092,0.0,0.0,1.0,67.44038391113281,77.0,64.32510375976562,-6351.6533203125,308.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,300.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1426266282796859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001447478862246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471840,293.1497802734375,297.1499938964844,293.1499938964844,0.1521267294883728,-3311.657470703125,304.14990234375,0.6820412278175354,0.1482966989278793,0.1352379918098449,293.4216613769531,297.1499938964844,293.1499938964844,0.0134108196943998,-953.9336547851562,299.8310546875,0.456340342760086,0.050000000745058,0.0495643392205238,293.2107238769531,297.1499938964844,293.1499938964844,0.5548833012580872,-6913.38330078125,304.17010498046875,0.9514620900154114,0.4018184542655945,0.2820400595664978,293.2586364746094,297.1499938964844,293.1499938964844,0.6978548169136047,-11067.7138671875,304.2247009277344,0.9990000128746032,0.5552741885185242,0.4503082633018493,293.2128295898437,297.1499938964844,293.1499938964844,0.0220541041344404,-5373.869140625,302.80499267578125,0.456340342760086,0.050000000745058,0.2351118922233581,283.88311767578125,291.1499938964844,261.0233459472656,259.4537658691406,279.391845703125,293.3302307128906,283.8871459960937,1.0,0.304935097694397,0.8257623314857483,0.8257623314857483,1.0,1.0,-1.382900595664978,0.5967861413955688,0.786114513874054,0.2699971795082092,0.0,0.0,1.0,67.44038391113281,77.0,64.32510375976562,-6351.6533203125,308.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,300.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1426266282796859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001447478862246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471900,293.1484375,297.1499938964844,293.1499938964844,0.1523231416940689,-3314.800537109375,304.1495666503906,0.6816217303276062,0.1485645025968551,0.1354995965957641,293.4192199707031,297.1499938964844,293.1499938964844,0.0132820662111043,-949.5130615234376,299.77215576171875,0.4554661214351654,0.050000000745058,0.0495800748467445,293.2104797363281,297.1499938964844,293.1499938964844,0.5528997778892517,-6894.8876953125,304.1700439453125,0.9495845437049866,0.4010989665985107,0.2815581560134887,293.25006103515625,297.1499938964844,293.1499938964844,0.6985154151916504,-11088.9609375,304.2096252441406,0.9990000128746032,0.5555863380432129,0.4519604444503784,293.2128601074219,297.1499938964844,293.1499938964844,0.0219656825065612,-5365.39794921875,302.7891540527344,0.4554661214351654,0.050000000745058,0.2351865321397781,283.9034118652344,291.1499938964844,261.0416564941406,259.469970703125,279.3962707519531,293.32421875,283.90606689453125,1.0,0.3060464560985565,0.8254165053367615,0.8254165053367615,1.0,1.0,-1.3847187757492063,0.5975983142852783,0.7871204018592834,0.270391970872879,0.0,0.0,1.0,67.8677749633789,77.0,55.9321403503418,-6353.4169921875,310.57879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,300.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1424968838691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446162204956,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471960,293.1473388671875,297.1499938964844,293.1499938964844,0.1526410430669784,-3320.16259765625,304.1490783691406,0.6789546608924866,0.1487974226474762,0.1357798725366592,293.416748046875,297.1499938964844,293.1499938964844,0.0131817515939474,-946.4364624023438,299.71173095703125,0.4523751437664032,0.050000000745058,0.0496372506022453,293.2102966308594,297.1499938964844,293.1499938964844,0.5513108372688293,-6880.3974609375,304.1692810058594,0.944372296333313,0.4003695845603943,0.2810966372489929,293.2478332519531,297.1499938964844,293.1499938964844,0.7072739601135254,-11215.4072265625,304.1827697753906,0.9990000128746032,0.55476313829422,0.4579205811023712,293.2130126953125,297.1499938964844,293.1499938964844,0.0219330843538045,-5364.140625,302.77203369140625,0.4523751437664032,0.050000000745058,0.2354577332735061,283.9129943847656,291.1499938964844,261.0599975585937,259.4862060546875,279.39849853515625,293.320556640625,283.91375732421875,1.0,0.3088214099407196,0.825171172618866,0.825171172618866,1.0,1.0,-1.3920456171035769,0.600929319858551,0.7911162972450256,0.2722535133361816,0.0,0.0,1.0,69.43893432617188,95.0,36.9063835144043,-6360.50830078125,317.5531921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,300.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423731446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444906374672,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472020,293.1463317871094,297.1499938964844,293.1499938964844,0.1534811109304428,-3334.73095703125,304.1479797363281,0.6688928008079529,0.1490750312805175,0.1362942010164261,293.4117736816406,297.1499938964844,293.1499938964844,0.0130505533888936,-943.7005615234376,299.58642578125,0.4419808089733124,0.050000000745058,0.0498508177697658,293.21002197265625,297.1499938964844,293.1499938964844,0.5492639541625977,-6862.70263671875,304.1662292480469,0.9266307950019836,0.3988979160785675,0.2802342474460602,293.2667541503906,297.1499938964844,293.1499938964844,0.7439754605293274,-11710.1357421875,304.11016845703125,0.9990000128746032,0.5485180020332336,0.4795319736003876,293.2136535644531,297.1499938964844,293.1499938964844,0.0220051668584346,-5379.85986328125,302.7339172363281,0.4419808089733124,0.050000000745058,0.2364708036184311,283.9014892578125,291.1499938964844,261.0966796875,259.5186767578125,279.400146484375,293.3221130371094,283.8988342285156,1.0,0.318566232919693,0.8246804475784302,0.8246804475784302,1.0,1.0,-1.419036030769348,0.6132602095603943,0.8057757616043091,0.2791723608970642,0.0,0.0,1.0,75.30877685546875,98.0,-11.822864532470703,-6384.94775390625,344.0007019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,300.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1422006338834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001443155633751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472080,293.1463317871094,297.1499938964844,293.1499938964844,0.1534811109304428,-3334.73095703125,304.1479797363281,0.6688928008079529,0.1490750312805175,0.1362942010164261,293.4117736816406,297.1499938964844,293.1499938964844,0.0130505533888936,-943.7005615234376,299.58642578125,0.4419808089733124,0.050000000745058,0.0498508177697658,293.21002197265625,297.1499938964844,293.1499938964844,0.5492639541625977,-6862.70263671875,304.1662292480469,0.9266307950019836,0.3988979160785675,0.2802342474460602,293.2667541503906,297.1499938964844,293.1499938964844,0.7439754605293274,-11710.1357421875,304.11016845703125,0.9990000128746032,0.5485180020332336,0.4795319736003876,293.2136535644531,297.1499938964844,293.1499938964844,0.0220051668584346,-5379.85986328125,302.7339172363281,0.4419808089733124,0.050000000745058,0.2364708036184311,283.9014892578125,291.1499938964844,261.0966796875,259.5186767578125,279.400146484375,293.3221130371094,283.8988342285156,1.0,0.318566232919693,0.8246804475784302,0.8246804475784302,1.0,1.0,-1.419036030769348,0.6132602095603943,0.8057757616043091,0.2791723608970642,0.0,0.0,1.0,75.30877685546875,98.0,-11.822864532470703,-6384.94775390625,344.0007019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,300.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1422006338834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001443155633751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472140,293.146728515625,297.1499938964844,293.1499938964844,0.1541688293218612,-3346.869140625,304.14752197265625,0.6600829362869263,0.1490890234708786,0.1365524530410766,293.4064025878906,297.1499938964844,293.1499938964844,0.0129393963143229,-942.0843505859376,299.4597473144531,0.4335949122905731,0.050000000745058,0.0500535182654857,293.2096252441406,297.1499938964844,293.1499938964844,0.5480196475982666,-6852.59228515625,304.1629333496094,0.9113683700561525,0.3974583148956299,0.2793749272823334,293.3085632324219,297.1499938964844,293.1499938964844,0.7809591889381409,-12183.287109375,304.0626525878906,0.9990000128746032,0.537108302116394,0.4991815388202667,293.2146301269531,297.1499938964844,293.1499938964844,0.0220966637134552,-5400.0244140625,302.6924743652344,0.4335949122905731,0.050000000745058,0.2374323457479477,283.86578369140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4137268066406,293.3417663574219,283.8629150390625,1.0,0.3268779516220093,0.8241897821426392,0.8241897821426392,1.0,1.0,-1.4433062076568604,0.6243351101875305,0.8189710974693298,0.2855213582515716,0.0,0.0,1.0,80.86978149414062,101.0,-39.16179275512695,-6401.626953125,369.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,300.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421806514263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442952925572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472200,293.146728515625,297.1499938964844,293.1499938964844,0.1541688293218612,-3346.869140625,304.14752197265625,0.6600829362869263,0.1490890234708786,0.1365524530410766,293.4064025878906,297.1499938964844,293.1499938964844,0.0129393963143229,-942.0843505859376,299.4597473144531,0.4335949122905731,0.050000000745058,0.0500535182654857,293.2096252441406,297.1499938964844,293.1499938964844,0.5480196475982666,-6852.59228515625,304.1629333496094,0.9113683700561525,0.3974583148956299,0.2793749272823334,293.3085632324219,297.1499938964844,293.1499938964844,0.7809591889381409,-12183.287109375,304.0626525878906,0.9990000128746032,0.537108302116394,0.4991815388202667,293.2146301269531,297.1499938964844,293.1499938964844,0.0220966637134552,-5400.0244140625,302.6924743652344,0.4335949122905731,0.050000000745058,0.2374323457479477,283.86578369140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4137268066406,293.3417663574219,283.8629150390625,1.0,0.3268779516220093,0.8241897821426392,0.8241897821426392,1.0,1.0,-1.4433062076568604,0.6243351101875305,0.8189710974693298,0.2855213582515716,0.0,0.0,1.0,80.86978149414062,101.0,-39.16179275512695,-6401.626953125,369.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,300.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421806514263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442952925572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472260,293.1474304199219,297.1499938964844,293.1499938964844,0.1546389758586883,-3355.072265625,304.1475830078125,0.6503687500953674,0.1490300893783569,0.1367326825857162,293.3996276855469,297.1499938964844,293.1499938964844,0.0128609826788306,-941.33251953125,299.34423828125,0.4249246120452881,0.050000000745058,0.0503024570643901,293.208984375,297.1499938964844,293.1499938964844,0.546625018119812,-6840.380859375,304.1610107421875,0.8960588574409485,0.3960788547992706,0.2785891592502594,293.34698486328125,297.1499938964844,293.1499938964844,0.7885306477546692,-12247.853515625,304.0826416015625,0.9894601106643676,0.5252466797828674,0.5006455183029175,293.21588134765625,297.1499938964844,293.1499938964844,0.0222059767693281,-5421.2822265625,302.6500549316406,0.4249246120452881,0.050000000745058,0.2386131882667541,283.84130859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4408264160156,293.3602294921875,283.8417053222656,1.0,0.3336995542049408,0.82322096824646,0.82322096824646,1.0,1.0,-1.4463192224502563,0.6255563497543335,0.8207628726959229,0.2864375114440918,0.0,0.0,1.0,87.23429870605469,104.0,-23.488569259643555,-6395.439453125,386.3171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,300.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14228455722332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444007357349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472320,293.1474304199219,297.1499938964844,293.1499938964844,0.1546389758586883,-3355.072265625,304.1475830078125,0.6503687500953674,0.1490300893783569,0.1367326825857162,293.3996276855469,297.1499938964844,293.1499938964844,0.0128609826788306,-941.33251953125,299.34423828125,0.4249246120452881,0.050000000745058,0.0503024570643901,293.208984375,297.1499938964844,293.1499938964844,0.546625018119812,-6840.380859375,304.1610107421875,0.8960588574409485,0.3960788547992706,0.2785891592502594,293.34698486328125,297.1499938964844,293.1499938964844,0.7885306477546692,-12247.853515625,304.0826416015625,0.9894601106643676,0.5252466797828674,0.5006455183029175,293.21588134765625,297.1499938964844,293.1499938964844,0.0222059767693281,-5421.2822265625,302.6500549316406,0.4249246120452881,0.050000000745058,0.2386131882667541,283.84130859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4408264160156,293.3602294921875,283.8417053222656,1.0,0.3336995542049408,0.82322096824646,0.82322096824646,1.0,1.0,-1.4463192224502563,0.6255563497543335,0.8207628726959229,0.2864375114440918,0.0,0.0,1.0,87.23429870605469,104.0,-23.488569259643555,-6395.439453125,386.3171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,300.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14228455722332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444007357349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472380,293.1475830078125,297.1499938964844,293.1499938964844,0.1548577547073364,-3358.474365234375,304.14801025390625,0.6421584486961365,0.149064302444458,0.1369687765836715,293.39178466796875,297.1499938964844,293.1499938964844,0.0127718411386013,-939.1051635742188,299.2464599609375,0.4178262948989868,0.050000000745058,0.0505457147955894,293.2086181640625,297.1499938964844,293.1499938964844,0.5440764427185059,-6816.12158203125,304.1615905761719,0.8828277587890625,0.3946585655212402,0.2777961194515228,293.35797119140625,297.1499938964844,293.1499938964844,0.7767230868339539,-12077.173828125,304.1239624023437,0.973479688167572,0.5179943442344666,0.4931173324584961,293.21746826171875,297.1499938964844,293.1499938964844,0.0222405027598142,-5431.173828125,302.6085510253906,0.4178262948989868,0.050000000745058,0.2397671043872833,283.85565185546875,291.1499938964844,261.2066650390625,259.6162109375,279.4663391113281,293.36346435546875,283.857177734375,1.0,0.3388804793357849,0.822252094745636,0.822252094745636,1.0,1.0,-1.438038945198059,0.6216288805007935,0.8164100050926208,0.2842601239681244,0.0,0.0,1.0,93.24947357177734,107.0,9.804571151733398,-6380.837890625,396.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,300.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423967778682708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445146190235,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472440,293.1475830078125,297.1499938964844,293.1499938964844,0.1548577547073364,-3358.474365234375,304.14801025390625,0.6421584486961365,0.149064302444458,0.1369687765836715,293.39178466796875,297.1499938964844,293.1499938964844,0.0127718411386013,-939.1051635742188,299.2464599609375,0.4178262948989868,0.050000000745058,0.0505457147955894,293.2086181640625,297.1499938964844,293.1499938964844,0.5440764427185059,-6816.12158203125,304.1615905761719,0.8828277587890625,0.3946585655212402,0.2777961194515228,293.35797119140625,297.1499938964844,293.1499938964844,0.7767230868339539,-12077.173828125,304.1239624023437,0.973479688167572,0.5179943442344666,0.4931173324584961,293.21746826171875,297.1499938964844,293.1499938964844,0.0222405027598142,-5431.173828125,302.6085510253906,0.4178262948989868,0.050000000745058,0.2397671043872833,283.85565185546875,291.1499938964844,261.2066650390625,259.6162109375,279.4663391113281,293.36346435546875,283.857177734375,1.0,0.3388804793357849,0.822252094745636,0.822252094745636,1.0,1.0,-1.438038945198059,0.6216288805007935,0.8164100050926208,0.2842601239681244,0.0,0.0,1.0,93.24947357177734,107.0,9.804571151733398,-6380.837890625,396.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,300.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423967778682708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445146190235,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472500,293.1473693847656,297.1499938964844,293.1499938964844,0.1549827307462692,-3360.429931640625,304.1481628417969,0.639051616191864,0.1491323858499527,0.1371120512485504,293.3876953125,297.1499938964844,293.1499938964844,0.0127217844128608,-937.6401977539062,299.2003479003906,0.4151547253131866,0.050000000745058,0.050648346543312,293.2085266113281,297.1499938964844,293.1499938964844,0.5426684021949768,-6802.65283203125,304.1620483398437,0.8775249123573303,0.3939350545406341,0.2773711383342743,293.3587951660156,297.1499938964844,293.1499938964844,0.7721421122550964,-12012.609375,304.136962890625,0.9666404724121094,0.5151974558830261,0.4903996884822845,293.2182312011719,297.1499938964844,293.1499938964844,0.022235307842493,-5433.4560546875,302.5878601074219,0.4151547253131866,0.050000000745058,0.2402539551258087,283.8651428222656,291.1499938964844,261.2250061035156,259.63250732421875,279.4768981933594,293.3625183105469,283.8668212890625,1.0,0.3411121070384979,0.8217676877975464,0.8217676877975464,1.0,1.0,-1.4351454973220823,0.6202387809753418,0.8149067163467407,0.2834974825382232,0.0,0.0,1.0,95.79837036132812,107.0,18.1662826538086,-6375.583984375,401.6919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,300.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1424397826194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445582602173,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472560,293.1470642089844,297.1499938964844,293.1499938964844,0.1551275700330734,-3362.721923828125,304.1482238769531,0.6363669037818909,0.1492267400026321,0.1372747272253036,293.38360595703125,297.1499938964844,293.1499938964844,0.0126703763380646,-936.0555419921876,299.1557922363281,0.4128351211547851,0.050000000745058,0.0507428385317325,293.2084350585937,297.1499938964844,293.1499938964844,0.541215181350708,-6788.75048828125,304.1625061035156,0.8727877736091614,0.3932118415832519,0.2769385576248169,293.3582763671875,297.1499938964844,293.1499938964844,0.7678139805793762,-11953.5029296875,304.14715576171875,0.9602744579315186,0.5126513242721558,0.4879906475543976,293.2189025878906,297.1499938964844,293.1499938964844,0.0222214460372924,-5434.67578125,302.5674133300781,0.4128351211547851,0.050000000745058,0.2407021671533584,283.8753967285156,291.1499938964844,261.24334716796875,259.6488037109375,279.4864807128906,293.3608093261719,283.877197265625,1.0,0.3431636989116668,0.8214263319969177,0.8214263319969177,1.0,1.0,-1.432580828666687,0.619013786315918,0.813567042350769,0.282832533121109,0.0,0.0,1.0,98.14689636230467,110.0,23.600631713867188,-6371.06884765625,406.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,300.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1424739211797714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445929228793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472620,293.146240234375,297.1499938964844,293.1499938964844,0.1554554253816604,-3367.945556640625,304.14825439453125,0.6318750381469727,0.1494659036397934,0.137638047337532,293.37530517578125,297.1499938964844,293.1499938964844,0.0125664854422211,-932.6796264648438,299.0708923339844,0.4089167416095733,0.050000000745058,0.0509140715003013,293.2082214355469,297.1499938964844,293.1499938964844,0.5382289886474609,-6760.212890625,304.1632995605469,0.8645510077476501,0.3917748034000397,0.2760648131370544,293.3553161621094,297.1499938964844,293.1499938964844,0.7593899965286255,-11842.9736328125,304.1619567871094,0.9485594630241394,0.5079759359359741,0.4836558997631073,293.2200012207031,297.1499938964844,293.1499938964844,0.0221759174019098,-5434.8759765625,302.5272521972656,0.4089167416095733,0.050000000745058,0.2415144443511963,283.8975524902344,291.1499938964844,261.2799987792969,259.681396484375,279.5045471191406,293.3561706542969,283.8995056152344,1.0,0.3468469083309173,0.8207435607910156,0.8207435607910156,1.0,1.0,-1.4279447793960571,0.6167950630187988,0.8111497163772583,0.2816265821456909,0.0,0.0,1.0,102.4034423828125,113.0,29.6414794921875,-6363.326171875,414.05572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,300.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425138115882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446334063075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472680,293.146240234375,297.1499938964844,293.1499938964844,0.1554554253816604,-3367.945556640625,304.14825439453125,0.6318750381469727,0.1494659036397934,0.137638047337532,293.37530517578125,297.1499938964844,293.1499938964844,0.0125664854422211,-932.6796264648438,299.0708923339844,0.4089167416095733,0.050000000745058,0.0509140715003013,293.2082214355469,297.1499938964844,293.1499938964844,0.5382289886474609,-6760.212890625,304.1632995605469,0.8645510077476501,0.3917748034000397,0.2760648131370544,293.3553161621094,297.1499938964844,293.1499938964844,0.7593899965286255,-11842.9736328125,304.1619567871094,0.9485594630241394,0.5079759359359741,0.4836558997631073,293.2200012207031,297.1499938964844,293.1499938964844,0.0221759174019098,-5434.8759765625,302.5272521972656,0.4089167416095733,0.050000000745058,0.2415144443511963,283.8975524902344,291.1499938964844,261.2799987792969,259.681396484375,279.5045471191406,293.3561706542969,283.8995056152344,1.0,0.3468469083309173,0.8207435607910156,0.8207435607910156,1.0,1.0,-1.4279447793960571,0.6167950630187988,0.8111497163772583,0.2816265821456909,0.0,0.0,1.0,102.4034423828125,113.0,29.6414794921875,-6363.326171875,414.05572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,300.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425138115882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446334063075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472740,293.1453857421875,297.1499938964844,293.1499938964844,0.1558058261871338,-3373.540771484375,304.14825439453125,0.6281488537788391,0.1497400552034378,0.1380253285169601,293.3670349121094,297.1499938964844,293.1499938964844,0.0124640157446265,-929.1885986328124,298.9908752441406,0.4056208729743957,0.050000000745058,0.0510689914226532,293.2079467773437,297.1499938964844,293.1499938964844,0.5351921916007996,-6731.24267578125,304.1639404296875,0.8574762344360352,0.390353262424469,0.2751893103122711,293.35113525390625,297.1499938964844,293.1499938964844,0.7510150671005249,-11737.2900390625,304.1718139648437,0.937846839427948,0.5036177635192871,0.4796587228775024,293.2208557128906,297.1499938964844,293.1499938964844,0.022114148363471,-5433.048828125,302.4877319335937,0.4056208729743957,0.050000000745058,0.242249310016632,283.9208679199219,291.1499938964844,261.3166809082031,259.7140197753906,279.5202941894531,293.3479309082031,283.9228515625,1.0,0.3501246273517608,0.8200607895851135,0.8200607895851135,1.0,1.0,-1.423628330230713,0.6147274971008301,0.8089008927345276,0.2804925441741943,0.0,0.0,1.0,106.2523193359375,116.0,31.906614303588867,-6356.96728515625,421.1337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,300.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425140798091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446336827939,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472800,293.1453857421875,297.1499938964844,293.1499938964844,0.1558058261871338,-3373.540771484375,304.14825439453125,0.6281488537788391,0.1497400552034378,0.1380253285169601,293.3670349121094,297.1499938964844,293.1499938964844,0.0124640157446265,-929.1885986328124,298.9908752441406,0.4056208729743957,0.050000000745058,0.0510689914226532,293.2079467773437,297.1499938964844,293.1499938964844,0.5351921916007996,-6731.24267578125,304.1639404296875,0.8574762344360352,0.390353262424469,0.2751893103122711,293.35113525390625,297.1499938964844,293.1499938964844,0.7510150671005249,-11737.2900390625,304.1718139648437,0.937846839427948,0.5036177635192871,0.4796587228775024,293.2208557128906,297.1499938964844,293.1499938964844,0.022114148363471,-5433.048828125,302.4877319335937,0.4056208729743957,0.050000000745058,0.242249310016632,283.9208679199219,291.1499938964844,261.3166809082031,259.7140197753906,279.5202941894531,293.3479309082031,283.9228515625,1.0,0.3501246273517608,0.8200607895851135,0.8200607895851135,1.0,1.0,-1.423628330230713,0.6147274971008301,0.8089008927345276,0.2804925441741943,0.0,0.0,1.0,106.2523193359375,116.0,31.906614303588867,-6356.96728515625,421.1337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,300.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425140798091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446336827939,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472860,293.14453125,297.1499938964844,293.1499938964844,0.1561630815267563,-3379.25,304.14825439453125,0.6248992085456848,0.1500251442193985,0.1384167969226837,293.35888671875,297.1499938964844,293.1499938964844,0.0123651456087827,-925.7245483398438,298.9149475097656,0.4027059972286224,0.050000000745058,0.0512131415307521,293.2076416015625,297.1499938964844,293.1499938964844,0.5321615934371948,-6702.38134765625,304.1643371582031,0.8512030839920044,0.3889465630054474,0.2743164300918579,293.34649658203125,297.1499938964844,293.1499938964844,0.7426865696907043,-11634.8544921875,304.1783447265625,0.9279528260231018,0.4994648098945617,0.4758616983890533,293.2216186523437,297.1499938964844,293.1499938964844,0.0220418442040681,-5430.015625,302.4482116699219,0.4027059972286224,0.050000000745058,0.2429330945014953,283.94403076171875,291.1499938964844,261.35333251953125,259.7466735839844,279.5348205566406,293.3380126953125,283.9460144042969,1.0,0.353125512599945,0.8194224238395691,0.8194224238395691,1.0,1.0,-1.419486165046692,0.6127490997314453,0.8067370057106018,0.2793949544429779,0.0,0.0,1.0,109.83141326904295,119.0,32.350555419921875,-6351.380859375,427.6048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,300.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1424752175807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445942325517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472920,293.14453125,297.1499938964844,293.1499938964844,0.1561630815267563,-3379.25,304.14825439453125,0.6248992085456848,0.1500251442193985,0.1384167969226837,293.35888671875,297.1499938964844,293.1499938964844,0.0123651456087827,-925.7245483398438,298.9149475097656,0.4027059972286224,0.050000000745058,0.0512131415307521,293.2076416015625,297.1499938964844,293.1499938964844,0.5321615934371948,-6702.38134765625,304.1643371582031,0.8512030839920044,0.3889465630054474,0.2743164300918579,293.34649658203125,297.1499938964844,293.1499938964844,0.7426865696907043,-11634.8544921875,304.1783447265625,0.9279528260231018,0.4994648098945617,0.4758616983890533,293.2216186523437,297.1499938964844,293.1499938964844,0.0220418442040681,-5430.015625,302.4482116699219,0.4027059972286224,0.050000000745058,0.2429330945014953,283.94403076171875,291.1499938964844,261.35333251953125,259.7466735839844,279.5348205566406,293.3380126953125,283.9460144042969,1.0,0.353125512599945,0.8194224238395691,0.8194224238395691,1.0,1.0,-1.419486165046692,0.6127490997314453,0.8067370057106018,0.2793949544429779,0.0,0.0,1.0,109.83141326904295,119.0,32.350555419921875,-6351.380859375,427.6048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,300.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1424752175807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001445942325517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
472980,293.1438293457031,297.1499938964844,293.1499938964844,0.1565100848674774,-3384.77783203125,304.14825439453125,0.6219585537910461,0.1503087133169174,0.1388022005558014,293.3509521484375,297.1499938964844,293.1499938964844,0.0122701823711395,-922.3118286132812,298.8427429199219,0.4000291228294372,0.050000000745058,0.0513499043881893,293.2073059082031,297.1499938964844,293.1499938964844,0.5291351079940796,-6673.57861328125,304.1645812988281,0.845513105392456,0.3875522017478943,0.2734470963478088,293.34161376953125,297.1499938964844,293.1499938964844,0.734428346157074,-11534.98828125,304.1826171875,0.918837308883667,0.4954759776592254,0.4722189307212829,293.2223205566406,297.1499938964844,293.1499938964844,0.0219618286937475,-5426.05712890625,302.4086303710937,0.4000291228294372,0.050000000745058,0.2435818463563919,283.9672546386719,291.1499938964844,261.3900146484375,259.7793884277344,279.54931640625,293.328369140625,283.9692687988281,1.0,0.355935275554657,0.8187839984893799,0.8187839984893799,1.0,1.0,-1.4154751300811768,0.610836386680603,0.8046387434005737,0.2783172130584717,0.0,0.0,1.0,113.22562408447266,107.0,32.46339416503906,-6346.15478515625,433.6585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,300.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423992216587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000144517107401,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473040,293.1438293457031,297.1499938964844,293.1499938964844,0.1565100848674774,-3384.77783203125,304.14825439453125,0.6219585537910461,0.1503087133169174,0.1388022005558014,293.3509521484375,297.1499938964844,293.1499938964844,0.0122701823711395,-922.3118286132812,298.8427429199219,0.4000291228294372,0.050000000745058,0.0513499043881893,293.2073059082031,297.1499938964844,293.1499938964844,0.5291351079940796,-6673.57861328125,304.1645812988281,0.845513105392456,0.3875522017478943,0.2734470963478088,293.34161376953125,297.1499938964844,293.1499938964844,0.734428346157074,-11534.98828125,304.1826171875,0.918837308883667,0.4954759776592254,0.4722189307212829,293.2223205566406,297.1499938964844,293.1499938964844,0.0219618286937475,-5426.05712890625,302.4086303710937,0.4000291228294372,0.050000000745058,0.2435818463563919,283.9672546386719,291.1499938964844,261.3900146484375,259.7793884277344,279.54931640625,293.328369140625,283.9692687988281,1.0,0.355935275554657,0.8187839984893799,0.8187839984893799,1.0,1.0,-1.4154751300811768,0.610836386680603,0.8046387434005737,0.2783172130584717,0.0,0.0,1.0,113.22562408447266,107.0,32.46339416503906,-6346.15478515625,433.6585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,300.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423992216587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000144517107401,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473100,293.1434631347656,297.1499938964844,293.1499938964844,0.1565854102373123,-3385.8466796875,304.1484375,0.6222649216651917,0.1504579186439514,0.1389262527227401,293.3470764160156,297.1499938964844,293.1499938964844,0.0121972411870956,-919.3535766601562,298.8080444335937,0.4001294076442718,0.050000000745058,0.0513447485864162,293.2071228027344,297.1499938964844,293.1499938964844,0.5275048613548279,-6657.9541015625,304.1649169921875,0.8452131748199463,0.3868665397167206,0.2729628086090088,293.339111328125,297.1499938964844,293.1499938964844,0.7302117943763733,-11484.26171875,304.1843566894531,0.9176898002624512,0.4935415387153625,0.4703778624534607,293.2226257324219,297.1499938964844,293.1499938964844,0.0218545161187648,-5416.3193359375,302.3891296386719,0.4001294076442718,0.050000000745058,0.2435573935508728,283.9790954589844,291.1499938964844,261.4083251953125,259.7957458496094,279.5570068359375,293.3236999511719,283.9812316894531,1.0,0.3551754057407379,0.8184648156166077,0.8184648156166077,1.0,1.0,-1.4127980470657349,0.6095712780952454,0.8032267689704895,0.277608186006546,0.0,0.0,1.0,113.0492706298828,107.0,33.225399017333984,-6342.86376953125,431.8064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,300.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1423485279083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444656663807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473160,293.1430358886719,297.1499938964844,293.1499938964844,0.1566078513860702,-3386.006591796875,304.148681640625,0.6237170696258545,0.1506279855966568,0.1390199661254882,293.3432312011719,297.1499938964844,293.1499938964844,0.0121082514524459,-915.5687866210938,298.77459716796875,0.4011445641517639,0.050000000745058,0.0512925796210765,293.2068176269531,297.1499938964844,293.1499938964844,0.5257884860038757,-6641.45703125,304.1653137207031,0.8465191125869751,0.386200487613678,0.2724548578262329,293.3365173339844,297.1499938964844,293.1499938964844,0.7259228229522705,-11432.79296875,304.1858825683594,0.9186691045761108,0.4916552305221557,0.468532919883728,293.22283935546875,297.1499938964844,293.1499938964844,0.021704513579607,-5401.46630859375,302.3700561523437,0.4011445641517639,0.050000000745058,0.2433099150657653,283.991943359375,291.1499938964844,261.4266662597656,259.8121032714844,279.5649719238281,293.319091796875,283.9942321777344,1.0,0.3534469902515411,0.818149745464325,0.818149745464325,1.0,1.0,-1.409726619720459,0.6081290245056152,0.8015975952148438,0.2767885625362396,0.0,0.0,1.0,111.6754150390625,95.0,34.920745849609375,-6339.19873046875,426.8775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,300.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1422886699438095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001444049121346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473220,293.1419372558594,297.1499938964844,293.1499938964844,0.1565812975168228,-3385.1015625,304.149169921875,0.6290558576583862,0.1510262042284011,0.1391733288764953,293.33563232421875,297.1499938964844,293.1499938964844,0.0119022503495216,-906.442626953125,298.7110900878906,0.4050691425800323,0.050000000745058,0.0510959737002849,293.2059936523437,297.1499938964844,293.1499938964844,0.5222162008285522,-6607.07958984375,304.1661682128906,0.852601945400238,0.3849255740642547,0.2714109122753143,293.3311462402344,297.1499938964844,293.1499938964844,0.7172675132751465,-11329.3037109375,304.1883239746094,0.9252015948295592,0.4880213439464569,0.4648822844028473,293.222900390625,297.1499938964844,293.1499938964844,0.0213428176939487,-5361.8564453125,302.3334350585937,0.4050691425800323,0.050000000745058,0.2423773109912872,284.0199584960937,291.1499938964844,261.4633483886719,259.8448791503906,279.5813293457031,293.3102111816406,284.02252197265625,1.0,0.3476982414722442,0.8175197243690491,0.8175197243690491,1.0,1.0,-1.402919888496399,0.6049460172653198,0.7979738712310791,0.2749656736850738,0.0,0.0,1.0,106.5802001953125,83.0,38.70379257202149,-6331.23486328125,411.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,300.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421403437852859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442543725715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473280,293.1419372558594,297.1499938964844,293.1499938964844,0.1565812975168228,-3385.1015625,304.149169921875,0.6290558576583862,0.1510262042284011,0.1391733288764953,293.33563232421875,297.1499938964844,293.1499938964844,0.0119022503495216,-906.442626953125,298.7110900878906,0.4050691425800323,0.050000000745058,0.0510959737002849,293.2059936523437,297.1499938964844,293.1499938964844,0.5222162008285522,-6607.07958984375,304.1661682128906,0.852601945400238,0.3849255740642547,0.2714109122753143,293.3311462402344,297.1499938964844,293.1499938964844,0.7172675132751465,-11329.3037109375,304.1883239746094,0.9252015948295592,0.4880213439464569,0.4648822844028473,293.222900390625,297.1499938964844,293.1499938964844,0.0213428176939487,-5361.8564453125,302.3334350585937,0.4050691425800323,0.050000000745058,0.2423773109912872,284.0199584960937,291.1499938964844,261.4633483886719,259.8448791503906,279.5813293457031,293.3102111816406,284.02252197265625,1.0,0.3476982414722442,0.8175197243690491,0.8175197243690491,1.0,1.0,-1.402919888496399,0.6049460172653198,0.7979738712310791,0.2749656736850738,0.0,0.0,1.0,106.5802001953125,83.0,38.70379257202149,-6331.23486328125,411.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,300.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421403437852859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442543725715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473340,293.1406555175781,297.1499938964844,293.1499938964844,0.1564992517232895,-3383.249267578125,304.1495666503906,0.6372206807136536,0.1514877080917358,0.1393059194087982,293.3282775878906,297.1499938964844,293.1499938964844,0.0116738881915807,-895.9254150390625,298.6515808105469,0.4111905694007873,0.050000000745058,0.0508132241666317,293.2049560546875,297.1499938964844,293.1499938964844,0.518527626991272,-6571.5712890625,304.1669311523437,0.8627704977989197,0.383718341588974,0.2703524529933929,293.3255615234375,297.1499938964844,293.1499938964844,0.7086106538772583,-11226.171875,304.1899719238281,0.9369133114814758,0.4845621883869171,0.4613126516342163,293.2225952148437,297.1499938964844,293.1499938964844,0.0206257104873657,-5315.80224609375,302.29937744140625,0.4111905694007873,0.050000000745058,0.241036057472229,284.0505065917969,291.1499938964844,261.5,259.8776550292969,279.59814453125,293.3017578125,284.0532531738281,1.0,0.3396799564361572,0.8168896436691284,0.8168896436691284,1.0,1.0,-1.3955738544464111,0.6015239357948303,0.7940499782562256,0.2729882597923279,0.0,0.0,1.0,99.29460144042967,71.0,42.159934997558594,-6322.7099609375,390.0408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,300.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1419546604156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001440659252693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473400,293.1406555175781,297.1499938964844,293.1499938964844,0.1564992517232895,-3383.249267578125,304.1495666503906,0.6372206807136536,0.1514877080917358,0.1393059194087982,293.3282775878906,297.1499938964844,293.1499938964844,0.0116738881915807,-895.9254150390625,298.6515808105469,0.4111905694007873,0.050000000745058,0.0508132241666317,293.2049560546875,297.1499938964844,293.1499938964844,0.518527626991272,-6571.5712890625,304.1669311523437,0.8627704977989197,0.383718341588974,0.2703524529933929,293.3255615234375,297.1499938964844,293.1499938964844,0.7086106538772583,-11226.171875,304.1899719238281,0.9369133114814758,0.4845621883869171,0.4613126516342163,293.2225952148437,297.1499938964844,293.1499938964844,0.0206257104873657,-5315.80224609375,302.29937744140625,0.4111905694007873,0.050000000745058,0.241036057472229,284.0505065917969,291.1499938964844,261.5,259.8776550292969,279.59814453125,293.3017578125,284.0532531738281,1.0,0.3396799564361572,0.8168896436691284,0.8168896436691284,1.0,1.0,-1.3955738544464111,0.6015239357948303,0.7940499782562256,0.2729882597923279,0.0,0.0,1.0,99.29460144042967,71.0,42.159934997558594,-6322.7099609375,390.0408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,300.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1419546604156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001440659252693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473460,293.1393127441406,297.1499938964844,293.1499938964844,0.156388059258461,-3380.903076171875,304.14990234375,0.6482647061347961,0.1519943177700042,0.1394320279359817,293.3212585449219,297.1499938964844,293.1499938964844,0.0114354975521564,-884.6027221679688,298.5952453613281,0.4197310507297516,0.050000000745058,0.0504768528044223,293.2037658691406,297.1499938964844,293.1499938964844,0.5147802233695984,-6535.5009765625,304.1675109863281,0.8768816590309143,0.3825657069683075,0.2692945897579193,293.31988525390625,297.1499938964844,293.1499938964844,0.7000406384468079,-11124.2998046875,304.19091796875,0.9527974128723145,0.4812621474266052,0.4578423202037811,293.2218933105469,297.1499938964844,293.1499938964844,0.0203008707612752,-5259.37255859375,302.2663879394531,0.4197310507297516,0.050000000745058,0.239440456032753,284.0829162597656,291.1499938964844,261.5366516113281,259.9104919433594,279.6152038574219,293.2938232421875,284.0858154296875,1.0,0.3300559222698211,0.8163101077079773,0.8163101077079773,1.0,1.0,-1.3879703283309937,0.5979968309402466,0.7899735569953918,0.2709354162216186,0.0,0.0,1.0,90.64723205566406,59.0,44.854400634765625,-6313.837890625,365.8224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,300.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14173524081707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001438432518625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473520,293.1393127441406,297.1499938964844,293.1499938964844,0.156388059258461,-3380.903076171875,304.14990234375,0.6482647061347961,0.1519943177700042,0.1394320279359817,293.3212585449219,297.1499938964844,293.1499938964844,0.0114354975521564,-884.6027221679688,298.5952453613281,0.4197310507297516,0.050000000745058,0.0504768528044223,293.2037658691406,297.1499938964844,293.1499938964844,0.5147802233695984,-6535.5009765625,304.1675109863281,0.8768816590309143,0.3825657069683075,0.2692945897579193,293.31988525390625,297.1499938964844,293.1499938964844,0.7000406384468079,-11124.2998046875,304.19091796875,0.9527974128723145,0.4812621474266052,0.4578423202037811,293.2218933105469,297.1499938964844,293.1499938964844,0.0203008707612752,-5259.37255859375,302.2663879394531,0.4197310507297516,0.050000000745058,0.239440456032753,284.0829162597656,291.1499938964844,261.5366516113281,259.9104919433594,279.6152038574219,293.2938232421875,284.0858154296875,1.0,0.3300559222698211,0.8163101077079773,0.8163101077079773,1.0,1.0,-1.3879703283309937,0.5979968309402466,0.7899735569953918,0.2709354162216186,0.0,0.0,1.0,90.64723205566406,59.0,44.854400634765625,-6313.837890625,365.8224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,300.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14173524081707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001438432518625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
