time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473580,293.13800048828125,297.1499938964844,293.1499938964844,0.156261146068573,-3378.293701171875,304.150146484375,0.6627452969551086,0.1525314748287201,0.1395572423934936,293.3146667480469,297.1499938964844,293.1499938964844,0.0111942896619439,-872.8361206054688,298.54132080078125,0.4315976500511169,0.050000000745058,0.0501073859632015,293.2025451660156,297.1499938964844,293.1499938964844,0.5110112428665161,-6499.22265625,304.16796875,0.8952417969703674,0.3814564049243927,0.2682442367076874,293.3142395019531,297.1499938964844,293.1499938964844,0.6916149854660034,-11024.244140625,304.1913146972656,0.971666932106018,0.4781065583229065,0.4544776380062103,293.2209167480469,297.1499938964844,293.1499938964844,0.0199433378875255,-5202.7724609375,302.2353515625,0.4315976500511169,0.050000000745058,0.2376878708600998,284.1166076660156,291.1499938964844,261.5733337402344,259.943359375,279.63250732421875,293.2864990234375,284.11962890625,1.0,0.3192212581634521,0.815730631351471,0.815730631351471,1.0,1.0,-1.3802732229232788,0.5944347977638245,0.7858384847640991,0.2688460648059845,0.0,0.0,1.0,81.16071319580078,47.0,46.79938125610352,-6304.6796875,339.8410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,300.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1414875239133834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143591852975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473640,293.13800048828125,297.1499938964844,293.1499938964844,0.156261146068573,-3378.293701171875,304.150146484375,0.6627452969551086,0.1525314748287201,0.1395572423934936,293.3146667480469,297.1499938964844,293.1499938964844,0.0111942896619439,-872.8361206054688,298.54132080078125,0.4315976500511169,0.050000000745058,0.0501073859632015,293.2025451660156,297.1499938964844,293.1499938964844,0.5110112428665161,-6499.22265625,304.16796875,0.8952417969703674,0.3814564049243927,0.2682442367076874,293.3142395019531,297.1499938964844,293.1499938964844,0.6916149854660034,-11024.244140625,304.1913146972656,0.971666932106018,0.4781065583229065,0.4544776380062103,293.2209167480469,297.1499938964844,293.1499938964844,0.0199433378875255,-5202.7724609375,302.2353515625,0.4315976500511169,0.050000000745058,0.2376878708600998,284.1166076660156,291.1499938964844,261.5733337402344,259.943359375,279.63250732421875,293.2864990234375,284.11962890625,1.0,0.3192212581634521,0.815730631351471,0.815730631351471,1.0,1.0,-1.3802732229232788,0.5944347977638245,0.7858384847640991,0.2688460648059845,0.0,0.0,1.0,81.16071319580078,47.0,46.79938125610352,-6304.6796875,339.8410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,300.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1414875239133834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143591852975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473700,293.13739013671875,297.1499938964844,293.1499938964844,0.1561941057443618,-3376.9296875,304.1502380371094,0.671525239944458,0.1528078913688659,0.139620155096054,293.3115539550781,297.1499938964844,293.1499938964844,0.0110740475356578,-866.8612060546875,298.5150451660156,0.4392164349555969,0.050000000745058,0.0499145425856113,293.201904296875,297.1499938964844,293.1499938964844,0.5091266632080078,-6481.0791015625,304.1681213378906,0.906261146068573,0.3809152245521545,0.267723023891449,293.3114318847656,297.1499938964844,293.1499938964844,0.6874681711196899,-10975.005859375,304.1913452148437,0.9817579984664916,0.4765788614749908,0.452835351228714,293.2203369140625,297.1499938964844,293.1499938964844,0.0196807440370321,-5173.2939453125,302.2205810546875,0.4392164349555969,0.050000000745058,0.2367730885744094,284.1338195800781,291.1499938964844,261.5916748046875,259.9598083496094,279.6412353515625,293.2830505371094,284.13690185546875,1.0,0.3134276866912842,0.8154408931732178,0.8154408931732178,1.0,1.0,-1.3764220476150513,0.5926553010940552,0.7837666869163513,0.2677964866161346,0.0,0.0,1.0,76.21218872070312,47.0,47.52184295654297,-6300.0048828125,326.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,300.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1413549482822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001434572914149,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473760,293.13677978515625,297.1499938964844,293.1499938964844,0.1561253815889358,-3375.5380859375,304.1503295898437,0.6814782023429871,0.1530878841876983,0.13968326151371,293.30859375,297.1499938964844,293.1499938964844,0.0109545672312378,-860.854736328125,298.4891967773437,0.4482489824295044,0.050000000745058,0.0497179925441741,293.2012634277344,297.1499938964844,293.1499938964844,0.5072454214096069,-6462.96337890625,304.1682434082031,0.9196741580963136,0.3803818225860595,0.2672046720981598,293.3086242675781,297.1499938964844,293.1499938964844,0.6833704710006714,-10926.3349609375,304.1912536621094,0.9919929504394532,0.4750824868679046,0.4512192904949188,293.2197265625,297.1499938964844,293.1499938964844,0.0194388274103403,-5143.87255859375,302.2061462402344,0.4482489824295044,0.050000000745058,0.2358407527208328,284.1512145996094,291.1499938964844,261.6099853515625,259.97625732421875,279.64996337890625,293.2797546386719,284.154296875,1.0,0.3074128329753876,0.8151659369468689,0.8151659369468689,1.0,1.0,-1.3725807666778564,0.5908835530281067,0.7816972136497498,0.2667484283447265,0.0,0.0,1.0,71.1701889038086,35.0,48.08893585205078,-6295.2763671875,312.9610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,300.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1412176787853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001433179859304,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473820,293.1353454589844,297.1499938964844,293.1499938964844,0.1560083180665969,-3372.958984375,304.1504211425781,0.7010622620582581,0.153709128499031,0.1399018168449401,293.3028259277344,297.1499938964844,293.1499938964844,0.010739873163402,-849.6417236328125,298.4420166015625,0.4667996764183044,0.050000000745058,0.0493866764008998,293.1998596191406,297.1499938964844,293.1499938964844,0.5033130645751953,-6424.89404296875,304.16876220703125,0.9464619755744934,0.3793649673461914,0.2662432491779327,293.294189453125,297.1499938964844,293.1499938964844,0.646652340888977,-10443.9951171875,304.241943359375,0.9990000128746032,0.4739256501197815,0.431179791688919,293.2181701660156,297.1499938964844,293.1499938964844,0.0190079677850008,-5089.2744140625,302.17999267578125,0.4667996764183044,0.050000000745058,0.2342691272497177,284.1961669921875,291.1499938964844,261.64666748046875,260.0092163085937,279.67626953125,293.2682189941406,284.202880859375,1.0,0.2941977381706238,0.8146160244941711,0.8146160244941711,1.0,1.0,-1.3453648090362549,0.5784019827842712,0.7669628858566284,0.2597765624523163,0.0,0.0,1.0,62.33406066894531,25.0,72.77854919433594,-6264.8759765625,280.8725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,300.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1409216672182083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001430175761925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473880,293.1353454589844,297.1499938964844,293.1499938964844,0.1560083180665969,-3372.958984375,304.1504211425781,0.7010622620582581,0.153709128499031,0.1399018168449401,293.3028259277344,297.1499938964844,293.1499938964844,0.010739873163402,-849.6417236328125,298.4420166015625,0.4667996764183044,0.050000000745058,0.0493866764008998,293.1998596191406,297.1499938964844,293.1499938964844,0.5033130645751953,-6424.89404296875,304.16876220703125,0.9464619755744934,0.3793649673461914,0.2662432491779327,293.294189453125,297.1499938964844,293.1499938964844,0.646652340888977,-10443.9951171875,304.241943359375,0.9990000128746032,0.4739256501197815,0.431179791688919,293.2181701660156,297.1499938964844,293.1499938964844,0.0190079677850008,-5089.2744140625,302.17999267578125,0.4667996764183044,0.050000000745058,0.2342691272497177,284.1961669921875,291.1499938964844,261.64666748046875,260.0092163085937,279.67626953125,293.2682189941406,284.202880859375,1.0,0.2941977381706238,0.8146160244941711,0.8146160244941711,1.0,1.0,-1.3453648090362549,0.5784019827842712,0.7669628858566284,0.2597765624523163,0.0,0.0,1.0,62.33406066894531,25.0,72.77854919433594,-6264.8759765625,280.8725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,300.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1409216672182083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001430175761925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
473940,293.13311767578125,297.1499938964844,293.1499938964844,0.1557526886463165,-3367.436279296875,304.15069580078125,0.7208338975906372,0.1545325815677642,0.1403122693300247,293.2977294921875,297.1499938964844,293.1499938964844,0.0105259558185935,-837.3587036132812,298.408447265625,0.4821314811706543,0.050000000745058,0.0490985289216041,293.1988220214844,297.1499938964844,293.1499938964844,0.4981510043144226,-6373.98779296875,304.171142578125,0.9719173908233644,0.3783144950866699,0.2653137743473053,293.24468994140625,297.1499938964844,293.1499938964844,0.5848574042320251,-9636.1494140625,304.3138427734375,0.9990000128746032,0.4802418649196625,0.3982163071632385,293.2165222167969,297.1499938964844,293.1499938964844,0.0185714811086654,-5028.38623046875,302.1597900390625,0.4821314811706543,0.050000000745058,0.2329022884368896,284.2862243652344,291.1499938964844,261.6833190917969,260.04217529296875,279.7032165527344,293.2434387207031,284.2957458496094,1.0,0.2798768281936645,0.8140661120414734,0.8140661120414734,1.0,1.0,-1.3031858205795288,0.5592288970947266,0.743956983089447,0.2488578110933303,0.0,0.0,1.0,54.35847091674805,43.0,118.8840560913086,-6219.9228515625,246.11636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,300.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404967904090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425863883923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474000,293.13311767578125,297.1499938964844,293.1499938964844,0.1557526886463165,-3367.436279296875,304.15069580078125,0.7208338975906372,0.1545325815677642,0.1403122693300247,293.2977294921875,297.1499938964844,293.1499938964844,0.0105259558185935,-837.3587036132812,298.408447265625,0.4821314811706543,0.050000000745058,0.0490985289216041,293.1988220214844,297.1499938964844,293.1499938964844,0.4981510043144226,-6373.98779296875,304.171142578125,0.9719173908233644,0.3783144950866699,0.2653137743473053,293.24468994140625,297.1499938964844,293.1499938964844,0.5848574042320251,-9636.1494140625,304.3138427734375,0.9990000128746032,0.4802418649196625,0.3982163071632385,293.2165222167969,297.1499938964844,293.1499938964844,0.0185714811086654,-5028.38623046875,302.1597900390625,0.4821314811706543,0.050000000745058,0.2329022884368896,284.2862243652344,291.1499938964844,261.6833190917969,260.04217529296875,279.7032165527344,293.2434387207031,284.2957458496094,1.0,0.2798768281936645,0.8140661120414734,0.8140661120414734,1.0,1.0,-1.3031858205795288,0.5592288970947266,0.743956983089447,0.2488578110933303,0.0,0.0,1.0,54.35847091674805,43.0,118.8840560913086,-6219.9228515625,246.11636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,300.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404967904090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425863883923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474060,293.1307678222656,297.1499938964844,293.1499938964844,0.1559459269046783,-3369.619384765625,304.1501159667969,0.728637158870697,0.1554374545812606,0.1410581916570663,293.2937927246094,297.1499938964844,293.1499938964844,0.010371783748269,-828.1632080078125,298.3741149902344,0.4870545566082001,0.050000000745058,0.049003217369318,293.198486328125,297.1499938964844,293.1499938964844,0.4931064248085022,-6324.54931640625,304.17242431640625,0.9798065423965454,0.3771504461765289,0.2644578814506531,293.183837890625,297.1499938964844,293.1499938964844,0.5577041506767273,-9307.95703125,304.30224609375,0.9990000128746032,0.4902092218399048,0.3866881430149078,293.2154235839844,297.1499938964844,293.1499938964844,0.0182859990745782,-4986.685546875,302.1385192871094,0.4870545566082001,0.050000000745058,0.2324501723051071,284.3794250488281,291.1499938964844,261.7200012207031,260.0752258300781,279.7212829589844,293.23321533203125,284.3862609863281,1.0,0.2758631706237793,0.8138262629508972,0.8138262629508972,1.0,1.0,-1.288539171218872,0.5526647567749023,0.735874354839325,0.24484184384346,0.0,0.0,1.0,51.70743560791016,61.0,116.78524017333984,-6205.64404296875,234.7647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,300.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1399158239364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001419967738911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474120,293.1307678222656,297.1499938964844,293.1499938964844,0.1559459269046783,-3369.619384765625,304.1501159667969,0.728637158870697,0.1554374545812606,0.1410581916570663,293.2937927246094,297.1499938964844,293.1499938964844,0.010371783748269,-828.1632080078125,298.3741149902344,0.4870545566082001,0.050000000745058,0.049003217369318,293.198486328125,297.1499938964844,293.1499938964844,0.4931064248085022,-6324.54931640625,304.17242431640625,0.9798065423965454,0.3771504461765289,0.2644578814506531,293.183837890625,297.1499938964844,293.1499938964844,0.5577041506767273,-9307.95703125,304.30224609375,0.9990000128746032,0.4902092218399048,0.3866881430149078,293.2154235839844,297.1499938964844,293.1499938964844,0.0182859990745782,-4986.685546875,302.1385192871094,0.4870545566082001,0.050000000745058,0.2324501723051071,284.3794250488281,291.1499938964844,261.7200012207031,260.0752258300781,279.7212829589844,293.23321533203125,284.3862609863281,1.0,0.2758631706237793,0.8138262629508972,0.8138262629508972,1.0,1.0,-1.288539171218872,0.5526647567749023,0.735874354839325,0.24484184384346,0.0,0.0,1.0,51.70743560791016,61.0,116.78524017333984,-6205.64404296875,234.7647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,300.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1399158239364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001419967738911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474180,293.1318054199219,297.1499938964844,293.1499938964844,0.1561650484800338,-3372.782470703125,304.14971923828125,0.7247793674468994,0.1557224988937378,0.1415247917175293,293.2907409667969,297.1499938964844,293.1499938964844,0.0102852648124098,-823.4895629882812,298.32537841796875,0.4836412370204925,0.050000000745058,0.0490691475570201,293.198486328125,297.1499938964844,293.1499938964844,0.4894985258579254,-6290.24560546875,304.1708984375,0.9727385640144348,0.3759232759475708,0.2636617124080658,293.1513977050781,297.1499938964844,293.1499938964844,0.5652544498443604,-9447.5029296875,304.23797607421875,0.9990000128746032,0.4960070848464966,0.394690603017807,293.2145080566406,297.1499938964844,293.1499938964844,0.0181797873228788,-4972.7744140625,302.1124572753906,0.4836412370204925,0.050000000745058,0.2327629178762436,284.4279479980469,291.1499938964844,261.75665283203125,260.1082763671875,279.7264404296875,293.224609375,284.4302062988281,1.0,0.2796700894832611,0.8135863542556763,0.8135863542556763,1.0,1.0,-1.2981947660446167,0.557063102722168,0.7411316633224487,0.2471040040254593,0.0,0.0,1.0,53.52275085449219,79.0,67.6807632446289,-6217.5693359375,242.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,300.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393227279186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413948484696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474240,293.1318054199219,297.1499938964844,293.1499938964844,0.1561650484800338,-3372.782470703125,304.14971923828125,0.7247793674468994,0.1557224988937378,0.1415247917175293,293.2907409667969,297.1499938964844,293.1499938964844,0.0102852648124098,-823.4895629882812,298.32537841796875,0.4836412370204925,0.050000000745058,0.0490691475570201,293.198486328125,297.1499938964844,293.1499938964844,0.4894985258579254,-6290.24560546875,304.1708984375,0.9727385640144348,0.3759232759475708,0.2636617124080658,293.1513977050781,297.1499938964844,293.1499938964844,0.5652544498443604,-9447.5029296875,304.23797607421875,0.9990000128746032,0.4960070848464966,0.394690603017807,293.2145080566406,297.1499938964844,293.1499938964844,0.0181797873228788,-4972.7744140625,302.1124572753906,0.4836412370204925,0.050000000745058,0.2327629178762436,284.4279479980469,291.1499938964844,261.75665283203125,260.1082763671875,279.7264404296875,293.224609375,284.4302062988281,1.0,0.2796700894832611,0.8135863542556763,0.8135863542556763,1.0,1.0,-1.2981947660446167,0.557063102722168,0.7411316633224487,0.2471040040254593,0.0,0.0,1.0,53.52275085449219,79.0,67.6807632446289,-6217.5693359375,242.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,300.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393227279186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413948484696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474300,293.13250732421875,297.1499938964844,293.1499938964844,0.1563256084918975,-3375.47216796875,304.14947509765625,0.7195258736610413,0.1558110862970352,0.1416751742362976,293.2894897460937,297.1499938964844,293.1499938964844,0.0102638890966773,-822.7017211914062,298.295166015625,0.4794530272483825,0.050000000745058,0.0491509884595871,293.19854736328125,297.1499938964844,293.1499938964844,0.4882935285568237,-6279.26904296875,304.1692810058594,0.9645513892173768,0.3752967119216919,0.2632894515991211,293.15020751953125,297.1499938964844,293.1499938964844,0.5795992016792297,-9657.005859375,304.19586181640625,0.9990000128746032,0.4962347447872162,0.4044066369533539,293.2142639160156,297.1499938964844,293.1499938964844,0.018182523548603,-4975.09423828125,302.09686279296875,0.4794530272483825,0.050000000745058,0.2331511378288269,284.4339904785156,291.1499938964844,261.7749938964844,260.12481689453125,279.7275390625,293.2247619628906,284.4339599609375,1.0,0.2839801907539367,0.8134664297103882,0.8134664297103882,1.0,1.0,-1.3101516962051392,0.5624898672103882,0.747661828994751,0.25006103515625,0.0,0.0,1.0,55.78138732910156,79.0,36.768653869628906,-6230.0478515625,251.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,300.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390687227249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411370758432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474360,293.1328430175781,297.1499938964844,293.1499938964844,0.1566851288080215,-3381.724365234375,304.14892578125,0.7126294374465942,0.1559686064720153,0.1418887376785278,293.28839111328125,297.1499938964844,293.1499938964844,0.0102557223290205,-822.8856201171875,298.2609558105469,0.4736810028553009,0.050000000745058,0.0492620766162872,293.1986389160156,297.1499938964844,293.1499938964844,0.4874966442584991,-6272.4521484375,304.1672058105469,0.953590214252472,0.3746618330478668,0.2629328370094299,293.159423828125,297.1499938964844,293.1499938964844,0.5999817848205566,-9944.1171875,304.15045166015625,0.9990000128746032,0.4944317638874054,0.4172335267066955,293.2142944335937,297.1499938964844,293.1499938964844,0.0182180069386959,-4983.13037109375,302.0789489746094,0.4736810028553009,0.050000000745058,0.2336780875921249,284.4277038574219,291.1499938964844,261.7933349609375,260.1413879394531,279.7279357910156,293.22723388671875,284.4254455566406,1.0,0.2896371483802795,0.8131916522979736,0.8131916522979736,1.0,1.0,-1.3261394500732422,0.5697367191314697,0.7564026713371277,0.254042237997055,0.0,0.0,1.0,58.84724807739258,97.0,4.219135284423828,-6245.69091796875,265.1311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,300.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388630717992782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409283577231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474420,293.1333923339844,297.1499938964844,293.1499938964844,0.1580088585615158,-3404.947998046875,304.1470642089844,0.6948268413543701,0.1562942564487457,0.1425108164548874,293.2867431640625,297.1499938964844,293.1499938964844,0.0102758733555674,-825.9953002929688,298.18023681640625,0.4562841057777405,0.050000000745058,0.0495655424892902,293.198974609375,297.1499938964844,293.1499938964844,0.4870931804180145,-6270.841796875,304.162109375,0.9253153204917908,0.3733644783496856,0.2622607946395874,293.2074584960937,297.1499938964844,293.1499938964844,0.6563822627067566,-10711.3134765625,304.0562744140625,0.9990000128746032,0.4845328032970428,0.4504153132438659,293.21533203125,297.1499938964844,293.1499938964844,0.0183792375028133,-5015.26416015625,302.0350646972656,0.4562841057777405,0.050000000745058,0.2351175844669342,284.3791809082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7215881347656,293.2303466796875,284.3727111816406,1.0,0.3042844235897064,0.8126420378684998,0.8126420378684998,1.0,1.0,-1.3679975271224976,0.5887658596038818,0.7792316675186157,0.2645741403102875,0.0,0.0,1.0,67.21149444580078,100.0,-61.70919418334961,-6284.36767578125,301.7308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,300.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386435180902481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407055387971,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474480,293.1333923339844,297.1499938964844,293.1499938964844,0.1580088585615158,-3404.947998046875,304.1470642089844,0.6948268413543701,0.1562942564487457,0.1425108164548874,293.2867431640625,297.1499938964844,293.1499938964844,0.0102758733555674,-825.9953002929688,298.18023681640625,0.4562841057777405,0.050000000745058,0.0495655424892902,293.198974609375,297.1499938964844,293.1499938964844,0.4870931804180145,-6270.841796875,304.162109375,0.9253153204917908,0.3733644783496856,0.2622607946395874,293.2074584960937,297.1499938964844,293.1499938964844,0.6563822627067566,-10711.3134765625,304.0562744140625,0.9990000128746032,0.4845328032970428,0.4504153132438659,293.21533203125,297.1499938964844,293.1499938964844,0.0183792375028133,-5015.26416015625,302.0350646972656,0.4562841057777405,0.050000000745058,0.2351175844669342,284.3791809082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7215881347656,293.2303466796875,284.3727111816406,1.0,0.3042844235897064,0.8126420378684998,0.8126420378684998,1.0,1.0,-1.3679975271224976,0.5887658596038818,0.7792316675186157,0.2645741403102875,0.0,0.0,1.0,67.21149444580078,100.0,-61.70919418334961,-6284.36767578125,301.7308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,300.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386435180902481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407055387971,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474540,293.1366882324219,297.1499938964844,293.1499938964844,0.1588868349790573,-3420.370361328125,304.14666748046875,0.6744430661201477,0.1560537815093994,0.1427914202213287,293.2852478027344,297.1499938964844,293.1499938964844,0.0103304581716656,-830.9529418945312,298.0978088378906,0.4370877146720886,0.050000000745058,0.0499656684696674,293.1990051269531,297.1499938964844,293.1499938964844,0.4870250523090362,-6271.8955078125,304.1583557128906,0.8959758281707764,0.3721181750297546,0.2616815567016601,293.2633972167969,297.1499938964844,293.1499938964844,0.6612160801887512,-10747.08203125,304.08380126953125,0.9770020246505736,0.4716503620147705,0.4500942528247833,293.2165832519531,297.1499938964844,293.1499938964844,0.0186170767992734,-5057.474609375,301.9889831542969,0.4370877146720886,0.050000000745058,0.2370156198740005,284.3253173828125,291.1499938964844,261.8666687011719,260.2077331542969,279.74444580078125,293.2431030273437,284.3248596191406,1.0,0.3153829574584961,0.8120924830436707,0.8120924830436707,1.0,1.0,-1.369969129562378,0.5895588994026184,0.7804102897644043,0.2651750445365906,0.0,0.0,1.0,77.38197326660156,103.0,-48.90472030639648,-6274.92919921875,326.3070983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,300.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386920064687729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407547533744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474600,293.1366882324219,297.1499938964844,293.1499938964844,0.1588868349790573,-3420.370361328125,304.14666748046875,0.6744430661201477,0.1560537815093994,0.1427914202213287,293.2852478027344,297.1499938964844,293.1499938964844,0.0103304581716656,-830.9529418945312,298.0978088378906,0.4370877146720886,0.050000000745058,0.0499656684696674,293.1990051269531,297.1499938964844,293.1499938964844,0.4870250523090362,-6271.8955078125,304.1583557128906,0.8959758281707764,0.3721181750297546,0.2616815567016601,293.2633972167969,297.1499938964844,293.1499938964844,0.6612160801887512,-10747.08203125,304.08380126953125,0.9770020246505736,0.4716503620147705,0.4500942528247833,293.2165832519531,297.1499938964844,293.1499938964844,0.0186170767992734,-5057.474609375,301.9889831542969,0.4370877146720886,0.050000000745058,0.2370156198740005,284.3253173828125,291.1499938964844,261.8666687011719,260.2077331542969,279.74444580078125,293.2431030273437,284.3248596191406,1.0,0.3153829574584961,0.8120924830436707,0.8120924830436707,1.0,1.0,-1.369969129562378,0.5895588994026184,0.7804102897644043,0.2651750445365906,0.0,0.0,1.0,77.38197326660156,103.0,-48.90472030639648,-6274.92919921875,326.3070983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,300.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386920064687729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407547533744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474660,293.14019775390625,297.1499938964844,293.1499938964844,0.1588420271873474,-3419.315185546875,304.1478576660156,0.6597597002983093,0.1556743681430816,0.1427743732929229,293.2845764160156,297.1499938964844,293.1499938964844,0.0103380288928747,-832.272705078125,298.0304870605469,0.4247921407222748,0.050000000745058,0.0503073520958423,293.1995544433594,297.1499938964844,293.1499938964844,0.4852408468723297,-6254.435546875,304.1585693359375,0.876102089881897,0.3707636594772339,0.2610148191452026,293.28302001953125,297.1499938964844,293.1499938964844,0.6509085297584534,-10590.7021484375,304.12237548828125,0.9511100053787231,0.4647537767887115,0.4427772164344787,293.2181396484375,297.1499938964844,293.1499938964844,0.0187337752431631,-5078.6923828125,301.9475402832031,0.4247921407222748,0.050000000745058,0.2386364191770553,284.3294982910156,291.1499938964844,261.9033203125,260.240966796875,279.7713317871094,293.2528686523437,284.330322265625,1.0,0.3236328959465027,0.8111866116523743,0.8111866116523743,1.0,1.0,-1.3627885580062866,0.5862234830856323,0.7765650749206543,0.2631370425224304,0.0,0.0,1.0,85.91149139404297,106.0,-7.132168292999268,-6257.72802734375,342.8429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,300.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138810932636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408754469593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474720,293.14019775390625,297.1499938964844,293.1499938964844,0.1588420271873474,-3419.315185546875,304.1478576660156,0.6597597002983093,0.1556743681430816,0.1427743732929229,293.2845764160156,297.1499938964844,293.1499938964844,0.0103380288928747,-832.272705078125,298.0304870605469,0.4247921407222748,0.050000000745058,0.0503073520958423,293.1995544433594,297.1499938964844,293.1499938964844,0.4852408468723297,-6254.435546875,304.1585693359375,0.876102089881897,0.3707636594772339,0.2610148191452026,293.28302001953125,297.1499938964844,293.1499938964844,0.6509085297584534,-10590.7021484375,304.12237548828125,0.9511100053787231,0.4647537767887115,0.4427772164344787,293.2181396484375,297.1499938964844,293.1499938964844,0.0187337752431631,-5078.6923828125,301.9475402832031,0.4247921407222748,0.050000000745058,0.2386364191770553,284.3294982910156,291.1499938964844,261.9033203125,260.240966796875,279.7713317871094,293.2528686523437,284.330322265625,1.0,0.3236328959465027,0.8111866116523743,0.8111866116523743,1.0,1.0,-1.3627885580062866,0.5862234830856323,0.7765650749206543,0.2631370425224304,0.0,0.0,1.0,85.91149139404297,106.0,-7.132168292999268,-6257.72802734375,342.8429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,300.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138810932636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408754469593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474780,293.1427001953125,297.1499938964844,293.1499938964844,0.1587361842393875,-3417.207275390625,304.14874267578125,0.6499310731887817,0.1554141342639923,0.142766997218132,293.2846069335937,297.1499938964844,293.1499938964844,0.0103155663236975,-831.8360595703125,297.9629211425781,0.4170509874820709,0.050000000745058,0.0505755059421062,293.2002868652344,297.1499938964844,293.1499938964844,0.4830211699008941,-6232.4169921875,304.159423828125,0.8622859716415405,0.3693609833717346,0.2602429687976837,293.2881164550781,297.1499938964844,293.1499938964844,0.6441071629524231,-10492.244140625,304.1426086425781,0.9317243695259094,0.4603369235992431,0.4384844899177551,293.2198791503906,297.1499938964844,293.1499938964844,0.0187795720994472,-5090.087890625,301.9055480957031,0.4170509874820709,0.050000000745058,0.2399084270000457,284.34136962890625,291.1499938964844,261.94000244140625,260.2742614746094,279.7928161621094,293.2557067871094,284.3426513671875,1.0,0.3300948143005371,0.8102807402610779,0.8102807402610779,1.0,1.0,-1.3585480451583862,0.5842226147651672,0.774325430393219,0.2618706822395324,0.0,0.0,1.0,92.62899780273438,109.0,11.492435455322266,-6245.95947265625,356.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,300.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389407813549041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410072291037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474840,293.1427001953125,297.1499938964844,293.1499938964844,0.1587361842393875,-3417.207275390625,304.14874267578125,0.6499310731887817,0.1554141342639923,0.142766997218132,293.2846069335937,297.1499938964844,293.1499938964844,0.0103155663236975,-831.8360595703125,297.9629211425781,0.4170509874820709,0.050000000745058,0.0505755059421062,293.2002868652344,297.1499938964844,293.1499938964844,0.4830211699008941,-6232.4169921875,304.159423828125,0.8622859716415405,0.3693609833717346,0.2602429687976837,293.2881164550781,297.1499938964844,293.1499938964844,0.6441071629524231,-10492.244140625,304.1426086425781,0.9317243695259094,0.4603369235992431,0.4384844899177551,293.2198791503906,297.1499938964844,293.1499938964844,0.0187795720994472,-5090.087890625,301.9055480957031,0.4170509874820709,0.050000000745058,0.2399084270000457,284.34136962890625,291.1499938964844,261.94000244140625,260.2742614746094,279.7928161621094,293.2557067871094,284.3426513671875,1.0,0.3300948143005371,0.8102807402610779,0.8102807402610779,1.0,1.0,-1.3585480451583862,0.5842226147651672,0.774325430393219,0.2618706822395324,0.0,0.0,1.0,92.62899780273438,109.0,11.492435455322266,-6245.95947265625,356.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,300.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389407813549041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410072291037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474900,293.1436462402344,297.1499938964844,293.1499938964844,0.1586924493312835,-3416.3125,304.1490478515625,0.6461172103881836,0.1553191095590591,0.1427821815013885,293.2848205566406,297.1499938964844,293.1499938964844,0.0102968281134963,-831.1780395507812,297.9288330078125,0.4141116738319397,0.050000000745058,0.0506908670067787,293.2006225585937,297.1499938964844,293.1499938964844,0.4818230271339416,-6220.513671875,304.1598815917969,0.85676109790802,0.3686572909355163,0.2598393857479095,293.28857421875,297.1499938964844,293.1499938964844,0.641146183013916,-10450.9970703125,304.1492919921875,0.9238212704658508,0.4584982991218567,0.4367816746234894,293.2207336425781,297.1499938964844,293.1499938964844,0.0187850575894117,-5093.37548828125,301.8844909667969,0.4141116738319397,0.050000000745058,0.2404556572437286,284.3489074707031,291.1499938964844,261.9583435058594,260.2909240722656,279.8026733398437,293.2559814453125,284.350341796875,1.0,0.3328402936458587,0.8098278045654297,0.8098278045654297,1.0,1.0,-1.3568331003189087,0.5834053158760071,0.7734277844429016,0.2613465487957001,0.0,0.0,1.0,95.520751953125,109.0,16.7362117767334,-6241.11279296875,362.2843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,300.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390057653188705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410731783835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
474960,293.1444702148437,297.1499938964844,293.1499938964844,0.158649206161499,-3415.42724609375,304.1492919921875,0.6428046226501465,0.1552377641201019,0.1428038030862808,293.28515625,297.1499938964844,293.1499938964844,0.0102742500603199,-830.2933959960938,297.89453125,0.4115777015686035,0.050000000745058,0.0507968477904796,293.200927734375,297.1499938964844,293.1499938964844,0.4805839359760284,-6208.2060546875,304.16033935546875,0.8518839478492737,0.3679544925689697,0.2594290375709533,293.2883605957031,297.1499938964844,293.1499938964844,0.6382848620414734,-10412.021484375,304.15460205078125,0.916865885257721,0.4567845165729522,0.4352210462093353,293.2215576171875,297.1499938964844,293.1499938964844,0.0187818761914968,-5095.45703125,301.8634338378906,0.4115777015686035,0.050000000745058,0.2409583777189254,284.3572692871094,291.1499938964844,261.9766540527344,260.3075866699219,279.8119201660156,293.255859375,284.3588256835937,1.0,0.3353343605995178,0.8095551133155823,0.8095551133155823,1.0,1.0,-1.3552236557006836,0.5826531648635864,0.7725704312324524,0.2608702480792999,0.0,0.0,1.0,98.1768569946289,112.0,20.41727828979492,-6236.77783203125,367.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,300.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390682458877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411365810781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475020,293.1458435058594,297.1499938964844,293.1499938964844,0.1585516333580017,-3413.47119140625,304.1496887207031,0.6372628211975098,0.1550976336002349,0.1428523808717727,293.2861022949219,297.1499938964844,293.1499938964844,0.0102198980748653,-827.978759765625,297.8251953125,0.407358318567276,0.050000000745058,0.050986785441637,293.20147705078125,297.1499938964844,293.1499938964844,0.4780176281929016,-6182.73828125,304.1611633300781,0.8435673117637634,0.3665537536144256,0.2585949897766113,293.286865234375,297.1499938964844,293.1499938964844,0.6326574087142944,-10337.373046875,304.162353515625,0.9053546786308287,0.4535786509513855,0.4323358535766601,293.2231140136719,297.1499938964844,293.1499938964844,0.0187554415315389,-5096.81787109375,301.8213195800781,0.407358318567276,0.050000000745058,0.2418593615293502,284.3757019042969,291.1499938964844,262.0133361816406,260.3409729003906,279.8300476074219,293.2552185058594,284.3774719238281,1.0,0.339725911617279,0.8090097308158875,0.8090097308158875,1.0,1.0,-1.3521268367767334,0.5812047123908997,0.7709221243858337,0.2599596083164215,0.0,0.0,1.0,102.93372344970705,100.0,25.140962600708008,-6229.07275390625,377.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380310058594,300.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391782164573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412481942679,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475080,293.1458435058594,297.1499938964844,293.1499938964844,0.1585516333580017,-3413.47119140625,304.1496887207031,0.6372628211975098,0.1550976336002349,0.1428523808717727,293.2861022949219,297.1499938964844,293.1499938964844,0.0102198980748653,-827.978759765625,297.8251953125,0.407358318567276,0.050000000745058,0.050986785441637,293.20147705078125,297.1499938964844,293.1499938964844,0.4780176281929016,-6182.73828125,304.1611633300781,0.8435673117637634,0.3665537536144256,0.2585949897766113,293.286865234375,297.1499938964844,293.1499938964844,0.6326574087142944,-10337.373046875,304.162353515625,0.9053546786308287,0.4535786509513855,0.4323358535766601,293.2231140136719,297.1499938964844,293.1499938964844,0.0187554415315389,-5096.81787109375,301.8213195800781,0.407358318567276,0.050000000745058,0.2418593615293502,284.3757019042969,291.1499938964844,262.0133361816406,260.3409729003906,279.8300476074219,293.2552185058594,284.3774719238281,1.0,0.339725911617279,0.8090097308158875,0.8090097308158875,1.0,1.0,-1.3521268367767334,0.5812047123908997,0.7709221243858337,0.2599596083164215,0.0,0.0,1.0,102.93372344970705,100.0,25.140962600708008,-6229.07275390625,377.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380310058594,300.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391782164573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412481942679,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475140,293.14678955078125,297.1499938964844,293.1499938964844,0.1582023799419403,-3407.189453125,304.150390625,0.6375353932380676,0.1550100743770599,0.1427423954010009,293.2872619628906,297.1499938964844,293.1499938964844,0.0101039968430995,-822.1119384765625,297.7557067871094,0.4076801836490631,0.050000000745058,0.0509717650711536,293.2017822265625,297.1499938964844,293.1499938964844,0.4750513732433319,-6153.12646484375,304.1623840332031,0.8431288599967957,0.3651876449584961,0.2576253116130829,293.2845764160156,297.1499938964844,293.1499938964844,0.6267039179801941,-10260.1181640625,304.1681213378906,0.9039018154144288,0.4505777657032013,0.4294553697109222,293.2243957519531,297.1499938964844,293.1499938964844,0.0185744948685169,-5077.0068359375,301.7802734375,0.4076801836490631,0.050000000745058,0.2417881041765213,284.3974609375,291.1499938964844,262.04998779296875,260.3743896484375,279.84912109375,293.2543334960937,284.3996887207031,1.0,0.3383076786994934,0.8084642887115479,0.8084642887115479,1.0,1.0,-1.3472706079483032,0.5789501070976257,0.7683205604553223,0.2586193978786468,0.0,0.0,1.0,102.47277069091795,88.0,30.608776092529297,-6220.3701171875,373.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,300.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392571032047271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413282589055,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475200,293.14678955078125,297.1499938964844,293.1499938964844,0.1582023799419403,-3407.189453125,304.150390625,0.6375353932380676,0.1550100743770599,0.1427423954010009,293.2872619628906,297.1499938964844,293.1499938964844,0.0101039968430995,-822.1119384765625,297.7557067871094,0.4076801836490631,0.050000000745058,0.0509717650711536,293.2017822265625,297.1499938964844,293.1499938964844,0.4750513732433319,-6153.12646484375,304.1623840332031,0.8431288599967957,0.3651876449584961,0.2576253116130829,293.2845764160156,297.1499938964844,293.1499938964844,0.6267039179801941,-10260.1181640625,304.1681213378906,0.9039018154144288,0.4505777657032013,0.4294553697109222,293.2243957519531,297.1499938964844,293.1499938964844,0.0185744948685169,-5077.0068359375,301.7802734375,0.4076801836490631,0.050000000745058,0.2417881041765213,284.3974609375,291.1499938964844,262.04998779296875,260.3743896484375,279.84912109375,293.2543334960937,284.3996887207031,1.0,0.3383076786994934,0.8084642887115479,0.8084642887115479,1.0,1.0,-1.3472706079483032,0.5789501070976257,0.7683205604553223,0.2586193978786468,0.0,0.0,1.0,102.47277069091795,88.0,30.608776092529297,-6220.3701171875,373.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,300.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392571032047271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413282589055,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.1587236076593399,-3415.843505859375,304.1493530273437,0.64345383644104,0.1560099720954895,0.1432830691337585,293.28253173828125,297.1499938964844,293.1499938964844,0.0099812056869268,-815.3497924804688,297.7113037109375,0.4115420579910278,0.050000000745058,0.0507984794676303,293.1969299316406,297.1499938964844,293.1499938964844,0.4730442762374878,-6133.79931640625,304.1615600585937,0.8493812084197998,0.3648677468299866,0.2571325600147247,293.2767639160156,297.1499938964844,293.1499938964844,0.6218109130859375,-10198.62890625,304.1701354980469,0.9104867577552797,0.4487587213516235,0.4273460805416107,293.2191772460937,297.1499938964844,293.1499938964844,0.0183763764798641,-5049.93701171875,301.7663269042969,0.4115420579910278,0.050000000745058,0.240966111421585,284.42108154296875,291.1499938964844,262.0821838378906,260.4040222167969,279.86285400390625,293.24822998046875,284.4230651855469,1.0,0.3332927823066711,0.8079105615615845,0.8079105615615845,1.0,1.0,-1.3436007499694824,0.5772348046302795,0.7663659453392029,0.2575830519199371,0.0,0.0,1.0,98.0240249633789,76.0,31.471649169921875,-6214.697265625,361.7483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,300.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392909735441208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413626450812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.1587236076593399,-3415.843505859375,304.1493530273437,0.64345383644104,0.1560099720954895,0.1432830691337585,293.28253173828125,297.1499938964844,293.1499938964844,0.0099812056869268,-815.3497924804688,297.7113037109375,0.4115420579910278,0.050000000745058,0.0507984794676303,293.1969299316406,297.1499938964844,293.1499938964844,0.4730442762374878,-6133.79931640625,304.1615600585937,0.8493812084197998,0.3648677468299866,0.2571325600147247,293.2767639160156,297.1499938964844,293.1499938964844,0.6218109130859375,-10198.62890625,304.1701354980469,0.9104867577552797,0.4487587213516235,0.4273460805416107,293.2191772460937,297.1499938964844,293.1499938964844,0.0183763764798641,-5049.93701171875,301.7663269042969,0.4115420579910278,0.050000000745058,0.240966111421585,284.42108154296875,291.1499938964844,262.0821838378906,260.4040222167969,279.86285400390625,293.24822998046875,284.4230651855469,1.0,0.3332927823066711,0.8079105615615845,0.8079105615615845,1.0,1.0,-1.3436007499694824,0.5772348046302795,0.7663659453392029,0.2575830519199371,0.0,0.0,1.0,98.0240249633789,76.0,31.471649169921875,-6214.697265625,361.7483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,300.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392909735441208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413626450812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
