time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475380,293.1407470703125,297.1499938964844,293.1499938964844,0.1589155495166778,-3418.766357421875,304.1492614746094,0.6525183320045471,0.1565226167440414,0.1435713768005371,293.2797241210937,297.1499938964844,293.1499938964844,0.0098234983161091,-806.6385498046875,297.6610412597656,0.4181070923805237,0.050000000745058,0.0505361445248127,293.19512939453125,297.1499938964844,293.1499938964844,0.4706417918205261,-6110.09423828125,304.1617431640625,0.8598850965499878,0.3640460669994354,0.2564316391944885,293.271728515625,297.1499938964844,293.1499938964844,0.6166669130325317,-10133.986328125,304.1720275878906,0.9227976202964784,0.4465698897838592,0.42508664727211,293.2153625488281,297.1499938964844,293.1499938964844,0.0180938970297575,-5012.15771484375,301.7490539550781,0.4181070923805237,0.050000000745058,0.2397217154502868,284.4437561035156,291.1499938964844,262.1058044433594,260.42626953125,279.8752136230469,293.2444763183594,284.4459228515625,1.0,0.3257624804973602,0.8073568344116211,0.8073568344116211,1.0,1.0,-1.338585376739502,0.5748980641365051,0.763687252998352,0.2562372982501983,0.0,0.0,1.0,91.2998504638672,64.0,32.27650833129883,-6208.39306640625,344.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,300.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392819136381149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413534337189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475440,293.1407470703125,297.1499938964844,293.1499938964844,0.1589155495166778,-3418.766357421875,304.1492614746094,0.6525183320045471,0.1565226167440414,0.1435713768005371,293.2797241210937,297.1499938964844,293.1499938964844,0.0098234983161091,-806.6385498046875,297.6610412597656,0.4181070923805237,0.050000000745058,0.0505361445248127,293.19512939453125,297.1499938964844,293.1499938964844,0.4706417918205261,-6110.09423828125,304.1617431640625,0.8598850965499878,0.3640460669994354,0.2564316391944885,293.271728515625,297.1499938964844,293.1499938964844,0.6166669130325317,-10133.986328125,304.1720275878906,0.9227976202964784,0.4465698897838592,0.42508664727211,293.2153625488281,297.1499938964844,293.1499938964844,0.0180938970297575,-5012.15771484375,301.7490539550781,0.4181070923805237,0.050000000745058,0.2397217154502868,284.4437561035156,291.1499938964844,262.1058044433594,260.42626953125,279.8752136230469,293.2444763183594,284.4459228515625,1.0,0.3257624804973602,0.8073568344116211,0.8073568344116211,1.0,1.0,-1.338585376739502,0.5748980641365051,0.763687252998352,0.2562372982501983,0.0,0.0,1.0,91.2998504638672,64.0,32.27650833129883,-6208.39306640625,344.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,300.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392819136381149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413534337189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475500,293.1403503417969,297.1499938964844,293.1499938964844,0.1588636189699173,-3417.693603515625,304.1495056152344,0.6582003235816956,0.156718447804451,0.1436129659414291,293.2788391113281,297.1499938964844,293.1499938964844,0.0097374273464083,-801.8184814453125,297.6346130371094,0.422493427991867,0.050000000745058,0.0503821931779384,293.1946716308594,297.1499938964844,293.1499938964844,0.4692359566688537,-6096.0791015625,304.16217041015625,0.8666636943817139,0.3635652959346771,0.2559953331947326,293.2696228027344,297.1499938964844,293.1499938964844,0.6139209866523743,-10099.4345703125,304.1730041503906,0.9309304356575012,0.4454396069049835,0.4238766133785248,293.2138366699219,297.1499938964844,293.1499938964844,0.0179351847618818,-4990.662109375,301.7397155761719,0.422493427991867,0.050000000745058,0.2389914244413375,284.4558410644531,291.1499938964844,262.11456298828125,260.4347839355469,279.88067626953125,293.2431030273437,284.4580993652344,1.0,0.3212721347808838,0.8070799708366394,0.8070799708366394,1.0,1.0,-1.3355977535247805,0.5735105872154236,0.7620872259140015,0.2554476857185364,0.0,0.0,1.0,87.35328674316406,64.0,33.19282150268555,-6205.048828125,333.71514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,300.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392598748207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413310674251,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475560,293.1400451660156,297.1499938964844,293.1499938964844,0.1587682217359542,-3415.8828125,304.1497497558594,0.6647638082504272,0.1569009572267532,0.1436254680156707,293.2781982421875,297.1499938964844,293.1499938964844,0.0096481097862124,-796.7734985351562,297.60748291015625,0.4277569651603699,0.050000000745058,0.050216905772686,293.1943359375,297.1499938964844,293.1499938964844,0.4677639901638031,-6081.3837890625,304.1626281738281,0.8745489120483398,0.3630679249763489,0.2555331587791443,293.2676696777344,297.1499938964844,293.1499938964844,0.6111279726028442,-10064.3310546875,304.17388916015625,0.9402788877487184,0.4443117082118988,0.4226503372192383,293.2124938964844,297.1499938964844,293.1499938964844,0.0177688058465719,-4967.9248046875,301.7301025390625,0.4277569651603699,0.050000000745058,0.2382073849439621,284.46826171875,291.1499938964844,262.1213684082031,260.4416198730469,279.885498046875,293.24188232421875,284.47052001953125,1.0,0.3163890242576599,0.8068159818649292,0.8068159818649292,1.0,1.0,-1.332446575164795,0.5720492601394653,0.7603973150253296,0.2546221017837524,0.0,0.0,1.0,83.11734771728516,52.0,33.98386764526367,-6201.73486328125,322.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,300.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392257809638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412964775227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475620,293.1395874023437,297.1499938964844,293.1499938964844,0.1585090607404709,-3411.119140625,304.1502685546875,0.6808784008026123,0.1572499126195907,0.1436046659946441,293.277587890625,297.1499938964844,293.1499938964844,0.0094632012769579,-786.2024536132812,297.55133056640625,0.4415624737739563,0.050000000745058,0.0498609282076358,293.1937866210937,297.1499938964844,293.1499938964844,0.4647210538387298,-6051.01123046875,304.1634826660156,0.893997848033905,0.3620563149452209,0.2545704245567322,293.263916015625,297.1499938964844,293.1499938964844,0.6055084466934204,-9993.8798828125,304.17529296875,0.96196049451828,0.4420934617519378,0.4201977550983429,293.2101745605469,297.1499938964844,293.1499938964844,0.0174218583852052,-4919.853515625,301.7103576660156,0.4415624737739563,0.050000000745058,0.2365187704563141,284.49334716796875,291.1499938964844,262.1294250488281,260.4505310058594,279.8932189941406,293.2398681640625,284.49566650390625,1.0,0.3056222200393677,0.8062880039215088,0.8062880039215088,1.0,1.0,-1.3258675336837769,0.5689987540245056,0.7568687796592712,0.2529146373271942,0.0,0.0,1.0,73.9984359741211,40.0,34.78242111206055,-6195.32421875,299.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,300.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391225755214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411917182849,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475680,293.1395874023437,297.1499938964844,293.1499938964844,0.1585090607404709,-3411.119140625,304.1502685546875,0.6808784008026123,0.1572499126195907,0.1436046659946441,293.277587890625,297.1499938964844,293.1499938964844,0.0094632012769579,-786.2024536132812,297.55133056640625,0.4415624737739563,0.050000000745058,0.0498609282076358,293.1937866210937,297.1499938964844,293.1499938964844,0.4647210538387298,-6051.01123046875,304.1634826660156,0.893997848033905,0.3620563149452209,0.2545704245567322,293.263916015625,297.1499938964844,293.1499938964844,0.6055084466934204,-9993.8798828125,304.17529296875,0.96196049451828,0.4420934617519378,0.4201977550983429,293.2101745605469,297.1499938964844,293.1499938964844,0.0174218583852052,-4919.853515625,301.7103576660156,0.4415624737739563,0.050000000745058,0.2365187704563141,284.49334716796875,291.1499938964844,262.1294250488281,260.4505310058594,279.8932189941406,293.2398681640625,284.49566650390625,1.0,0.3056222200393677,0.8062880039215088,0.8062880039215088,1.0,1.0,-1.3258675336837769,0.5689987540245056,0.7568687796592712,0.2529146373271942,0.0,0.0,1.0,73.9984359741211,40.0,34.78242111206055,-6195.32421875,299.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,300.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391225755214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411917182849,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475740,293.1391906738281,297.1499938964844,293.1499938964844,0.1582082957029342,-3405.68310546875,304.1506652832031,0.7015503644943237,0.1575923413038253,0.1435536295175552,293.277587890625,297.1499938964844,293.1499938964844,0.0092743793502449,-775.24267578125,297.4929504394531,0.4610950648784637,0.050000000745058,0.0494825430214405,293.1932983398437,297.1499938964844,293.1499938964844,0.4616353213787079,-6020.251953125,304.16412353515625,0.9203723669052124,0.361044317483902,0.2535872459411621,293.2602844238281,297.1499938964844,293.1499938964844,0.5999481081962585,-9924.380859375,304.1761169433594,0.985930562019348,0.4399448037147522,0.4177836179733276,293.2082214355469,297.1499938964844,293.1499938964844,0.0170671548694372,-4869.7890625,301.6902770996094,0.4610950648784637,0.050000000745058,0.2347238808870315,284.51812744140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8983459472656,293.2381896972656,284.5203857421875,1.0,0.2937462925910949,0.8057600259780884,0.8057600259780884,1.0,1.0,-1.3191193342208862,0.5658685564994812,0.7532508373260498,0.2511827349662781,0.0,0.0,1.0,64.31059265136719,28.0,34.48380661010742,-6189.248046875,274.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,300.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13897804915905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410450640833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475800,293.1391906738281,297.1499938964844,293.1499938964844,0.1582082957029342,-3405.68310546875,304.1506652832031,0.7015503644943237,0.1575923413038253,0.1435536295175552,293.277587890625,297.1499938964844,293.1499938964844,0.0092743793502449,-775.24267578125,297.4929504394531,0.4610950648784637,0.050000000745058,0.0494825430214405,293.1932983398437,297.1499938964844,293.1499938964844,0.4616353213787079,-6020.251953125,304.16412353515625,0.9203723669052124,0.361044317483902,0.2535872459411621,293.2602844238281,297.1499938964844,293.1499938964844,0.5999481081962585,-9924.380859375,304.1761169433594,0.985930562019348,0.4399448037147522,0.4177836179733276,293.2082214355469,297.1499938964844,293.1499938964844,0.0170671548694372,-4869.7890625,301.6902770996094,0.4610950648784637,0.050000000745058,0.2347238808870315,284.51812744140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8983459472656,293.2381896972656,284.5203857421875,1.0,0.2937462925910949,0.8057600259780884,0.8057600259780884,1.0,1.0,-1.3191193342208862,0.5658685564994812,0.7532508373260498,0.2511827349662781,0.0,0.0,1.0,64.31059265136719,28.0,34.48380661010742,-6189.248046875,274.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,300.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13897804915905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410450640833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475860,293.1387023925781,297.1499938964844,293.1499938964844,0.1579280942678451,-3400.570556640625,304.1509094238281,0.7231675386428833,0.1579663604497909,0.1435484290122985,293.2778625488281,297.1499938964844,293.1499938964844,0.009098227135837,-764.7767944335938,297.4346618652344,0.4799734652042389,0.050000000745058,0.0491408295929431,293.1927185058594,297.1499938964844,293.1499938964844,0.4585177600383758,-5989.16259765625,304.16461181640625,0.9516011476516724,0.3600639104843139,0.2526439726352691,293.25177001953125,297.1499938964844,293.1499938964844,0.5747770071029663,-9582.8193359375,304.2127685546875,0.9990000128746032,0.4388318359851837,0.4032131135463714,293.20635986328125,297.1499938964844,293.1499938964844,0.0167442318052053,-4822.828125,301.6712341308594,0.4799734652042389,0.050000000745058,0.2331029325723648,284.54608154296875,291.1499938964844,262.1250915527344,260.45074462890625,279.907958984375,293.23486328125,284.5506896972656,1.0,0.2805409133434295,0.8052681088447571,0.8052681088447571,1.0,1.0,-1.298150658607483,0.5562665462493896,0.7418841123580933,0.245980903506279,0.0,0.0,1.0,55.33201217651367,31.0,48.25238800048828,-6167.51611328125,246.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,300.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387955546379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408598473062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475920,293.1387023925781,297.1499938964844,293.1499938964844,0.1579280942678451,-3400.570556640625,304.1509094238281,0.7231675386428833,0.1579663604497909,0.1435484290122985,293.2778625488281,297.1499938964844,293.1499938964844,0.009098227135837,-764.7767944335938,297.4346618652344,0.4799734652042389,0.050000000745058,0.0491408295929431,293.1927185058594,297.1499938964844,293.1499938964844,0.4585177600383758,-5989.16259765625,304.16461181640625,0.9516011476516724,0.3600639104843139,0.2526439726352691,293.25177001953125,297.1499938964844,293.1499938964844,0.5747770071029663,-9582.8193359375,304.2127685546875,0.9990000128746032,0.4388318359851837,0.4032131135463714,293.20635986328125,297.1499938964844,293.1499938964844,0.0167442318052053,-4822.828125,301.6712341308594,0.4799734652042389,0.050000000745058,0.2331029325723648,284.54608154296875,291.1499938964844,262.1250915527344,260.45074462890625,279.907958984375,293.23486328125,284.5506896972656,1.0,0.2805409133434295,0.8052681088447571,0.8052681088447571,1.0,1.0,-1.298150658607483,0.5562665462493896,0.7418841123580933,0.245980903506279,0.0,0.0,1.0,55.33201217651367,31.0,48.25238800048828,-6167.51611328125,246.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,300.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387955546379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408598473062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
475980,293.13787841796875,297.1499938964844,293.1499938964844,0.1575971990823745,-3394.110595703125,304.1511535644531,0.7363841533660889,0.1584155261516571,0.1437625139951706,293.2785949707031,297.1499938964844,293.1499938964844,0.0089509394019842,-755.2149047851562,297.38751220703125,0.4895693957805633,0.050000000745058,0.0489558316767215,293.19256591796875,297.1499938964844,293.1499938964844,0.4545997977256775,-5949.48291015625,304.166259765625,0.9695322513580322,0.3590164482593536,0.2518037557601928,293.2135925292969,297.1499938964844,293.1499938964844,0.5342371463775635,-9040.328125,304.2580871582031,0.9990000128746032,0.4439508616924286,0.3808219730854034,293.204833984375,297.1499938964844,293.1499938964844,0.0164900906383991,-4781.84326171875,301.6564636230469,0.4895693957805633,0.050000000745058,0.2322253882884979,284.6119689941406,291.1499938964844,262.1138000488281,260.4429931640625,279.9152526855469,293.2248229980469,284.6183776855469,1.0,0.2712818682193756,0.8047761917114258,0.8047761917114258,1.0,1.0,-1.2692375183105469,0.5431806445121765,0.7260568737983704,0.2385678142309188,0.0,0.0,1.0,50.198272705078125,34.0,82.06478881835938,-6138.77734375,224.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,300.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384960711002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405559014528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476040,293.13787841796875,297.1499938964844,293.1499938964844,0.1575971990823745,-3394.110595703125,304.1511535644531,0.7363841533660889,0.1584155261516571,0.1437625139951706,293.2785949707031,297.1499938964844,293.1499938964844,0.0089509394019842,-755.2149047851562,297.38751220703125,0.4895693957805633,0.050000000745058,0.0489558316767215,293.19256591796875,297.1499938964844,293.1499938964844,0.4545997977256775,-5949.48291015625,304.166259765625,0.9695322513580322,0.3590164482593536,0.2518037557601928,293.2135925292969,297.1499938964844,293.1499938964844,0.5342371463775635,-9040.328125,304.2580871582031,0.9990000128746032,0.4439508616924286,0.3808219730854034,293.204833984375,297.1499938964844,293.1499938964844,0.0164900906383991,-4781.84326171875,301.6564636230469,0.4895693957805633,0.050000000745058,0.2322253882884979,284.6119689941406,291.1499938964844,262.1138000488281,260.4429931640625,279.9152526855469,293.2248229980469,284.6183776855469,1.0,0.2712818682193756,0.8047761917114258,0.8047761917114258,1.0,1.0,-1.2692375183105469,0.5431806445121765,0.7260568737983704,0.2385678142309188,0.0,0.0,1.0,50.198272705078125,34.0,82.06478881835938,-6138.77734375,224.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,300.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384960711002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405559014528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476100,293.1374206542969,297.1499938964844,293.1499938964844,0.1574983894824981,-3392.02490234375,304.151123046875,0.7416715621948242,0.1586623638868332,0.1439174264669418,293.2792053222656,297.1499938964844,293.1499938964844,0.0088830851018428,-750.7741088867188,297.36309814453125,0.493163526058197,0.050000000745058,0.0488903373479843,293.1926574707031,297.1499938964844,293.1499938964844,0.4526220858097076,-5929.4921875,304.1669006347656,0.9757789373397828,0.3584567606449127,0.2513736486434936,293.1898803710937,297.1499938964844,293.1499938964844,0.5185137987136841,-8833.490234375,304.26690673828125,0.9990000128746032,0.447801411151886,0.3725724518299103,293.20428466796875,297.1499938964844,293.1499938964844,0.0163813456892967,-4763.982421875,301.64862060546875,0.493163526058197,0.050000000745058,0.2319147139787674,284.6451721191406,291.1499938964844,262.1060791015625,260.4373474121094,279.9183044433594,293.22381591796875,284.6514892578125,1.0,0.2678269743919372,0.8045302033424377,0.8045302033424377,1.0,1.0,-1.258551001548767,0.538341224193573,0.7202098369598389,0.2358538210391998,0.0,0.0,1.0,48.37723159790039,34.0,87.09538269042969,-6128.55322265625,216.7127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,300.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382959187030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403527858201,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476160,293.13726806640625,297.1499938964844,293.1499938964844,0.1574169844388961,-3390.251708984375,304.15106201171875,0.746164858341217,0.158851683139801,0.1440757513046264,293.2799377441406,297.1499938964844,293.1499938964844,0.0088192587718367,-746.5891723632812,297.3377380371094,0.4961500465869903,0.050000000745058,0.0488384068012237,293.1928405761719,297.1499938964844,293.1499938964844,0.450675904750824,-5909.86767578125,304.1673583984375,0.9806216359138488,0.3578833341598511,0.2509417533874511,293.166015625,297.1499938964844,293.1499938964844,0.5053592324256897,-8662.33984375,304.2695007324219,0.9990000128746032,0.4519814550876617,0.365898847579956,293.2037048339844,297.1499938964844,293.1499938964844,0.0162844192236661,-4747.89892578125,301.6408386230469,0.4961500465869903,0.050000000745058,0.2316683828830719,284.67706298828125,291.1499938964844,262.0971069335937,260.4305725097656,279.918212890625,293.2211608886719,284.6829833984375,1.0,0.2650414109230041,0.80442214012146,0.80442214012146,1.0,1.0,-1.2498522996902466,0.5344122648239136,0.715440034866333,0.2336667031049728,0.0,0.0,1.0,46.93118667602539,52.0,86.95275115966797,-6121.0693359375,210.59210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,300.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380713731050491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401248882757,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476220,293.139404296875,297.1499938964844,293.1499938964844,0.1571094989776611,-3384.549560546875,304.1512145996094,0.7437058091163635,0.158742219209671,0.144129604101181,293.2817687988281,297.1499938964844,293.1499938964844,0.0087284883484244,-740.9580078125,297.2774658203125,0.4943579137325287,0.050000000745058,0.0488693267107009,293.1934814453125,297.1499938964844,293.1499938964844,0.4475122392177582,-5878.556640625,304.1667785644531,0.9764763712882996,0.3566694855690002,0.2501361668109894,293.1324462890625,297.1499938964844,293.1499938964844,0.5074331760406494,-8718.0703125,304.22479248046875,0.9990000128746032,0.4584471583366394,0.369881123304367,293.20269775390625,297.1499938964844,293.1499938964844,0.0161982141435146,-4734.193359375,301.6224060058594,0.4943579137325287,0.050000000745058,0.2318150401115417,284.7192077636719,291.1499938964844,262.0755920410156,260.4139709472656,279.9049377441406,293.2153625488281,284.7208557128906,1.0,0.2672794759273529,0.8042060136795044,0.8042060136795044,1.0,1.0,-1.253929853439331,0.5362225770950317,0.7177072763442993,0.2346701174974441,0.0,0.0,1.0,47.77467727661133,70.0,52.48531723022461,-6131.17236328125,213.8076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,301.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375969499349594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001396434090565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476280,293.139404296875,297.1499938964844,293.1499938964844,0.1571094989776611,-3384.549560546875,304.1512145996094,0.7437058091163635,0.158742219209671,0.144129604101181,293.2817687988281,297.1499938964844,293.1499938964844,0.0087284883484244,-740.9580078125,297.2774658203125,0.4943579137325287,0.050000000745058,0.0488693267107009,293.1934814453125,297.1499938964844,293.1499938964844,0.4475122392177582,-5878.556640625,304.1667785644531,0.9764763712882996,0.3566694855690002,0.2501361668109894,293.1324462890625,297.1499938964844,293.1499938964844,0.5074331760406494,-8718.0703125,304.22479248046875,0.9990000128746032,0.4584471583366394,0.369881123304367,293.20269775390625,297.1499938964844,293.1499938964844,0.0161982141435146,-4734.193359375,301.6224060058594,0.4943579137325287,0.050000000745058,0.2318150401115417,284.7192077636719,291.1499938964844,262.0755920410156,260.4139709472656,279.9049377441406,293.2153625488281,284.7208557128906,1.0,0.2672794759273529,0.8042060136795044,0.8042060136795044,1.0,1.0,-1.253929853439331,0.5362225770950317,0.7177072763442993,0.2346701174974441,0.0,0.0,1.0,47.77467727661133,70.0,52.48531723022461,-6131.17236328125,213.8076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,301.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375969499349594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001396434090565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476340,293.1410217285156,297.1499938964844,293.1499938964844,0.1572484374046325,-3387.171875,304.1505432128906,0.7316540479660034,0.1586804687976837,0.1441690176725387,293.2838439941406,297.1499938964844,293.1499938964844,0.008682339452207,-739.0899658203125,297.197509765625,0.4856629371643066,0.050000000745058,0.0490300729870796,293.1943054199219,297.1499938964844,293.1499938964844,0.4458360373973846,-5863.0693359375,304.1639404296875,0.958611249923706,0.3553980588912964,0.2493796646595001,293.1358337402344,297.1499938964844,293.1499938964844,0.5378445386886597,-9160.0556640625,304.148681640625,0.9990000128746032,0.4582839906215668,0.3899515867233276,293.2022705078125,297.1499938964844,293.1499938964844,0.0162373967468738,-4744.63916015625,301.5953674316406,0.4856629371643066,0.050000000745058,0.2325775623321533,284.7110595703125,291.1499938964844,262.0497436523437,260.39361572265625,279.884765625,293.21942138671875,284.7077941894531,1.0,0.2760853767395019,0.803989827632904,0.803989827632904,1.0,1.0,-1.2782613039016724,0.5471212267875671,0.73114013671875,0.240890234708786,0.0,0.0,1.0,52.21833801269531,88.0,-9.03515338897705,-6161.5703125,232.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,300.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372185945510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392594422213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476400,293.1410217285156,297.1499938964844,293.1499938964844,0.1572484374046325,-3387.171875,304.1505432128906,0.7316540479660034,0.1586804687976837,0.1441690176725387,293.2838439941406,297.1499938964844,293.1499938964844,0.008682339452207,-739.0899658203125,297.197509765625,0.4856629371643066,0.050000000745058,0.0490300729870796,293.1943054199219,297.1499938964844,293.1499938964844,0.4458360373973846,-5863.0693359375,304.1639404296875,0.958611249923706,0.3553980588912964,0.2493796646595001,293.1358337402344,297.1499938964844,293.1499938964844,0.5378445386886597,-9160.0556640625,304.148681640625,0.9990000128746032,0.4582839906215668,0.3899515867233276,293.2022705078125,297.1499938964844,293.1499938964844,0.0162373967468738,-4744.63916015625,301.5953674316406,0.4856629371643066,0.050000000745058,0.2325775623321533,284.7110595703125,291.1499938964844,262.0497436523437,260.39361572265625,279.884765625,293.21942138671875,284.7077941894531,1.0,0.2760853767395019,0.803989827632904,0.803989827632904,1.0,1.0,-1.2782613039016724,0.5471212267875671,0.73114013671875,0.240890234708786,0.0,0.0,1.0,52.21833801269531,88.0,-9.03515338897705,-6161.5703125,232.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,300.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372185945510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392594422213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476460,293.1409912109375,297.1499938964844,293.1499938964844,0.1584157794713974,-3407.981201171875,304.1483764648437,0.7145928144454956,0.1589124500751495,0.1446096748113632,293.2860412597656,297.1499938964844,293.1499938964844,0.0086754905059933,-740.7092895507812,297.0971984863281,0.471558153629303,0.050000000745058,0.0493017695844173,293.1952819824219,297.1499938964844,293.1499938964844,0.4456960260868072,-5863.6728515625,304.15948486328125,0.929883360862732,0.3540767133235931,0.2486696541309356,293.1794128417969,297.1499938964844,293.1499938964844,0.5906737446784973,-9892.9814453125,304.0609436035156,0.9990000128746032,0.4498948752880096,0.4217100739479065,293.2031555175781,297.1499938964844,293.1499938964844,0.0163829177618026,-4776.83251953125,301.5563049316406,0.471558153629303,0.050000000745058,0.2338663786649704,284.6513366699219,291.1499938964844,262.0201416015625,260.3699645996094,279.8552551269531,293.2245178222656,284.643310546875,1.0,0.2899983525276184,0.8034251928329468,0.8034251928329468,1.0,1.0,-1.3179268836975098,0.5649396181106567,0.752987265586853,0.2510404586791992,0.0,0.0,1.0,59.723594665527344,91.0,-78.30266571044922,-6205.197265625,263.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,300.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370599418878555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390984252793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476520,293.1409912109375,297.1499938964844,293.1499938964844,0.1584157794713974,-3407.981201171875,304.1483764648437,0.7145928144454956,0.1589124500751495,0.1446096748113632,293.2860412597656,297.1499938964844,293.1499938964844,0.0086754905059933,-740.7092895507812,297.0971984863281,0.471558153629303,0.050000000745058,0.0493017695844173,293.1952819824219,297.1499938964844,293.1499938964844,0.4456960260868072,-5863.6728515625,304.15948486328125,0.929883360862732,0.3540767133235931,0.2486696541309356,293.1794128417969,297.1499938964844,293.1499938964844,0.5906737446784973,-9892.9814453125,304.0609436035156,0.9990000128746032,0.4498948752880096,0.4217100739479065,293.2031555175781,297.1499938964844,293.1499938964844,0.0163829177618026,-4776.83251953125,301.5563049316406,0.471558153629303,0.050000000745058,0.2338663786649704,284.6513366699219,291.1499938964844,262.0201416015625,260.3699645996094,279.8552551269531,293.2245178222656,284.643310546875,1.0,0.2899983525276184,0.8034251928329468,0.8034251928329468,1.0,1.0,-1.3179268836975098,0.5649396181106567,0.752987265586853,0.2510404586791992,0.0,0.0,1.0,59.723594665527344,91.0,-78.30266571044922,-6205.197265625,263.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,300.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370599418878555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390984252793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476580,293.1430358886719,297.1499938964844,293.1499938964844,0.1594351083040237,-3426.060302734375,304.1473083496094,0.6927066445350647,0.1587330847978592,0.1449119448661804,293.2878112792969,297.1499938964844,293.1499938964844,0.0086979754269123,-744.18798828125,296.9947509765625,0.4503421783447265,0.050000000745058,0.0496768988668918,293.19598388671875,297.1499938964844,293.1499938964844,0.4458845555782318,-5867.0888671875,304.1561584472656,0.8981054425239563,0.35278981924057,0.2480486035346985,293.2285461425781,297.1499938964844,293.1499938964844,0.5915883183479309,-9875.9580078125,304.0917053222656,0.973440170288086,0.4391031265258789,0.418763667345047,293.2044677734375,297.1499938964844,293.1499938964844,0.016596158966422,-4819.37939453125,301.51385498046875,0.4503421783447265,0.050000000745058,0.2356458306312561,284.58502197265625,291.1499938964844,261.9872741699219,260.34344482421875,279.8490600585937,293.2321472167969,284.58258056640625,1.0,0.3006227314472198,0.8028605580329895,0.8028605580329895,1.0,1.0,-1.3172425031661987,0.5645498633384705,0.752692699432373,0.2508585155010223,0.0,0.0,1.0,69.21429443359375,94.0,-68.0193099975586,-6199.92822265625,284.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,300.8191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1371552050113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391950936522,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476640,293.1430358886719,297.1499938964844,293.1499938964844,0.1594351083040237,-3426.060302734375,304.1473083496094,0.6927066445350647,0.1587330847978592,0.1449119448661804,293.2878112792969,297.1499938964844,293.1499938964844,0.0086979754269123,-744.18798828125,296.9947509765625,0.4503421783447265,0.050000000745058,0.0496768988668918,293.19598388671875,297.1499938964844,293.1499938964844,0.4458845555782318,-5867.0888671875,304.1561584472656,0.8981054425239563,0.35278981924057,0.2480486035346985,293.2285461425781,297.1499938964844,293.1499938964844,0.5915883183479309,-9875.9580078125,304.0917053222656,0.973440170288086,0.4391031265258789,0.418763667345047,293.2044677734375,297.1499938964844,293.1499938964844,0.016596158966422,-4819.37939453125,301.51385498046875,0.4503421783447265,0.050000000745058,0.2356458306312561,284.58502197265625,291.1499938964844,261.9872741699219,260.34344482421875,279.8490600585937,293.2321472167969,284.58258056640625,1.0,0.3006227314472198,0.8028605580329895,0.8028605580329895,1.0,1.0,-1.3172425031661987,0.5645498633384705,0.752692699432373,0.2508585155010223,0.0,0.0,1.0,69.21429443359375,94.0,-68.0193099975586,-6199.92822265625,284.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,300.8191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1371552050113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391950936522,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476700,293.1444702148437,297.1499938964844,293.1499938964844,0.1595447361469268,-3427.96728515625,304.1476135253906,0.6838290691375732,0.1585390418767929,0.1449176669120788,293.2887878417969,297.1499938964844,293.1499938964844,0.0086972005665302,-744.7474365234375,296.9510192871094,0.4422240555286407,0.050000000745058,0.0498461797833442,293.196533203125,297.1499938964844,293.1499938964844,0.4453556537628174,-5861.9140625,304.156005859375,0.8865858912467957,0.3521011471748352,0.2477071583271026,293.2398681640625,297.1499938964844,293.1499938964844,0.5867564082145691,-9806.060546875,304.11090087890625,0.9590779542922974,0.435876190662384,0.4153193533420563,293.2052307128906,297.1499938964844,293.1499938964844,0.0166691821068525,-4833.4697265625,301.4951477050781,0.4422240555286407,0.050000000745058,0.2364488095045089,284.5746765136719,291.1499938964844,261.96978759765625,260.3292541503906,279.847412109375,293.236572265625,284.572998046875,1.0,0.3049186468124389,0.8025782704353333,0.8025782704353333,1.0,1.0,-1.3132470846176147,0.5625917911529541,0.7506552934646606,0.2501743137836456,0.0,0.0,1.0,73.4465103149414,94.0,-48.91889953613281,-6193.15576171875,292.6390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,300.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372337490320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392748235957,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476760,293.14581298828125,297.1499938964844,293.1499938964844,0.1595795601606369,-3428.57470703125,304.1479797363281,0.6765929460525513,0.1583433300256729,0.1448820680379867,293.2898254394531,297.1499938964844,293.1499938964844,0.0086892126128077,-744.8206176757812,296.9075927734375,0.4359466731548309,0.050000000745058,0.0499943681061267,293.1971435546875,297.1499938964844,293.1499938964844,0.4447031915187835,-5855.38671875,304.1560974121094,0.8771994113922119,0.3513910472393036,0.2473301589488983,293.2464599609375,297.1499938964844,293.1499938964844,0.5835889577865601,-9757.1865234375,304.12371826171875,0.9467099905014038,0.4334394633769989,0.4128152132034302,293.2059936523437,297.1499938964844,293.1499938964844,0.0167238693684339,-4844.7451171875,301.4764404296875,0.4359466731548309,0.050000000745058,0.2371517568826675,284.56658935546875,291.1499938964844,261.9516906738281,260.3145446777344,279.8443603515625,293.2397766113281,284.565185546875,1.0,0.3087477087974548,0.802215576171875,0.802215576171875,1.0,1.0,-1.3107669353485107,0.5614084601402283,0.7493584752082825,0.2495696097612381,0.0,0.0,1.0,77.16101837158203,97.0,-35.97700500488281,-6188.9990234375,299.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,300.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137319728732109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393620623275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476820,293.1480407714844,297.1499938964844,293.1499938964844,0.1595973521471023,-3428.897705078125,304.14862060546875,0.6653650403022766,0.1579988002777099,0.1447991728782653,293.2919616699219,297.1499938964844,293.1499938964844,0.0086606619879603,-744.0958862304688,296.8208923339844,0.4267198145389557,0.050000000745058,0.0502481423318386,293.1983947753906,297.1499938964844,293.1499938964844,0.4431787133216858,-5839.984375,304.1566162109375,0.8624958992004395,0.3499426543712616,0.2465166449546814,293.2520446777344,297.1499938964844,293.1499938964844,0.5790650844573975,-9688.9677734375,304.1397399902344,0.9267067313194276,0.4298533499240875,0.4093371033668518,293.2076110839844,297.1499938964844,293.1499938964844,0.0167996510863304,-4862.0546875,301.4387512207031,0.4267198145389557,0.050000000745058,0.2383555471897125,284.553955078125,291.1499938964844,261.9139404296875,260.28369140625,279.8352966308594,293.24322509765625,284.55291748046875,1.0,0.3152633011341095,0.8014902472496033,0.8014902472496033,1.0,1.0,-1.307264804840088,0.5596975088119507,0.747567355632782,0.2487412244081497,0.0,0.0,1.0,83.53491973876953,100.0,-21.57746696472168,-6183.59814453125,312.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,300.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375087201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395538711221,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476880,293.1480407714844,297.1499938964844,293.1499938964844,0.1595973521471023,-3428.897705078125,304.14862060546875,0.6653650403022766,0.1579988002777099,0.1447991728782653,293.2919616699219,297.1499938964844,293.1499938964844,0.0086606619879603,-744.0958862304688,296.8208923339844,0.4267198145389557,0.050000000745058,0.0502481423318386,293.1983947753906,297.1499938964844,293.1499938964844,0.4431787133216858,-5839.984375,304.1566162109375,0.8624958992004395,0.3499426543712616,0.2465166449546814,293.2520446777344,297.1499938964844,293.1499938964844,0.5790650844573975,-9688.9677734375,304.1397399902344,0.9267067313194276,0.4298533499240875,0.4093371033668518,293.2076110839844,297.1499938964844,293.1499938964844,0.0167996510863304,-4862.0546875,301.4387512207031,0.4267198145389557,0.050000000745058,0.2383555471897125,284.553955078125,291.1499938964844,261.9139404296875,260.28369140625,279.8352966308594,293.24322509765625,284.55291748046875,1.0,0.3152633011341095,0.8014902472496033,0.8014902472496033,1.0,1.0,-1.307264804840088,0.5596975088119507,0.747567355632782,0.2487412244081497,0.0,0.0,1.0,83.53491973876953,100.0,-21.57746696472168,-6183.59814453125,312.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,300.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375087201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395538711221,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
476940,293.14971923828125,297.1499938964844,293.1499938964844,0.159605398774147,-3429.06005859375,304.1490478515625,0.6569779515266418,0.1577090471982956,0.1447309404611587,293.2940673828125,297.1499938964844,293.1499938964844,0.0086206914857029,-742.5712890625,296.7342529296875,0.4201809465885162,0.050000000745058,0.0504616163671016,293.1995544433594,297.1499938964844,293.1499938964844,0.4414782226085663,-5822.75,304.1572570800781,0.8513004183769226,0.3484797477722168,0.2456593364477157,293.25311279296875,297.1499938964844,293.1499938964844,0.5755041241645813,-9637.6083984375,304.14898681640625,0.9116107225418092,0.4270462095737457,0.4067751765251159,293.20916748046875,297.1499938964844,293.1499938964844,0.0168442111462354,-4874.54248046875,301.4007873535156,0.4201809465885162,0.050000000745058,0.2393681704998016,284.5441589355469,291.1499938964844,261.87457275390625,260.2513427734375,279.823974609375,293.24462890625,284.5433349609375,1.0,0.3206474781036377,0.8007648587226868,0.8007648587226868,1.0,1.0,-1.304550290107727,0.5583406090736389,0.7462096214294434,0.2481202781200409,0.0,0.0,1.0,88.90118408203125,103.0,-14.90980339050293,-6180.4013671875,323.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,300.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377096623182296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397578016621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477000,293.14971923828125,297.1499938964844,293.1499938964844,0.159605398774147,-3429.06005859375,304.1490478515625,0.6569779515266418,0.1577090471982956,0.1447309404611587,293.2940673828125,297.1499938964844,293.1499938964844,0.0086206914857029,-742.5712890625,296.7342529296875,0.4201809465885162,0.050000000745058,0.0504616163671016,293.1995544433594,297.1499938964844,293.1499938964844,0.4414782226085663,-5822.75,304.1572570800781,0.8513004183769226,0.3484797477722168,0.2456593364477157,293.25311279296875,297.1499938964844,293.1499938964844,0.5755041241645813,-9637.6083984375,304.14898681640625,0.9116107225418092,0.4270462095737457,0.4067751765251159,293.20916748046875,297.1499938964844,293.1499938964844,0.0168442111462354,-4874.54248046875,301.4007873535156,0.4201809465885162,0.050000000745058,0.2393681704998016,284.5441589355469,291.1499938964844,261.87457275390625,260.2513427734375,279.823974609375,293.24462890625,284.5433349609375,1.0,0.3206474781036377,0.8007648587226868,0.8007648587226868,1.0,1.0,-1.304550290107727,0.5583406090736389,0.7462096214294434,0.2481202781200409,0.0,0.0,1.0,88.90118408203125,103.0,-14.90980339050293,-6180.4013671875,323.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,300.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377096623182296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397578016621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477060,293.1510314941406,297.1499938964844,293.1499938964844,0.1596038043498993,-3429.06591796875,304.1493835449219,0.6503678560256958,0.1574500352144241,0.144669234752655,293.2959899902344,297.1499938964844,293.1499938964844,0.0085732676088809,-740.5087890625,296.6477355957031,0.415208101272583,0.050000000745058,0.0506473258137702,293.2006225585937,297.1499938964844,293.1499938964844,0.4396664202213287,-5804.390625,304.1578369140625,0.8422890901565552,0.3470107913017273,0.2447763234376907,293.2524719238281,297.1499938964844,293.1499938964844,0.5722134113311768,-9592.0556640625,304.1547546386719,0.9002724885940552,0.4245623052120209,0.4045678377151489,293.21063232421875,297.1499938964844,293.1499938964844,0.0168673787266016,-4883.75341796875,301.3626708984375,0.415208101272583,0.050000000745058,0.2402491122484207,284.5360717773437,291.1499938964844,261.8340759277344,260.21795654296875,279.8110656738281,293.2452087402344,284.53533935546875,1.0,0.3252275586128235,0.8002685904502869,0.8002685904502869,1.0,1.0,-1.3020468950271606,0.5571035146713257,0.7449434399604797,0.2475796341896057,0.0,0.0,1.0,93.5679702758789,91.0,-11.70007610321045,-6178.591796875,332.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,300.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137908935546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399600296281,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477120,293.1510314941406,297.1499938964844,293.1499938964844,0.1596038043498993,-3429.06591796875,304.1493835449219,0.6503678560256958,0.1574500352144241,0.144669234752655,293.2959899902344,297.1499938964844,293.1499938964844,0.0085732676088809,-740.5087890625,296.6477355957031,0.415208101272583,0.050000000745058,0.0506473258137702,293.2006225585937,297.1499938964844,293.1499938964844,0.4396664202213287,-5804.390625,304.1578369140625,0.8422890901565552,0.3470107913017273,0.2447763234376907,293.2524719238281,297.1499938964844,293.1499938964844,0.5722134113311768,-9592.0556640625,304.1547546386719,0.9002724885940552,0.4245623052120209,0.4045678377151489,293.21063232421875,297.1499938964844,293.1499938964844,0.0168673787266016,-4883.75341796875,301.3626708984375,0.415208101272583,0.050000000745058,0.2402491122484207,284.5360717773437,291.1499938964844,261.8340759277344,260.21795654296875,279.8110656738281,293.2452087402344,284.53533935546875,1.0,0.3252275586128235,0.8002685904502869,0.8002685904502869,1.0,1.0,-1.3020468950271606,0.5571035146713257,0.7449434399604797,0.2475796341896057,0.0,0.0,1.0,93.5679702758789,91.0,-11.70007610321045,-6178.591796875,332.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,300.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137908935546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399600296281,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
