time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477180,293.1518859863281,297.1499938964844,293.1499938964844,0.1593724638223648,-3425.133544921875,304.14996337890625,0.6504533886909485,0.1572485864162445,0.1444581151008606,293.297607421875,297.1499938964844,293.1499938964844,0.0084819924086332,-735.4756469726562,296.5624694824219,0.415510892868042,0.050000000745058,0.0506354123353958,293.2013854980469,297.1499938964844,293.1499938964844,0.4374885857105255,-5782.16064453125,304.15887451171875,0.8416725397109985,0.3455704748630523,0.2437574118375778,293.2509765625,297.1499938964844,293.1499938964844,0.5686770677566528,-9544.38671875,304.1590270996094,0.8991518020629883,0.4222693741321563,0.4023565649986267,293.2118530273437,297.1499938964844,293.1499938964844,0.0167623683810234,-4873.427734375,301.32525634765625,0.415510892868042,0.050000000745058,0.2401925921440124,284.5303955078125,291.1499938964844,261.7929992675781,260.1839904785156,279.79864501953125,293.2453918457031,284.53009033203125,1.0,0.3239457309246063,0.799772322177887,0.799772322177887,1.0,1.0,-1.297835111618042,0.5550937056541443,0.7427414059638977,0.2466118037700653,0.0,0.0,1.0,93.2041015625,79.0,-7.432298183441162,-6175.69921875,329.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380926817655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401465124217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477240,293.1518859863281,297.1499938964844,293.1499938964844,0.1593724638223648,-3425.133544921875,304.14996337890625,0.6504533886909485,0.1572485864162445,0.1444581151008606,293.297607421875,297.1499938964844,293.1499938964844,0.0084819924086332,-735.4756469726562,296.5624694824219,0.415510892868042,0.050000000745058,0.0506354123353958,293.2013854980469,297.1499938964844,293.1499938964844,0.4374885857105255,-5782.16064453125,304.15887451171875,0.8416725397109985,0.3455704748630523,0.2437574118375778,293.2509765625,297.1499938964844,293.1499938964844,0.5686770677566528,-9544.38671875,304.1590270996094,0.8991518020629883,0.4222693741321563,0.4023565649986267,293.2118530273437,297.1499938964844,293.1499938964844,0.0167623683810234,-4873.427734375,301.32525634765625,0.415510892868042,0.050000000745058,0.2401925921440124,284.5303955078125,291.1499938964844,261.7929992675781,260.1839904785156,279.79864501953125,293.2453918457031,284.53009033203125,1.0,0.3239457309246063,0.799772322177887,0.799772322177887,1.0,1.0,-1.297835111618042,0.5550937056541443,0.7427414059638977,0.2466118037700653,0.0,0.0,1.0,93.2041015625,79.0,-7.432298183441162,-6175.69921875,329.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380926817655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401465124217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477300,293.1520690917969,297.1499938964844,293.1499938964844,0.1592061519622802,-3422.299560546875,304.1502685546875,0.6524902582168579,0.1571860909461975,0.1443285346031189,293.2982788085937,297.1499938964844,293.1499938964844,0.0084237698465585,-732.0612182617188,296.5208435058594,0.4172058403491974,0.050000000745058,0.0505701340734958,293.2015991210937,297.1499938964844,293.1499938964844,0.4362890422344208,-5769.90234375,304.159423828125,0.843827486038208,0.344876229763031,0.2432204037904739,293.2499389648437,297.1499938964844,293.1499938964844,0.56681889295578,-9519.6884765625,304.1607666015625,0.9014856219291688,0.4211942255496979,0.4012584686279297,293.2123107910156,297.1499938964844,293.1499938964844,0.0166719406843185,-4862.259765625,301.3072204589844,0.4172058403491974,0.050000000745058,0.2398829311132431,284.5292663574219,291.1499938964844,261.7724304199219,260.1669311523437,279.7925720214844,293.2453308105469,284.5291442871094,1.0,0.3218133747577667,0.799524188041687,0.799524188041687,1.0,1.0,-1.2952669858932495,0.5538820028305054,0.7413849234580994,0.2460059076547622,0.0,0.0,1.0,91.51277160644533,79.0,-4.78671932220459,-6174.04638671875,325.00250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,300.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381728053092956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140227828524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477360,293.1521301269531,297.1499938964844,293.1499938964844,0.1590228527784347,-3419.1748046875,304.15057373046875,0.6556218266487122,0.157147467136383,0.1441937983036041,293.2987976074219,297.1499938964844,293.1499938964844,0.008359907194972,-728.22314453125,296.4799194335937,0.4197714030742645,0.050000000745058,0.0504761785268783,293.20172119140625,297.1499938964844,293.1499938964844,0.4350404739379883,-5757.1474609375,304.1600036621094,0.8473111987113953,0.3441995084285736,0.2426744252443313,293.2487487792969,297.1499938964844,293.1499938964844,0.5649267435073853,-9494.7255859375,304.1622314453125,0.9053971171379088,0.4201610684394836,0.4001738131046295,293.212646484375,297.1499938964844,293.1499938964844,0.0165640600025653,-4848.2119140625,301.2896423339844,0.4197714030742645,0.050000000745058,0.2394372671842575,284.52911376953125,291.1499938964844,261.7518920898437,260.14990234375,279.7865905761719,293.24517822265625,284.5291442871094,1.0,0.3188967406749725,0.7992813587188721,0.7992813587188721,1.0,1.0,-1.292500376701355,0.5525822043418884,0.7399181723594666,0.2453486770391464,0.0,0.0,1.0,89.09231567382812,67.0,-2.1889679431915283,-6172.3583984375,318.4594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,300.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13824263215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402986963512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477420,293.1519470214844,297.1499938964844,293.1499938964844,0.1586276590824127,-3412.43408203125,304.1510314941406,0.6649534702301025,0.1571326851844787,0.1439224779605865,293.2994079589844,297.1499938964844,293.1499938964844,0.0082211848348379,-719.6531372070312,296.400390625,0.4275240004062652,0.050000000745058,0.0502241514623165,293.2016906738281,297.1499938964844,293.1499938964844,0.4324386119842529,-5730.595703125,304.1609802246094,0.8579657077789307,0.3428959548473358,0.2415703684091568,293.2460632324219,297.1499938964844,293.1499938964844,0.5610721707344055,-9444.2978515625,304.1645812988281,0.9182310104370116,0.4182012975215912,0.3980467617511749,293.2130432128906,297.1499938964844,293.1499938964844,0.016311714425683,-4813.72412109375,301.2558898925781,0.4275240004062652,0.050000000745058,0.2382417619228363,284.53125,291.1499938964844,261.7113037109375,260.1161193847656,279.7748413085937,293.24462890625,284.5315856933594,1.0,0.3112093806266784,0.798795759677887,0.798795759677887,1.0,1.0,-1.286558747291565,0.5498014688491821,0.7367572784423828,0.2439262121915817,0.0,0.0,1.0,82.62162017822266,55.0,2.569990396499634,-6168.978515625,301.7102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,300.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383472084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404048380209,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477480,293.1519470214844,297.1499938964844,293.1499938964844,0.1586276590824127,-3412.43408203125,304.1510314941406,0.6649534702301025,0.1571326851844787,0.1439224779605865,293.2994079589844,297.1499938964844,293.1499938964844,0.0082211848348379,-719.6531372070312,296.400390625,0.4275240004062652,0.050000000745058,0.0502241514623165,293.2016906738281,297.1499938964844,293.1499938964844,0.4324386119842529,-5730.595703125,304.1609802246094,0.8579657077789307,0.3428959548473358,0.2415703684091568,293.2460632324219,297.1499938964844,293.1499938964844,0.5610721707344055,-9444.2978515625,304.1645812988281,0.9182310104370116,0.4182012975215912,0.3980467617511749,293.2130432128906,297.1499938964844,293.1499938964844,0.016311714425683,-4813.72412109375,301.2558898925781,0.4275240004062652,0.050000000745058,0.2382417619228363,284.53125,291.1499938964844,261.7113037109375,260.1161193847656,279.7748413085937,293.24462890625,284.5315856933594,1.0,0.3112093806266784,0.798795759677887,0.798795759677887,1.0,1.0,-1.286558747291565,0.5498014688491821,0.7367572784423828,0.2439262121915817,0.0,0.0,1.0,82.62162017822266,55.0,2.569990396499634,-6168.978515625,301.7102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,300.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383472084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404048380209,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477540,293.15142822265625,297.1499938964844,293.1499938964844,0.1582168042659759,-3405.419677734375,304.1513671875,0.6784782409667969,0.157188132405281,0.1436609029769897,293.2992858886719,297.1499938964844,293.1499938964844,0.0080750593915581,-710.359130859375,296.3248291015625,0.439352422952652,0.050000000745058,0.0499120913445949,293.2013244628906,297.1499938964844,293.1499938964844,0.4297534823417663,-5703.23876953125,304.16180419921875,0.8736981749534607,0.3416602611541748,0.2404686957597732,293.2431335449219,297.1499938964844,293.1499938964844,0.5571677088737488,-9393.638671875,304.16619873046875,0.9376493096351624,0.4163634479045868,0.3959799110889435,293.2130126953125,297.1499938964844,293.1499938964844,0.0160287804901599,-4773.33203125,301.2240295410156,0.439352422952652,0.050000000745058,0.2367614656686782,284.53619384765625,291.1499938964844,261.6717224121094,260.0831604003906,279.7634582519531,293.24371337890625,284.5367431640625,1.0,0.3015937507152557,0.7983101606369019,0.7983101606369019,1.0,1.0,-1.280289888381958,0.5468776226043701,0.7334122657775879,0.2424146234989166,0.0,0.0,1.0,74.62592315673828,43.0,6.534062385559082,-6165.67822265625,281.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384008973836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404593058396,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477600,293.15142822265625,297.1499938964844,293.1499938964844,0.1582168042659759,-3405.419677734375,304.1513671875,0.6784782409667969,0.157188132405281,0.1436609029769897,293.2992858886719,297.1499938964844,293.1499938964844,0.0080750593915581,-710.359130859375,296.3248291015625,0.439352422952652,0.050000000745058,0.0499120913445949,293.2013244628906,297.1499938964844,293.1499938964844,0.4297534823417663,-5703.23876953125,304.16180419921875,0.8736981749534607,0.3416602611541748,0.2404686957597732,293.2431335449219,297.1499938964844,293.1499938964844,0.5571677088737488,-9393.638671875,304.16619873046875,0.9376493096351624,0.4163634479045868,0.3959799110889435,293.2130126953125,297.1499938964844,293.1499938964844,0.0160287804901599,-4773.33203125,301.2240295410156,0.439352422952652,0.050000000745058,0.2367614656686782,284.53619384765625,291.1499938964844,261.6717224121094,260.0831604003906,279.7634582519531,293.24371337890625,284.5367431640625,1.0,0.3015937507152557,0.7983101606369019,0.7983101606369019,1.0,1.0,-1.280289888381958,0.5468776226043701,0.7334122657775879,0.2424146234989166,0.0,0.0,1.0,74.62592315673828,43.0,6.534062385559082,-6165.67822265625,281.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384008973836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404593058396,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477660,293.15069580078125,297.1499938964844,293.1499938964844,0.1578085273504257,-3398.442626953125,304.1515808105469,0.6966124176979065,0.1572999507188797,0.1434170752763748,293.2981262207031,297.1499938964844,293.1499938964844,0.007928267121315,-700.791015625,296.2544860839844,0.4564977586269378,0.050000000745058,0.0495623610913753,293.2006530761719,297.1499938964844,293.1499938964844,0.4270484149456024,-5675.7255859375,304.162353515625,0.8952204585075378,0.3404969871044159,0.2393886744976043,293.24005126953125,297.1499938964844,293.1499938964844,0.5532619953155518,-9343.251953125,304.16729736328125,0.9623034000396729,0.4146299064159393,0.3939770758152008,293.2126159667969,297.1499938964844,293.1499938964844,0.0157309230417013,-4729.36376953125,301.1938781738281,0.4564977586269378,0.050000000745058,0.235102504491806,284.54327392578125,291.1499938964844,261.6336975097656,260.0514221191406,279.7523498535156,293.24224853515625,284.54400634765625,1.0,0.2905063331127167,0.7978711128234863,0.7978711128234863,1.0,1.0,-1.2738856077194214,0.5439026951789856,0.7299829125404358,0.2408671379089355,0.0,0.0,1.0,65.6747055053711,31.0,9.592402458190918,-6162.4921875,259.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,300.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384029984474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404614449711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477720,293.15069580078125,297.1499938964844,293.1499938964844,0.1578085273504257,-3398.442626953125,304.1515808105469,0.6966124176979065,0.1572999507188797,0.1434170752763748,293.2981262207031,297.1499938964844,293.1499938964844,0.007928267121315,-700.791015625,296.2544860839844,0.4564977586269378,0.050000000745058,0.0495623610913753,293.2006530761719,297.1499938964844,293.1499938964844,0.4270484149456024,-5675.7255859375,304.162353515625,0.8952204585075378,0.3404969871044159,0.2393886744976043,293.24005126953125,297.1499938964844,293.1499938964844,0.5532619953155518,-9343.251953125,304.16729736328125,0.9623034000396729,0.4146299064159393,0.3939770758152008,293.2126159667969,297.1499938964844,293.1499938964844,0.0157309230417013,-4729.36376953125,301.1938781738281,0.4564977586269378,0.050000000745058,0.235102504491806,284.54327392578125,291.1499938964844,261.6336975097656,260.0514221191406,279.7523498535156,293.24224853515625,284.54400634765625,1.0,0.2905063331127167,0.7978711128234863,0.7978711128234863,1.0,1.0,-1.2738856077194214,0.5439026951789856,0.7299829125404358,0.2408671379089355,0.0,0.0,1.0,65.6747055053711,31.0,9.592402458190918,-6162.4921875,259.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,300.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384029984474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404614449711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477780,293.1498107910156,297.1499938964844,293.1499938964844,0.1574145555496215,-3391.7021484375,304.1517028808594,0.7194516062736511,0.1574582308530807,0.14319509267807,293.2957763671875,297.1499938964844,293.1499938964844,0.0077850702218711,-691.2510986328125,296.1903686523437,0.4774840176105499,0.050000000745058,0.0491895973682403,293.1996765136719,297.1499938964844,293.1499938964844,0.4243720769882202,-5648.546875,304.1626892089844,0.9257214665412904,0.3394092619419098,0.2383437752723693,293.23687744140625,297.1499938964844,293.1499938964844,0.5493935346603394,-9293.541015625,304.16796875,0.989530861377716,0.4129893779754638,0.3920409679412842,293.21197509765625,297.1499938964844,293.1499938964844,0.0154280411079525,-4683.353515625,301.16534423828125,0.4774840176105499,0.050000000745058,0.2333342730998993,284.5519104003906,291.1499938964844,261.5977783203125,260.0214233398437,279.74169921875,293.2401733398437,284.55279541015625,1.0,0.2782235741615295,0.797432005405426,0.797432005405426,1.0,1.0,-1.2674710750579834,0.5409285426139832,0.7265425324440002,0.2393101006746292,0.0,0.0,1.0,56.14035034179688,25.0,11.875772476196287,-6159.3359375,236.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,300.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383566558361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404144131811,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477840,293.1498107910156,297.1499938964844,293.1499938964844,0.1574145555496215,-3391.7021484375,304.1517028808594,0.7194516062736511,0.1574582308530807,0.14319509267807,293.2957763671875,297.1499938964844,293.1499938964844,0.0077850702218711,-691.2510986328125,296.1903686523437,0.4774840176105499,0.050000000745058,0.0491895973682403,293.1996765136719,297.1499938964844,293.1499938964844,0.4243720769882202,-5648.546875,304.1626892089844,0.9257214665412904,0.3394092619419098,0.2383437752723693,293.23687744140625,297.1499938964844,293.1499938964844,0.5493935346603394,-9293.541015625,304.16796875,0.989530861377716,0.4129893779754638,0.3920409679412842,293.21197509765625,297.1499938964844,293.1499938964844,0.0154280411079525,-4683.353515625,301.16534423828125,0.4774840176105499,0.050000000745058,0.2333342730998993,284.5519104003906,291.1499938964844,261.5977783203125,260.0214233398437,279.74169921875,293.2401733398437,284.55279541015625,1.0,0.2782235741615295,0.797432005405426,0.797432005405426,1.0,1.0,-1.2674710750579834,0.5409285426139832,0.7265425324440002,0.2393101006746292,0.0,0.0,1.0,56.14035034179688,25.0,11.875772476196287,-6159.3359375,236.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,300.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383566558361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404144131811,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477900,293.1493530273437,297.1499938964844,293.1499938964844,0.1572617590427398,-3389.08935546875,304.15167236328125,0.7301846742630005,0.1575531810522079,0.1431208550930023,293.29412841796875,297.1499938964844,293.1499938964844,0.007721793372184,-686.9832153320312,296.160888671875,0.4857915043830871,0.050000000745058,0.0490276329219341,293.1990966796875,297.1499938964844,293.1499938964844,0.4230970740318298,-5635.64453125,304.1627197265625,0.9423809051513672,0.3388946950435638,0.2378586530685424,293.2350769042969,297.1499938964844,293.1499938964844,0.5450030565261841,-9233.08203125,304.17303466796875,0.9990000128746032,0.4122414290904999,0.3894558846950531,293.2115478515625,297.1499938964844,293.1499938964844,0.0152943655848503,-4662.77490234375,301.151611328125,0.4857915043830871,0.050000000745058,0.2325659841299057,284.5567321777344,291.1499938964844,261.5807800292969,260.0071716308594,279.73760986328125,293.2388610839844,284.5577392578125,1.0,0.2725456357002258,0.7972124814987183,0.7972124814987183,1.0,1.0,-1.2626063823699951,0.5386691093444824,0.7239372134208679,0.2381977140903473,0.0,0.0,1.0,51.96860504150391,25.0,13.296412467956545,-6155.599609375,225.85617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,300.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383171081542968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403742789989,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
477960,293.14874267578125,297.1499938964844,293.1499938964844,0.1571279317140579,-3386.6787109375,304.151611328125,0.738201379776001,0.1576796323060989,0.1431174278259277,293.2920837402344,297.1499938964844,293.1499938964844,0.0076705189421772,-683.3532104492188,296.1363525390625,0.4916101992130279,0.050000000745058,0.0489183589816093,293.1983947753906,297.1499938964844,293.1499938964844,0.4217378497123718,-5621.7626953125,304.1628723144531,0.954191029071808,0.3384090960025787,0.2374329566955566,293.22625732421875,297.1499938964844,293.1499938964844,0.522952675819397,-8926.8935546875,304.2088928222656,0.9990000128746032,0.4128875732421875,0.3761135041713714,293.21099853515625,297.1499938964844,293.1499938964844,0.0151874516159296,-4645.482421875,301.1396179199219,0.4916101992130279,0.050000000745058,0.2320476323366165,284.5687255859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7401123046875,293.2364196777344,284.5730285644531,1.0,0.2667118012905121,0.7970086932182312,0.7970086932182312,1.0,1.0,-1.245308518409729,0.5308632254600525,0.7144452333450317,0.2338524460792541,0.0,0.0,1.0,48.94102478027344,28.0,33.8066520690918,-6137.232421875,213.2828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,300.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382596343755722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001403159549226,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478020,293.1475830078125,297.1499938964844,293.1499938964844,0.1567514836788177,-3379.619873046875,304.1517028808594,0.7509157061576843,0.1579511612653732,0.1432230919599533,293.2876281738281,297.1499938964844,293.1499938964844,0.0075766630470752,-676.1301879882812,296.1033020019531,0.5004904866218567,0.050000000745058,0.0487674549221992,293.1973876953125,297.1499938964844,293.1499938964844,0.418390542268753,-5587.11669921875,304.1641540527344,0.970674216747284,0.337387353181839,0.2366221994161605,293.1880187988281,297.1499938964844,293.1499938964844,0.4883085191249847,-8454.6611328125,304.2458801269531,0.9990000128746032,0.4186712503433227,0.3565676510334015,293.21002197265625,297.1499938964844,293.1499938964844,0.0149883842095732,-4610.3544921875,301.1202087402344,0.5004904866218567,0.050000000745058,0.2313318103551864,284.62359619140625,291.1499938964844,261.53436279296875,259.9683532714844,279.7392578125,293.22979736328125,284.6291809082031,1.0,0.258628249168396,0.7966009974479675,0.7966009974479675,1.0,1.0,-1.219953179359436,0.5194624066352844,0.7004907727241516,0.2274288237094879,0.0,0.0,1.0,44.74197006225586,46.0,66.64382934570312,-6112.48974609375,195.8973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,300.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380254477262497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400782784912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478080,293.1475830078125,297.1499938964844,293.1499938964844,0.1567514836788177,-3379.619873046875,304.1517028808594,0.7509157061576843,0.1579511612653732,0.1432230919599533,293.2876281738281,297.1499938964844,293.1499938964844,0.0075766630470752,-676.1301879882812,296.1033020019531,0.5004904866218567,0.050000000745058,0.0487674549221992,293.1973876953125,297.1499938964844,293.1499938964844,0.418390542268753,-5587.11669921875,304.1641540527344,0.970674216747284,0.337387353181839,0.2366221994161605,293.1880187988281,297.1499938964844,293.1499938964844,0.4883085191249847,-8454.6611328125,304.2458801269531,0.9990000128746032,0.4186712503433227,0.3565676510334015,293.21002197265625,297.1499938964844,293.1499938964844,0.0149883842095732,-4610.3544921875,301.1202087402344,0.5004904866218567,0.050000000745058,0.2313318103551864,284.62359619140625,291.1499938964844,261.53436279296875,259.9683532714844,279.7392578125,293.22979736328125,284.6291809082031,1.0,0.258628249168396,0.7966009974479675,0.7966009974479675,1.0,1.0,-1.219953179359436,0.5194624066352844,0.7004907727241516,0.2274288237094879,0.0,0.0,1.0,44.74197006225586,46.0,66.64382934570312,-6112.48974609375,195.8973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,300.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380254477262497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400782784912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478140,293.1485290527344,297.1499938964844,293.1499938964844,0.1563640385866165,-3372.599365234375,304.1517944335937,0.750614583492279,0.1578209847211837,0.1432144194841385,293.2829284667969,297.1499938964844,293.1499938964844,0.007518180180341,-671.6679077148438,296.0682678222656,0.5002884268760681,0.050000000745058,0.048770684748888,293.1968078613281,297.1499938964844,293.1499938964844,0.4155691266059875,-5558.38671875,304.1640625,0.9693127274513244,0.3363064229488373,0.2358834147453308,293.1530456542969,297.1499938964844,293.1499938964844,0.4853853285312652,-8434.6259765625,304.2171936035156,0.9990000128746032,0.4248439371585846,0.3569918572902679,293.20916748046875,297.1499938964844,293.1499938964844,0.0148897282779216,-4593.36328125,301.09881591796875,0.5002884268760681,0.050000000745058,0.2313471287488937,284.66473388671875,291.1499938964844,261.5079345703125,259.9462280273437,279.7240600585937,293.2195129394531,284.6665954589844,1.0,0.2593843638896942,0.7961933612823486,0.7961933612823486,1.0,1.0,-1.2195738554000854,0.5192552804946899,0.7003185749053955,0.2272669970989227,0.0,0.0,1.0,44.8167610168457,64.0,47.69858169555664,-6118.716796875,195.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,300.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1376797556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397274609189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478200,293.1485290527344,297.1499938964844,293.1499938964844,0.1563640385866165,-3372.599365234375,304.1517944335937,0.750614583492279,0.1578209847211837,0.1432144194841385,293.2829284667969,297.1499938964844,293.1499938964844,0.007518180180341,-671.6679077148438,296.0682678222656,0.5002884268760681,0.050000000745058,0.048770684748888,293.1968078613281,297.1499938964844,293.1499938964844,0.4155691266059875,-5558.38671875,304.1640625,0.9693127274513244,0.3363064229488373,0.2358834147453308,293.1530456542969,297.1499938964844,293.1499938964844,0.4853853285312652,-8434.6259765625,304.2171936035156,0.9990000128746032,0.4248439371585846,0.3569918572902679,293.20916748046875,297.1499938964844,293.1499938964844,0.0148897282779216,-4593.36328125,301.09881591796875,0.5002884268760681,0.050000000745058,0.2313471287488937,284.66473388671875,291.1499938964844,261.5079345703125,259.9462280273437,279.7240600585937,293.2195129394531,284.6665954589844,1.0,0.2593843638896942,0.7961933612823486,0.7961933612823486,1.0,1.0,-1.2195738554000854,0.5192552804946899,0.7003185749053955,0.2272669970989227,0.0,0.0,1.0,44.8167610168457,64.0,47.69858169555664,-6118.716796875,195.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,300.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1376797556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397274609189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478260,293.1493225097656,297.1499938964844,293.1499938964844,0.1563697457313537,-3372.932373046875,304.1511535644531,0.7393450140953064,0.1576964855194091,0.143184021115303,293.2779235839844,297.1499938964844,293.1499938964844,0.0074986391700804,-670.7828979492188,296.0178527832031,0.4923505485057831,0.050000000745058,0.0489050596952438,293.1964111328125,297.1499938964844,293.1499938964844,0.414061039686203,-5543.96533203125,304.1618347167969,0.9525088667869568,0.3352027833461761,0.235217198729515,293.1507568359375,297.1499938964844,293.1499938964844,0.5115991830825806,-8819.080078125,304.15045166015625,0.9990000128746032,0.4253143966197967,0.3744210600852966,293.20867919921875,297.1499938964844,293.1499938964844,0.0148991970345377,-4599.12646484375,301.069091796875,0.4923505485057831,0.050000000745058,0.2319845408201217,284.6601867675781,291.1499938964844,261.4857482910156,259.9276428222656,279.7041320800781,293.2189025878906,284.65728759765625,1.0,0.267064094543457,0.7959674596786499,0.7959674596786499,1.0,1.0,-1.2405771017074585,0.5286126732826233,0.7119644284248352,0.232580155134201,0.0,0.0,1.0,48.532264709472656,67.0,-5.992084980010986,-6147.84521484375,210.7863922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,300.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373734176158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013941655925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478320,293.1493225097656,297.1499938964844,293.1499938964844,0.1563697457313537,-3372.932373046875,304.1511535644531,0.7393450140953064,0.1576964855194091,0.143184021115303,293.2779235839844,297.1499938964844,293.1499938964844,0.0074986391700804,-670.7828979492188,296.0178527832031,0.4923505485057831,0.050000000745058,0.0489050596952438,293.1964111328125,297.1499938964844,293.1499938964844,0.414061039686203,-5543.96533203125,304.1618347167969,0.9525088667869568,0.3352027833461761,0.235217198729515,293.1507568359375,297.1499938964844,293.1499938964844,0.5115991830825806,-8819.080078125,304.15045166015625,0.9990000128746032,0.4253143966197967,0.3744210600852966,293.20867919921875,297.1499938964844,293.1499938964844,0.0148991970345377,-4599.12646484375,301.069091796875,0.4923505485057831,0.050000000745058,0.2319845408201217,284.6601867675781,291.1499938964844,261.4857482910156,259.9276428222656,279.7041320800781,293.2189025878906,284.65728759765625,1.0,0.267064094543457,0.7959674596786499,0.7959674596786499,1.0,1.0,-1.2405771017074585,0.5286126732826233,0.7119644284248352,0.232580155134201,0.0,0.0,1.0,48.532264709472656,67.0,-5.992084980010986,-6147.84521484375,210.7863922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,300.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373734176158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013941655925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478380,293.1482238769531,297.1499938964844,293.1499938964844,0.157119020819664,-3386.396728515625,304.1495056152344,0.7295342087745667,0.1579316705465316,0.1434522569179535,293.27252197265625,297.1499938964844,293.1499938964844,0.0074937501922249,-671.55029296875,295.9562072753906,0.4849247634410858,0.050000000745058,0.0490444377064704,293.19586181640625,297.1499938964844,293.1499938964844,0.413534939289093,-5539.9501953125,304.1587829589844,0.935490071773529,0.3341352939605713,0.2345678955316543,293.1788330078125,297.1499938964844,293.1499938964844,0.5405178070068359,-9223.8544921875,304.1028137207031,0.9990000128746032,0.4196371138095855,0.3916841447353363,293.2088928222656,297.1499938964844,293.1499938964844,0.0149359861388802,-4613.234375,301.0307006835937,0.4849247634410858,0.050000000745058,0.2326456904411316,284.61822509765625,291.1499938964844,261.46832275390625,259.9130859375,279.6888427734375,293.2236022949219,284.6136169433594,1.0,0.2741687595844269,0.795741617679596,0.795741617679596,1.0,1.0,-1.2618063688278198,0.5380674600601196,0.7237389087677002,0.2380574643611908,0.0,0.0,1.0,52.38665771484375,70.0,-48.465476989746094,-6172.68115234375,226.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,300.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372232139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392641133861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478440,293.1482238769531,297.1499938964844,293.1499938964844,0.157119020819664,-3386.396728515625,304.1495056152344,0.7295342087745667,0.1579316705465316,0.1434522569179535,293.27252197265625,297.1499938964844,293.1499938964844,0.0074937501922249,-671.55029296875,295.9562072753906,0.4849247634410858,0.050000000745058,0.0490444377064704,293.19586181640625,297.1499938964844,293.1499938964844,0.413534939289093,-5539.9501953125,304.1587829589844,0.935490071773529,0.3341352939605713,0.2345678955316543,293.1788330078125,297.1499938964844,293.1499938964844,0.5405178070068359,-9223.8544921875,304.1028137207031,0.9990000128746032,0.4196371138095855,0.3916841447353363,293.2088928222656,297.1499938964844,293.1499938964844,0.0149359861388802,-4613.234375,301.0307006835937,0.4849247634410858,0.050000000745058,0.2326456904411316,284.61822509765625,291.1499938964844,261.46832275390625,259.9130859375,279.6888427734375,293.2236022949219,284.6136169433594,1.0,0.2741687595844269,0.795741617679596,0.795741617679596,1.0,1.0,-1.2618063688278198,0.5380674600601196,0.7237389087677002,0.2380574643611908,0.0,0.0,1.0,52.38665771484375,70.0,-48.465476989746094,-6172.68115234375,226.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,300.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372232139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392641133861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478500,293.1478271484375,297.1499938964844,293.1499938964844,0.1576214432716369,-3395.310302734375,304.148681640625,0.7241902947425842,0.1580312848091125,0.1436506658792495,293.2696228027344,297.1499938964844,293.1499938964844,0.0074968980625271,-672.3858642578125,295.9254150390625,0.480643481016159,0.050000000745058,0.0491279661655426,293.1955261230469,297.1499938964844,293.1499938964844,0.413432776927948,-5539.55126953125,304.1573791503906,0.925912618637085,0.3336242437362671,0.2342661619186401,293.1975402832031,297.1499938964844,293.1499938964844,0.5488224625587463,-9334.4287109375,304.0970153808594,0.9966053366661072,0.4156005680561065,0.3959858417510986,293.209228515625,297.1499938964844,293.1499938964844,0.0149640133604407,-4622.337890625,301.00994873046875,0.480643481016159,0.050000000745058,0.2330419272184372,284.5931396484375,291.1499938964844,261.4615783691406,259.9074401855469,279.6827087402344,293.222412109375,284.5883178710937,1.0,0.2775005996227264,0.7956287264823914,0.7956287264823914,1.0,1.0,-1.2673323154449463,0.5404835939407349,0.7268487215042114,0.239609882235527,0.0,0.0,1.0,54.59107208251953,70.0,-58.85857772827149,-6178.17041015625,233.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,300.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372115164995193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392522535752,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478560,293.14801025390625,297.1499938964844,293.1499938964844,0.1579754203557968,-3401.527587890625,304.1482849121094,0.7174002528190613,0.1580261141061782,0.1437957733869552,293.2665710449219,297.1499938964844,293.1499938964844,0.0075050573796033,-673.4058227539062,295.8989562988281,0.4750426113605499,0.050000000745058,0.0492366254329681,293.1950988769531,297.1499938964844,293.1499938964844,0.4132018387317657,-5537.6103515625,304.1564636230469,0.9145166277885436,0.3331263959407806,0.2339986264705658,293.21075439453125,297.1499938964844,293.1499938964844,0.5448700189590454,-9271.56640625,304.11376953125,0.986383855342865,0.4123967587947845,0.3926252722740173,293.20953369140625,297.1499938964844,293.1499938964844,0.0149992164224386,-4631.78955078125,300.990234375,0.4750426113605499,0.050000000745058,0.2335573583841323,284.5753479003906,291.1499938964844,261.4562072753906,259.9029846191406,279.68310546875,293.2218933105469,284.573486328125,1.0,0.2804493904113769,0.7952802777290344,0.7952802777290344,1.0,1.0,-1.264001727104187,0.5389483571052551,0.7250533699989319,0.2387287318706512,0.0,0.0,1.0,57.29159164428711,73.0,-46.4608039855957,-6172.84716796875,237.812240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,300.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372288912534713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392698904965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478620,293.1489562988281,297.1499938964844,293.1499938964844,0.1581976562738418,-3405.338623046875,304.14849853515625,0.7054783701896667,0.1578835099935531,0.1438788622617721,293.260498046875,297.1499938964844,293.1499938964844,0.0075115906074643,-674.3319702148438,295.8587646484375,0.464419960975647,0.050000000745058,0.0494279041886329,293.1945495605469,297.1499938964844,293.1499938964844,0.4121440947055816,-5527.02978515625,304.1560974121094,0.897476315498352,0.3321004211902618,0.2334320843219757,293.22271728515625,297.1499938964844,293.1499938964844,0.5392774343490601,-9185.9912109375,304.134765625,0.9682300090789796,0.4084061682224273,0.3883839249610901,293.2103576660156,297.1499938964844,293.1499938964844,0.0150326453149318,-4642.48291015625,300.953857421875,0.464419960975647,0.050000000745058,0.2344647049903869,284.56427001953125,291.1499938964844,261.4499206542969,259.8978576660156,279.68487548828125,293.221435546875,284.5635986328125,1.0,0.285751461982727,0.7945833802223206,0.7945833802223206,1.0,1.0,-1.2596477270126345,0.536901593208313,0.7227460741996765,0.2375805675983429,0.0,0.0,1.0,62.06906509399414,76.0,-21.8212833404541,-6165.0986328125,246.4476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,300.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372844576835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000139326279168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478680,293.1489562988281,297.1499938964844,293.1499938964844,0.1581976562738418,-3405.338623046875,304.14849853515625,0.7054783701896667,0.1578835099935531,0.1438788622617721,293.260498046875,297.1499938964844,293.1499938964844,0.0075115906074643,-674.3319702148438,295.8587646484375,0.464419960975647,0.050000000745058,0.0494279041886329,293.1945495605469,297.1499938964844,293.1499938964844,0.4121440947055816,-5527.02978515625,304.1560974121094,0.897476315498352,0.3321004211902618,0.2334320843219757,293.22271728515625,297.1499938964844,293.1499938964844,0.5392774343490601,-9185.9912109375,304.134765625,0.9682300090789796,0.4084061682224273,0.3883839249610901,293.2103576660156,297.1499938964844,293.1499938964844,0.0150326453149318,-4642.48291015625,300.953857421875,0.464419960975647,0.050000000745058,0.2344647049903869,284.56427001953125,291.1499938964844,261.4499206542969,259.8978576660156,279.68487548828125,293.221435546875,284.5635986328125,1.0,0.285751461982727,0.7945833802223206,0.7945833802223206,1.0,1.0,-1.2596477270126345,0.536901593208313,0.7227460741996765,0.2375805675983429,0.0,0.0,1.0,62.06906509399414,76.0,-21.8212833404541,-6165.0986328125,246.4476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,300.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372844576835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000139326279168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478740,293.1497497558594,297.1499938964844,293.1499938964844,0.1582871526479721,-3406.814697265625,304.1488342285156,0.6955641508102417,0.1577499657869339,0.1439095735549926,293.2542724609375,297.1499938964844,293.1499938964844,0.0075151720084249,-674.9017944335938,295.8251647949219,0.4546722173690796,0.050000000745058,0.0495954751968383,293.1940002441406,297.1499938964844,293.1499938964844,0.4108884334564209,-5514.22265625,304.1561584472656,0.8844263553619385,0.3310800790786743,0.2328432500362396,293.2259521484375,297.1499938964844,293.1499938964844,0.5358401536941528,-9134.87109375,304.1453857421875,0.9527126550674438,0.4059003293514251,0.3859375417232513,293.2112121582031,297.1499938964844,293.1499938964844,0.0150454584509134,-4649.169921875,300.91796875,0.4546722173690796,0.050000000745058,0.2352595925331115,284.5600891113281,291.1499938964844,261.45001220703125,259.8981018066406,279.6877746582031,293.22021484375,284.5599060058594,1.0,0.2904764413833618,0.7938864827156067,0.7938864827156067,1.0,1.0,-1.2571959495544434,0.5357112288475037,0.7214847803115845,0.2369097620248794,0.0,0.0,1.0,66.27538299560547,79.0,-8.726505279541016,-6159.916015625,254.5259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,300.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373519152402877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393947313772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478800,293.1497497558594,297.1499938964844,293.1499938964844,0.1582871526479721,-3406.814697265625,304.1488342285156,0.6955641508102417,0.1577499657869339,0.1439095735549926,293.2542724609375,297.1499938964844,293.1499938964844,0.0075151720084249,-674.9017944335938,295.8251647949219,0.4546722173690796,0.050000000745058,0.0495954751968383,293.1940002441406,297.1499938964844,293.1499938964844,0.4108884334564209,-5514.22265625,304.1561584472656,0.8844263553619385,0.3310800790786743,0.2328432500362396,293.2259521484375,297.1499938964844,293.1499938964844,0.5358401536941528,-9134.87109375,304.1453857421875,0.9527126550674438,0.4059003293514251,0.3859375417232513,293.2112121582031,297.1499938964844,293.1499938964844,0.0150454584509134,-4649.169921875,300.91796875,0.4546722173690796,0.050000000745058,0.2352595925331115,284.5600891113281,291.1499938964844,261.45001220703125,259.8981018066406,279.6877746582031,293.22021484375,284.5599060058594,1.0,0.2904764413833618,0.7938864827156067,0.7938864827156067,1.0,1.0,-1.2571959495544434,0.5357112288475037,0.7214847803115845,0.2369097620248794,0.0,0.0,1.0,66.27538299560547,79.0,-8.726505279541016,-6159.916015625,254.5259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,300.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373519152402877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393947313772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478860,293.15997314453125,297.1499938964844,293.1499938964844,0.1563645899295807,-3373.70556640625,304.1524963378906,0.6840050220489502,0.1556634902954101,0.1425278484821319,293.2597961425781,297.1499938964844,293.1499938964844,0.0074674077332019,-671.9813842773438,295.7498779296875,0.4460517466068268,0.050000000745058,0.0497640222311019,293.2030639648437,297.1499938964844,293.1499938964844,0.4071058630943298,-5473.888671875,304.1604919433594,0.8711285591125488,0.3281079232692718,0.2311598062515258,293.2357788085937,297.1499938964844,293.1499938964844,0.5305226445198059,-9059.58203125,304.1557922363281,0.9364049434661864,0.4019620418548584,0.3826720118522644,293.2242431640625,297.1499938964844,293.1499938964844,0.0149118741974234,-4636.8818359375,300.83251953125,0.4460517466068268,0.050000000745058,0.236059084534645,284.56549072265625,291.1499938964844,261.4557189941406,259.9031066894531,279.7009582519531,293.2298278808594,284.5669250488281,1.0,0.2946442663669586,0.7934578061103821,0.7934578061103821,1.0,1.0,-1.2507606744766235,0.5327628254890442,0.7179977893829346,0.2352641820907592,0.0,0.0,1.0,70.44615936279297,82.0,8.461058616638184,-6149.12939453125,260.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,300.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137417122721672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394608989357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
478920,293.15997314453125,297.1499938964844,293.1499938964844,0.1563645899295807,-3373.70556640625,304.1524963378906,0.6840050220489502,0.1556634902954101,0.1425278484821319,293.2597961425781,297.1499938964844,293.1499938964844,0.0074674077332019,-671.9813842773438,295.7498779296875,0.4460517466068268,0.050000000745058,0.0497640222311019,293.2030639648437,297.1499938964844,293.1499938964844,0.4071058630943298,-5473.888671875,304.1604919433594,0.8711285591125488,0.3281079232692718,0.2311598062515258,293.2357788085937,297.1499938964844,293.1499938964844,0.5305226445198059,-9059.58203125,304.1557922363281,0.9364049434661864,0.4019620418548584,0.3826720118522644,293.2242431640625,297.1499938964844,293.1499938964844,0.0149118741974234,-4636.8818359375,300.83251953125,0.4460517466068268,0.050000000745058,0.236059084534645,284.56549072265625,291.1499938964844,261.4557189941406,259.9031066894531,279.7009582519531,293.2298278808594,284.5669250488281,1.0,0.2946442663669586,0.7934578061103821,0.7934578061103821,1.0,1.0,-1.2507606744766235,0.5327628254890442,0.7179977893829346,0.2352641820907592,0.0,0.0,1.0,70.44615936279297,82.0,8.461058616638184,-6149.12939453125,260.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,300.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137417122721672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394608989357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
