time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478980,293.1631774902344,297.1499938964844,293.1499938964844,0.1550201326608657,-3350.645751953125,304.1538391113281,0.6750210523605347,0.1547513157129287,0.1416593194007873,293.2611083984375,297.1499938964844,293.1499938964844,0.0074350261129438,-669.8030395507812,295.6937255859375,0.4392693936824798,0.050000000745058,0.0499142855405807,293.20538330078125,297.1499938964844,293.1499938964844,0.4037837982177734,-5439.10791015625,304.1624450683594,0.8605130910873413,0.3262864649295807,0.2298545241355896,293.23785400390625,297.1499938964844,293.1499938964844,0.5257915258407593,-8994.8203125,304.16162109375,0.9227465391159058,0.3993585109710693,0.3801324963569641,293.23345947265625,297.1499938964844,293.1499938964844,0.0148027809336781,-4625.427734375,300.75799560546875,0.4392693936824798,0.050000000745058,0.2367718815803527,284.5813903808594,291.1499938964844,261.4657592773437,259.9116516113281,279.7130126953125,293.2364807128906,284.5830078125,1.0,0.2984423339366913,0.7930291891098022,0.7930291891098022,1.0,1.0,-1.2461378574371338,0.5306429862976074,0.7154948711395264,0.2340407818555832,0.0,0.0,1.0,74.18077087402344,85.0,19.18195152282715,-6141.54541015625,267.0912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,300.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374486237764358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394928840454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479040,293.1631774902344,297.1499938964844,293.1499938964844,0.1550201326608657,-3350.645751953125,304.1538391113281,0.6750210523605347,0.1547513157129287,0.1416593194007873,293.2611083984375,297.1499938964844,293.1499938964844,0.0074350261129438,-669.8030395507812,295.6937255859375,0.4392693936824798,0.050000000745058,0.0499142855405807,293.20538330078125,297.1499938964844,293.1499938964844,0.4037837982177734,-5439.10791015625,304.1624450683594,0.8605130910873413,0.3262864649295807,0.2298545241355896,293.23785400390625,297.1499938964844,293.1499938964844,0.5257915258407593,-8994.8203125,304.16162109375,0.9227465391159058,0.3993585109710693,0.3801324963569641,293.23345947265625,297.1499938964844,293.1499938964844,0.0148027809336781,-4625.427734375,300.75799560546875,0.4392693936824798,0.050000000745058,0.2367718815803527,284.5813903808594,291.1499938964844,261.4657592773437,259.9116516113281,279.7130126953125,293.2364807128906,284.5830078125,1.0,0.2984423339366913,0.7930291891098022,0.7930291891098022,1.0,1.0,-1.2461378574371338,0.5306429862976074,0.7154948711395264,0.2340407818555832,0.0,0.0,1.0,74.18077087402344,85.0,19.18195152282715,-6141.54541015625,267.0912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,300.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374486237764358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394928840454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479100,293.16375732421875,297.1499938964844,293.1499938964844,0.1546282321214676,-3343.943603515625,304.1538391113281,0.6713616847991943,0.1544692367315292,0.1414349675178527,293.2606201171875,297.1499938964844,293.1499938964844,0.007421723101288,-668.8828735351562,295.6702880859375,0.4363770186901092,0.050000000745058,0.0499841272830963,293.2055053710937,297.1499938964844,293.1499938964844,0.4024517238140106,-5425.3662109375,304.16259765625,0.8560178279876709,0.3255581557750702,0.2293677330017089,293.2375793457031,297.1499938964844,293.1499938964844,0.5238144397735596,-8968.3408203125,304.1630859375,0.9169042706489564,0.3982966244220733,0.3791434466838836,293.2369384765625,297.1499938964844,293.1499938964844,0.0147513970732688,-4619.83154296875,300.7235412597656,0.4363770186901092,0.050000000745058,0.2371031790971756,284.5896301269531,291.1499938964844,261.4722900390625,259.91717529296875,279.71844482421875,293.2385559082031,284.5912475585937,1.0,0.3002578318119049,0.7928148508071899,0.7928148508071899,1.0,1.0,-1.2445783615112305,0.5299208760261536,0.7146574854850769,0.2336181253194809,0.0,0.0,1.0,75.9255142211914,85.0,21.19914627075196,-6138.9208984375,270.1774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,300.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374517232179641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394960272591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479160,293.1640930175781,297.1499938964844,293.1499938964844,0.1543112993240356,-3338.53173828125,304.1537170410156,0.6680087447166443,0.1542322188615799,0.1412660330533981,293.259521484375,297.1499938964844,293.1499938964844,0.0074103474617004,-668.0833129882812,295.6494140625,0.4337110519409179,0.050000000745058,0.0500520095229148,293.2053527832031,297.1499938964844,293.1499938964844,0.4012239575386047,-5412.771484375,304.1625366210937,0.8518552184104919,0.3248884081840515,0.2289316356182098,293.2369079589844,297.1499938964844,293.1499938964844,0.5219756960868835,-8943.9697265625,304.1640625,0.9115561842918396,0.3973201513290405,0.3782529234886169,293.2398681640625,297.1499938964844,293.1499938964844,0.0147021571174263,-4614.4033203125,300.69049072265625,0.4337110519409179,0.050000000745058,0.2374251931905746,284.5978088378906,291.1499938964844,261.479736328125,259.9234619140625,279.723876953125,293.24029541015625,284.5993957519531,1.0,0.302031546831131,0.7926134467124939,0.7926134467124939,1.0,1.0,-1.2432509660720823,0.5293048620223999,0.7139461040496826,0.2332536280155182,0.0,0.0,1.0,77.62419128417969,88.0,22.193077087402344,-6136.64208984375,273.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,300.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374476552009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394918945152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479220,293.16412353515625,297.1499938964844,293.1499938964844,0.1538155823945999,-3330.060546875,304.1533203125,0.6619763970375061,0.153866708278656,0.1410301327705383,293.2558288574219,297.1499938964844,293.1499938964844,0.0073932027444243,-666.8333740234375,295.6148986816406,0.4289136528968811,0.050000000745058,0.0501837655901908,293.2044677734375,297.1499938964844,293.1499938964844,0.39896160364151,-5389.64111328125,304.1621398925781,0.8442714214324951,0.3236623704433441,0.2281514704227447,293.23486328125,297.1499938964844,293.1499938964844,0.5185549259185791,-8899.076171875,304.1650390625,0.9022095203399658,0.3955313265323639,0.3766544461250305,293.2443542480469,297.1499938964844,293.1499938964844,0.0146091943606734,-4603.96484375,300.6278686523437,0.4289136528968811,0.050000000745058,0.238050177693367,284.61431884765625,291.1499938964844,261.4973449707031,259.938232421875,279.7358093261719,293.2441101074219,284.6159973144531,1.0,0.3054770231246948,0.792210578918457,0.792210578918457,1.0,1.0,-1.241020679473877,0.5282659530639648,0.7127547860145569,0.2326247841119766,0.0,0.0,1.0,80.92620849609375,76.0,23.19693183898925,-6132.56005859375,279.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,300.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374191641807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394629944115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479280,293.16412353515625,297.1499938964844,293.1499938964844,0.1538155823945999,-3330.060546875,304.1533203125,0.6619763970375061,0.153866708278656,0.1410301327705383,293.2558288574219,297.1499938964844,293.1499938964844,0.0073932027444243,-666.8333740234375,295.6148986816406,0.4289136528968811,0.050000000745058,0.0501837655901908,293.2044677734375,297.1499938964844,293.1499938964844,0.39896160364151,-5389.64111328125,304.1621398925781,0.8442714214324951,0.3236623704433441,0.2281514704227447,293.23486328125,297.1499938964844,293.1499938964844,0.5185549259185791,-8899.076171875,304.1650390625,0.9022095203399658,0.3955313265323639,0.3766544461250305,293.2443542480469,297.1499938964844,293.1499938964844,0.0146091943606734,-4603.96484375,300.6278686523437,0.4289136528968811,0.050000000745058,0.238050177693367,284.61431884765625,291.1499938964844,261.4973449707031,259.938232421875,279.7358093261719,293.2441101074219,284.6159973144531,1.0,0.3054770231246948,0.792210578918457,0.792210578918457,1.0,1.0,-1.241020679473877,0.5282659530639648,0.7127547860145569,0.2326247841119766,0.0,0.0,1.0,80.92620849609375,76.0,23.19693183898925,-6132.56005859375,279.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,300.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374191641807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394629944115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479340,293.1634521484375,297.1499938964844,293.1499938964844,0.1532599031925201,-3320.4873046875,304.15313720703125,0.6632620096206665,0.1536434441804886,0.1407573223114013,293.2505187988281,297.1499938964844,293.1499938964844,0.0073523735627532,-663.7493896484375,295.5897827148437,0.4303697943687439,0.050000000745058,0.050142403692007,293.2030639648437,297.1499938964844,293.1499938964844,0.3965975344181061,-5365.28369140625,304.1620483398437,0.8453385829925537,0.3225660026073456,0.227333664894104,293.2322692871094,297.1499938964844,293.1499938964844,0.5150547027587891,-8853.15625,304.1658630371094,0.903227686882019,0.3939055800437927,0.3750453591346741,293.24737548828125,297.1499938964844,293.1499938964844,0.0144352875649929,-4578.3466796875,300.5694885253906,0.4303697943687439,0.050000000745058,0.2378539741039276,284.6324768066406,291.1499938964844,261.5181579589844,259.9556579589844,279.7493591308594,293.24725341796875,284.63446044921875,1.0,0.3034305870532989,0.7918077707290649,0.7918077707290649,1.0,1.0,-1.2374958992004397,0.5266488790512085,0.710847020149231,0.2316663861274719,0.0,0.0,1.0,79.8254623413086,64.0,25.9259033203125,-6126.93603515625,275.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,300.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373639702796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394069695379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479400,293.1634521484375,297.1499938964844,293.1499938964844,0.1532599031925201,-3320.4873046875,304.15313720703125,0.6632620096206665,0.1536434441804886,0.1407573223114013,293.2505187988281,297.1499938964844,293.1499938964844,0.0073523735627532,-663.7493896484375,295.5897827148437,0.4303697943687439,0.050000000745058,0.050142403692007,293.2030639648437,297.1499938964844,293.1499938964844,0.3965975344181061,-5365.28369140625,304.1620483398437,0.8453385829925537,0.3225660026073456,0.227333664894104,293.2322692871094,297.1499938964844,293.1499938964844,0.5150547027587891,-8853.15625,304.1658630371094,0.903227686882019,0.3939055800437927,0.3750453591346741,293.24737548828125,297.1499938964844,293.1499938964844,0.0144352875649929,-4578.3466796875,300.5694885253906,0.4303697943687439,0.050000000745058,0.2378539741039276,284.6324768066406,291.1499938964844,261.5181579589844,259.9556579589844,279.7493591308594,293.24725341796875,284.63446044921875,1.0,0.3034305870532989,0.7918077707290649,0.7918077707290649,1.0,1.0,-1.2374958992004397,0.5266488790512085,0.710847020149231,0.2316663861274719,0.0,0.0,1.0,79.8254623413086,64.0,25.9259033203125,-6126.93603515625,275.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,300.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373639702796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394069695379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479460,293.1622314453125,297.1499938964844,293.1499938964844,0.1526692807674408,-3310.253173828125,304.153076171875,0.6704369187355042,0.1535469591617584,0.1404801160097122,293.24395751953125,297.1499938964844,293.1499938964844,0.0072948769666254,-659.3080444335938,295.5743713378906,0.436966598033905,0.050000000745058,0.0499696657061576,293.2011413574219,297.1499938964844,293.1499938964844,0.3941626250743866,-5340.0908203125,304.1620788574219,0.8533307909965515,0.3216108083724975,0.2265174686908722,293.229248046875,297.1499938964844,293.1499938964844,0.5114655494689941,-8806.0849609375,304.16656494140625,0.9126402735710144,0.3924335539340973,0.3734531998634338,293.24920654296875,297.1499938964844,293.1499938964844,0.0142032420262694,-4541.0146484375,300.515380859375,0.436966598033905,0.050000000745058,0.2370345890522003,284.654052734375,291.1499938964844,261.5419006347656,259.9754333496094,279.76385498046875,293.2491455078125,284.6563415527344,1.0,0.2977840006351471,0.7913865447044373,0.7913865447044373,1.0,1.0,-1.2330816984176636,0.524638295173645,0.7084433436393738,0.2304653227329254,0.0,0.0,1.0,75.38467407226562,52.0,29.95123863220215,-6120.3505859375,264.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,300.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372763514518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393180427839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479520,293.1622314453125,297.1499938964844,293.1499938964844,0.1526692807674408,-3310.253173828125,304.153076171875,0.6704369187355042,0.1535469591617584,0.1404801160097122,293.24395751953125,297.1499938964844,293.1499938964844,0.0072948769666254,-659.3080444335938,295.5743713378906,0.436966598033905,0.050000000745058,0.0499696657061576,293.2011413574219,297.1499938964844,293.1499938964844,0.3941626250743866,-5340.0908203125,304.1620788574219,0.8533307909965515,0.3216108083724975,0.2265174686908722,293.229248046875,297.1499938964844,293.1499938964844,0.5114655494689941,-8806.0849609375,304.16656494140625,0.9126402735710144,0.3924335539340973,0.3734531998634338,293.24920654296875,297.1499938964844,293.1499938964844,0.0142032420262694,-4541.0146484375,300.515380859375,0.436966598033905,0.050000000745058,0.2370345890522003,284.654052734375,291.1499938964844,261.5419006347656,259.9754333496094,279.76385498046875,293.2491455078125,284.6563415527344,1.0,0.2977840006351471,0.7913865447044373,0.7913865447044373,1.0,1.0,-1.2330816984176636,0.524638295173645,0.7084433436393738,0.2304653227329254,0.0,0.0,1.0,75.38467407226562,52.0,29.95123863220215,-6120.3505859375,264.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,300.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372763514518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393180427839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479580,293.1606750488281,297.1499938964844,293.1499938964844,0.1520750969648361,-3299.908935546875,304.1530456542969,0.6827489137649536,0.1535515338182449,0.1402176171541214,293.2363586425781,297.1499938964844,293.1499938964844,0.0072290240786969,-654.1286010742188,295.5678100585937,0.4485768973827362,0.050000000745058,0.0497124828398227,293.1988525390625,297.1499938964844,293.1499938964844,0.3917258381843567,-5314.82666015625,304.162109375,0.8674572706222534,0.3207807838916778,0.2257290184497833,293.2259521484375,297.1499938964844,293.1499938964844,0.5078597068786621,-8758.8310546875,304.1670227050781,0.9301211833953856,0.3910954594612121,0.3719071447849273,293.2501220703125,297.1499938964844,293.1499938964844,0.013939106836915,-4496.3857421875,300.4648132324219,0.4485768973827362,0.050000000745058,0.2358146011829376,284.678466796875,291.1499938964844,261.5681457519531,259.99725341796875,279.7790832519531,293.2500915527344,284.6809997558594,1.0,0.2895156145095825,0.7909652590751648,0.7909652590751648,1.0,1.0,-1.228191375732422,0.5224199891090393,0.7057713866233826,0.2291335165500641,0.0,0.0,1.0,68.79847717285156,40.0,33.7655143737793,-6113.251953125,248.9007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,300.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137154072523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391939440509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479640,293.1606750488281,297.1499938964844,293.1499938964844,0.1520750969648361,-3299.908935546875,304.1530456542969,0.6827489137649536,0.1535515338182449,0.1402176171541214,293.2363586425781,297.1499938964844,293.1499938964844,0.0072290240786969,-654.1286010742188,295.5678100585937,0.4485768973827362,0.050000000745058,0.0497124828398227,293.1988525390625,297.1499938964844,293.1499938964844,0.3917258381843567,-5314.82666015625,304.162109375,0.8674572706222534,0.3207807838916778,0.2257290184497833,293.2259521484375,297.1499938964844,293.1499938964844,0.5078597068786621,-8758.8310546875,304.1670227050781,0.9301211833953856,0.3910954594612121,0.3719071447849273,293.2501220703125,297.1499938964844,293.1499938964844,0.013939106836915,-4496.3857421875,300.4648132324219,0.4485768973827362,0.050000000745058,0.2358146011829376,284.678466796875,291.1499938964844,261.5681457519531,259.99725341796875,279.7790832519531,293.2500915527344,284.6809997558594,1.0,0.2895156145095825,0.7909652590751648,0.7909652590751648,1.0,1.0,-1.228191375732422,0.5224199891090393,0.7057713866233826,0.2291335165500641,0.0,0.0,1.0,68.79847717285156,40.0,33.7655143737793,-6113.251953125,248.9007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,300.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137154072523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391939440509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479700,293.1598205566406,297.1499938964844,293.1499938964844,0.1517862975597381,-3294.864501953125,304.15301513671875,0.6908643841743469,0.1535887718200683,0.1400978565216064,293.2322998046875,297.1499938964844,293.1499938964844,0.0071945935487747,-651.3865356445312,295.56756591796875,0.4565320909023285,0.050000000745058,0.0495620965957641,293.1976013183594,297.1499938964844,293.1499938964844,0.3905183970928192,-5302.29541015625,304.162109375,0.8769555687904358,0.3204071819782257,0.2253486216068267,293.2242431640625,297.1499938964844,293.1499938964844,0.5060650110244751,-8735.32421875,304.1672058105469,0.9416779279708862,0.3904711008071899,0.3711557984352112,293.25030517578125,297.1499938964844,293.1499938964844,0.0138003146275877,-4472.25927734375,300.440673828125,0.4565320909023285,0.050000000745058,0.2351012527942657,284.6915283203125,291.1499938964844,261.58209228515625,260.00885009765625,279.7868957519531,293.2502746582031,284.6941833496094,1.0,0.2846220433712005,0.7907546758651733,0.7907546758651733,1.0,1.0,-1.2256524562835691,0.5212708711624146,0.7043815851211548,0.2284404784440994,0.0,0.0,1.0,64.95222473144531,40.0,35.43101501464844,-6109.58740234375,239.9315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,300.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370802074670791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001391189871355,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479760,293.15887451171875,297.1499938964844,293.1499938964844,0.1515064686536789,-3289.965576171875,304.1529846191406,0.700361430644989,0.1536469310522079,0.1399875730276107,293.2281188964844,297.1499938964844,293.1499938964844,0.0071596298366785,-648.5814819335938,295.569091796875,0.4660192430019378,0.050000000745058,0.0494010746479034,293.1962890625,297.1499938964844,293.1499938964844,0.3893229365348816,-5289.8818359375,304.1620788574219,0.8882575631141663,0.3200584948062897,0.2249783873558044,293.22247314453125,297.1499938964844,293.1499938964844,0.5042823553085327,-8711.9814453125,304.1673278808594,0.9547685384750366,0.3898740112781524,0.3704202771186828,293.25030517578125,297.1499938964844,293.1499938964844,0.0136591382324695,-4447.30078125,300.4172668457031,0.4660192430019378,0.050000000745058,0.2343374192714691,284.705078125,291.1499938964844,261.5965576171875,260.0208435058594,279.7947692871094,293.25030517578125,284.70782470703125,1.0,0.2793051600456238,0.7905629277229309,0.7905629277229309,1.0,1.0,-1.2230827808380127,0.5201112031936646,0.7029715180397034,0.227739617228508,0.0,0.0,1.0,60.8361701965332,28.0,36.886993408203125,-6105.88037109375,230.4257659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,300.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369983702898025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390359393553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479820,293.15692138671875,297.1499938964844,293.1499938964844,0.1509790569543838,-3280.70068359375,304.1528625488281,0.72298663854599,0.153819128870964,0.1397972553968429,293.2195129394531,297.1499938964844,293.1499938964844,0.0070892516523599,-642.8776245117188,295.57672119140625,0.4843682646751404,0.050000000745058,0.049055527895689,293.1936340332031,297.1499938964844,293.1499938964844,0.3869791328907013,-5265.52734375,304.1619567871094,0.9181299209594728,0.3194290995597839,0.2242696434259414,293.21893310546875,297.1499938964844,293.1499938964844,0.5007689595222473,-8665.9912109375,304.1673889160156,0.9838044047355652,0.3887553215026855,0.368999034166336,293.2499694824219,297.1499938964844,293.1499938964844,0.0133739216253161,-4395.69921875,300.3722839355469,0.4843682646751404,0.050000000745058,0.232698306441307,284.7332763671875,291.1499938964844,261.6268005371094,260.0458679199219,279.810791015625,293.25,284.7361755371094,1.0,0.2675689160823822,0.790179431438446,0.790179431438446,1.0,1.0,-1.2179152965545654,0.5177832841873169,0.7001320123672485,0.2263254076242447,0.0,0.0,1.0,52.00872421264648,25.0,39.16742706298828,-6098.35107421875,210.28726196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,301.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1368129402399063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388477539876,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479880,293.15692138671875,297.1499938964844,293.1499938964844,0.1509790569543838,-3280.70068359375,304.1528625488281,0.72298663854599,0.153819128870964,0.1397972553968429,293.2195129394531,297.1499938964844,293.1499938964844,0.0070892516523599,-642.8776245117188,295.57672119140625,0.4843682646751404,0.050000000745058,0.049055527895689,293.1936340332031,297.1499938964844,293.1499938964844,0.3869791328907013,-5265.52734375,304.1619567871094,0.9181299209594728,0.3194290995597839,0.2242696434259414,293.21893310546875,297.1499938964844,293.1499938964844,0.5007689595222473,-8665.9912109375,304.1673889160156,0.9838044047355652,0.3887553215026855,0.368999034166336,293.2499694824219,297.1499938964844,293.1499938964844,0.0133739216253161,-4395.69921875,300.3722839355469,0.4843682646751404,0.050000000745058,0.232698306441307,284.7332763671875,291.1499938964844,261.6268005371094,260.0458679199219,279.810791015625,293.25,284.7361755371094,1.0,0.2675689160823822,0.790179431438446,0.790179431438446,1.0,1.0,-1.2179152965545654,0.5177832841873169,0.7001320123672485,0.2263254076242447,0.0,0.0,1.0,52.00872421264648,25.0,39.16742706298828,-6098.35107421875,210.28726196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,301.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1368129402399063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388477539876,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
479940,293.1549377441406,297.1499938964844,293.1499938964844,0.150622934103012,-3274.35595703125,304.1524963378906,0.7420762777328491,0.1540465056896209,0.1397485733032226,293.21075439453125,297.1499938964844,293.1499938964844,0.0070398398675024,-638.6477661132812,295.5901794433594,0.4983323812484741,0.050000000745058,0.0488022454082965,293.1908874511719,297.1499938964844,293.1499938964844,0.3848488628864288,-5243.4501953125,304.1615295410156,0.9475427865982056,0.3188784122467041,0.2236847281455993,293.2132873535156,297.1499938964844,293.1499938964844,0.487316220998764,-8477.13671875,304.18609619140625,0.9990000128746032,0.3881364166736603,0.3611508905887604,293.2491455078125,297.1499938964844,293.1499938964844,0.0131415324285626,-4352.7587890625,300.3297119140625,0.4983323812484741,0.050000000745058,0.2314968407154083,284.7632751464844,291.1499938964844,261.6584777832031,260.072021484375,279.8309020996094,293.2492370605469,284.7672119140625,1.0,0.2577691972255707,0.7897959351539612,0.7897959351539612,1.0,1.0,-1.2059983015060425,0.5124248266220093,0.6935734152793884,0.2232884019613266,0.0,0.0,1.0,45.42143630981445,25.0,46.56759262084961,-6082.07568359375,192.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,301.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1366022527217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001386339281452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480000,293.1549377441406,297.1499938964844,293.1499938964844,0.150622934103012,-3274.35595703125,304.1524963378906,0.7420762777328491,0.1540465056896209,0.1397485733032226,293.21075439453125,297.1499938964844,293.1499938964844,0.0070398398675024,-638.6477661132812,295.5901794433594,0.4983323812484741,0.050000000745058,0.0488022454082965,293.1908874511719,297.1499938964844,293.1499938964844,0.3848488628864288,-5243.4501953125,304.1615295410156,0.9475427865982056,0.3188784122467041,0.2236847281455993,293.2132873535156,297.1499938964844,293.1499938964844,0.487316220998764,-8477.13671875,304.18609619140625,0.9990000128746032,0.3881364166736603,0.3611508905887604,293.2491455078125,297.1499938964844,293.1499938964844,0.0131415324285626,-4352.7587890625,300.3297119140625,0.4983323812484741,0.050000000745058,0.2314968407154083,284.7632751464844,291.1499938964844,261.6584777832031,260.072021484375,279.8309020996094,293.2492370605469,284.7672119140625,1.0,0.2577691972255707,0.7897959351539612,0.7897959351539612,1.0,1.0,-1.2059983015060425,0.5124248266220093,0.6935734152793884,0.2232884019613266,0.0,0.0,1.0,45.42143630981445,25.0,46.56759262084961,-6082.07568359375,192.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,301.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1366022527217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001386339281452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480060,293.1531982421875,297.1499938964844,293.1499938964844,0.1501530706882476,-3265.592529296875,304.1524658203125,0.7551905512809753,0.1542742103338241,0.1398250609636306,293.2020874023437,297.1499938964844,293.1499938964844,0.0070078521966934,-635.121826171875,295.6214294433594,0.5077413320541382,0.050000000745058,0.0486606545746326,293.1887512207031,297.1499938964844,293.1499938964844,0.3821766078472137,-5215.13134765625,304.16217041015625,0.9652819633483888,0.3182780146598816,0.2231874316930771,293.1846618652344,297.1499938964844,293.1499938964844,0.4546636343002319,-8019.77783203125,304.2277526855469,0.9990000128746032,0.3922874927520752,0.3420435488224029,293.2479858398437,297.1499938964844,293.1499938964844,0.0129490792751312,-4313.51611328125,300.29541015625,0.5077413320541382,0.050000000745058,0.230825200676918,284.8241271972656,291.1499938964844,261.6912841796875,260.0990295410156,279.8570861816406,293.248046875,284.8314208984375,1.0,0.2497739046812057,0.7894623875617981,0.7894623875617981,1.0,1.0,-1.181578516960144,0.5015705227851868,0.6800079941749573,0.2170000672340393,0.0,0.0,1.0,41.48064804077149,28.0,81.98502349853516,-6050.8212890625,176.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,301.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1363094300031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383367343805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480120,293.1531982421875,297.1499938964844,293.1499938964844,0.1501530706882476,-3265.592529296875,304.1524658203125,0.7551905512809753,0.1542742103338241,0.1398250609636306,293.2020874023437,297.1499938964844,293.1499938964844,0.0070078521966934,-635.121826171875,295.6214294433594,0.5077413320541382,0.050000000745058,0.0486606545746326,293.1887512207031,297.1499938964844,293.1499938964844,0.3821766078472137,-5215.13134765625,304.16217041015625,0.9652819633483888,0.3182780146598816,0.2231874316930771,293.1846618652344,297.1499938964844,293.1499938964844,0.4546636343002319,-8019.77783203125,304.2277526855469,0.9990000128746032,0.3922874927520752,0.3420435488224029,293.2479858398437,297.1499938964844,293.1499938964844,0.0129490792751312,-4313.51611328125,300.29541015625,0.5077413320541382,0.050000000745058,0.230825200676918,284.8241271972656,291.1499938964844,261.6912841796875,260.0990295410156,279.8570861816406,293.248046875,284.8314208984375,1.0,0.2497739046812057,0.7894623875617981,0.7894623875617981,1.0,1.0,-1.181578516960144,0.5015705227851868,0.6800079941749573,0.2170000672340393,0.0,0.0,1.0,41.48064804077149,28.0,81.98502349853516,-6050.8212890625,176.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,301.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1363094300031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383367343805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480180,293.1517333984375,297.1499938964844,293.1499938964844,0.1496482044458389,-3256.1171875,304.1524658203125,0.7649925947189331,0.1544878184795379,0.1399316787719726,293.19390869140625,297.1499938964844,293.1499938964844,0.0069836704060435,-632.0314331054688,295.6595764160156,0.5147985219955444,0.050000000745058,0.0485694296658039,293.18701171875,297.1499938964844,293.1499938964844,0.3792743682861328,-5184.2890625,304.1629333496094,0.9765934944152832,0.3176494836807251,0.2226738929748535,293.1453552246094,297.1499938964844,293.1499938964844,0.4309894442558288,-7694.044921875,304.2406311035156,0.9990000128746032,0.3993769586086273,0.3291437923908233,293.2463073730469,297.1499938964844,293.1499938964844,0.0127815930172801,-4277.6591796875,300.26593017578125,0.5147985219955444,0.050000000745058,0.2303924560546875,284.8949279785156,291.1499938964844,261.7248229980469,260.1265869140625,279.8788757324219,293.2464294433594,284.902099609375,1.0,0.24449522793293,0.789128839969635,0.789128839969635,1.0,1.0,-1.1649736166000366,0.4942157864570617,0.6707578301429749,0.2126800566911697,0.0,0.0,1.0,38.93191909790039,46.0,93.78018951416016,-6030.07470703125,166.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,301.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135897159576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379183377139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480240,293.1517333984375,297.1499938964844,293.1499938964844,0.1496482044458389,-3256.1171875,304.1524658203125,0.7649925947189331,0.1544878184795379,0.1399316787719726,293.19390869140625,297.1499938964844,293.1499938964844,0.0069836704060435,-632.0314331054688,295.6595764160156,0.5147985219955444,0.050000000745058,0.0485694296658039,293.18701171875,297.1499938964844,293.1499938964844,0.3792743682861328,-5184.2890625,304.1629333496094,0.9765934944152832,0.3176494836807251,0.2226738929748535,293.1453552246094,297.1499938964844,293.1499938964844,0.4309894442558288,-7694.044921875,304.2406311035156,0.9990000128746032,0.3993769586086273,0.3291437923908233,293.2463073730469,297.1499938964844,293.1499938964844,0.0127815930172801,-4277.6591796875,300.26593017578125,0.5147985219955444,0.050000000745058,0.2303924560546875,284.8949279785156,291.1499938964844,261.7248229980469,260.1265869140625,279.8788757324219,293.2464294433594,284.902099609375,1.0,0.24449522793293,0.789128839969635,0.789128839969635,1.0,1.0,-1.1649736166000366,0.4942157864570617,0.6707578301429749,0.2126800566911697,0.0,0.0,1.0,38.93191909790039,46.0,93.78018951416016,-6030.07470703125,166.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,301.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135897159576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379183377139,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480300,293.1511535644531,297.1499938964844,293.1499938964844,0.1494863480329513,-3253.0048828125,304.1523132324219,0.7648012638092041,0.154581606388092,0.140026181936264,293.1900329589844,297.1499938964844,293.1499938964844,0.0069809253327548,-631.2579956054688,295.67779541015625,0.5145300626754761,0.050000000745058,0.0485727116465568,293.1861572265625,297.1499938964844,293.1499938964844,0.3780179023742676,-5171.0615234375,304.162841796875,0.9758844375610352,0.3173484206199646,0.2224672436714172,293.1286926269531,297.1499938964844,293.1499938964844,0.4298047125339508,-7686.349609375,304.2260131835937,0.9990000128746032,0.4027117490768432,0.3296138048171997,293.245361328125,297.1499938964844,293.1499938964844,0.0127236172556877,-4265.09423828125,300.2514038085937,0.5145300626754761,0.050000000745058,0.230408027768135,284.92681884765625,291.1499938964844,261.7417907714844,260.1404724121094,279.8852233886719,293.2454833984375,284.93243408203125,1.0,0.2451177388429641,0.7889620661735535,0.7889620661735535,1.0,1.0,-1.1654174327850342,0.4944331347942352,0.6709842681884766,0.2126560658216476,0.0,0.0,1.0,39.018104553222656,46.0,85.94802856445312,-6031.12548828125,167.1892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,301.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356625705957412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001376802538288,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480360,293.1506652832031,297.1499938964844,293.1499938964844,0.1494574248790741,-3252.346923828125,304.1519470214844,0.7609469294548035,0.1546616852283477,0.1401394307613372,293.1862487792969,297.1499938964844,293.1499938964844,0.0069865626282989,-631.3226928710938,295.69140625,0.5115429759025574,0.050000000745058,0.0486101061105728,293.18536376953125,297.1499938964844,293.1499938964844,0.3770906031131744,-5161.52978515625,304.1622009277344,0.9706848859786988,0.3170471489429474,0.2222850024700164,293.1197204589844,297.1499938964844,293.1499938964844,0.4365547001361847,-7792.35693359375,304.1998291015625,0.9990000128746032,0.4047561585903168,0.3349514603614807,293.24444580078125,297.1499938964844,293.1499938964844,0.0126878786832094,-4258.138671875,300.2346496582031,0.5115429759025574,0.050000000745058,0.2305854111909866,284.9471740722656,291.1499938964844,261.7587585449219,260.15435791015625,279.8884582519531,293.2445678710937,284.9499816894531,1.0,0.2475600689649582,0.788874089717865,0.788874089717865,1.0,1.0,-1.1719950437545776,0.4973624944686889,0.6746325492858887,0.2142122983932495,0.0,0.0,1.0,40.05571746826172,64.0,64.09188842773438,-6039.6884765625,171.22508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,301.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354328393936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137447103043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480420,293.1500244140625,297.1499938964844,293.1499938964844,0.1498194187879562,-3258.778076171875,304.1506652832031,0.7459297776222229,0.1547762304544448,0.140409231185913,293.1789855957031,297.1499938964844,293.1499938964844,0.0070226807147264,-633.9928588867188,295.70263671875,0.5003126263618469,0.050000000745058,0.048770472407341,293.1839294433594,297.1499938964844,293.1499938964844,0.3763033747673034,-5154.33154296875,304.1593933105469,0.9489790797233582,0.3164378106594085,0.2219812721014022,293.1293640136719,297.1499938964844,293.1499938964844,0.4692857563495636,-8273.8759765625,304.1281433105469,0.9990000128746032,0.403643250465393,0.3569419980049133,293.2432861328125,297.1499938964844,293.1499938964844,0.0126739479601383,-4259.88671875,300.1908569335937,0.5003126263618469,0.050000000745058,0.2313461303710937,284.9475402832031,291.1499938964844,261.7927551269531,260.1820678710937,279.8877868652344,293.2433166503906,284.9447326660156,1.0,0.2571945786476135,0.7886980772018433,0.7886980772018433,1.0,1.0,-1.1994481086730957,0.5095794200897217,0.6898686289787292,0.220928743481636,0.0,0.0,1.0,44.50576400756836,67.0,0.7218324542045593,-6072.49072265625,188.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,301.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350708752870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370797690469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480480,293.1500244140625,297.1499938964844,293.1499938964844,0.1498194187879562,-3258.778076171875,304.1506652832031,0.7459297776222229,0.1547762304544448,0.140409231185913,293.1789855957031,297.1499938964844,293.1499938964844,0.0070226807147264,-633.9928588867188,295.70263671875,0.5003126263618469,0.050000000745058,0.048770472407341,293.1839294433594,297.1499938964844,293.1499938964844,0.3763033747673034,-5154.33154296875,304.1593933105469,0.9489790797233582,0.3164378106594085,0.2219812721014022,293.1293640136719,297.1499938964844,293.1499938964844,0.4692857563495636,-8273.8759765625,304.1281433105469,0.9990000128746032,0.403643250465393,0.3569419980049133,293.2432861328125,297.1499938964844,293.1499938964844,0.0126739479601383,-4259.88671875,300.1908569335937,0.5003126263618469,0.050000000745058,0.2313461303710937,284.9475402832031,291.1499938964844,261.7927551269531,260.1820678710937,279.8877868652344,293.2433166503906,284.9447326660156,1.0,0.2571945786476135,0.7886980772018433,0.7886980772018433,1.0,1.0,-1.1994481086730957,0.5095794200897217,0.6898686289787292,0.220928743481636,0.0,0.0,1.0,44.50576400756836,67.0,0.7218324542045593,-6072.49072265625,188.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,301.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350708752870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370797690469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480540,293.1496276855469,297.1499938964844,293.1499938964844,0.1505107283592224,-3271.328857421875,304.1493225097656,0.732854425907135,0.1548550873994827,0.1406422257423401,293.17193603515625,297.1499938964844,293.1499938964844,0.0070728813298046,-638.3909301757812,295.6980895996094,0.490619033575058,0.050000000745058,0.0489367209374904,293.1826477050781,297.1499938964844,293.1499938964844,0.376524418592453,-5158.103515625,304.1559143066406,0.9275329113006592,0.3158412277698517,0.2216833084821701,293.16802978515625,297.1499938964844,293.1499938964844,0.5028374791145325,-8746.509765625,304.0805358886719,0.9990000128746032,0.3963635861873626,0.3773662447929382,293.243408203125,297.1499938964844,293.1499938964844,0.0126806795597076,-4270.1298828125,300.13360595703125,0.490619033575058,0.050000000745058,0.2321347445249557,284.9052429199219,291.1499938964844,261.8263854980469,260.2094421386719,279.88836669921875,293.2433776855469,284.9003601074219,1.0,0.26591756939888,0.7885221242904663,0.7885221242904663,1.0,1.0,-1.2250943183898926,0.5209909081459045,0.704103410243988,0.227347120642662,0.0,0.0,1.0,49.091270446777344,70.0,-48.15569305419922,-6098.404296875,206.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,301.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349268555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369336096104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480600,293.1496276855469,297.1499938964844,293.1499938964844,0.1505107283592224,-3271.328857421875,304.1493225097656,0.732854425907135,0.1548550873994827,0.1406422257423401,293.17193603515625,297.1499938964844,293.1499938964844,0.0070728813298046,-638.3909301757812,295.6980895996094,0.490619033575058,0.050000000745058,0.0489367209374904,293.1826477050781,297.1499938964844,293.1499938964844,0.376524418592453,-5158.103515625,304.1559143066406,0.9275329113006592,0.3158412277698517,0.2216833084821701,293.16802978515625,297.1499938964844,293.1499938964844,0.5028374791145325,-8746.509765625,304.0805358886719,0.9990000128746032,0.3963635861873626,0.3773662447929382,293.243408203125,297.1499938964844,293.1499938964844,0.0126806795597076,-4270.1298828125,300.13360595703125,0.490619033575058,0.050000000745058,0.2321347445249557,284.9052429199219,291.1499938964844,261.8263854980469,260.2094421386719,279.88836669921875,293.2433776855469,284.9003601074219,1.0,0.26591756939888,0.7885221242904663,0.7885221242904663,1.0,1.0,-1.2250943183898926,0.5209909081459045,0.704103410243988,0.227347120642662,0.0,0.0,1.0,49.091270446777344,70.0,-48.15569305419922,-6098.404296875,206.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,301.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349268555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369336096104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480660,293.1493835449219,297.1499938964844,293.1499938964844,0.1511164456605911,-3282.011962890625,304.1485595703125,0.7163166403770447,0.1549167484045028,0.1409413963556289,293.1650085449219,297.1499938964844,293.1499938964844,0.0071384436450898,-643.5068359375,295.7043762207031,0.4778843224048614,0.050000000745058,0.0491821765899658,293.1809387207031,297.1499938964844,293.1499938964844,0.3766028881072998,-5159.72998046875,304.1539001464844,0.90154367685318,0.3153600096702575,0.2215163260698318,293.1961364746094,297.1499938964844,293.1499938964844,0.4957762658596039,-8632.1572265625,304.1151428222656,0.9746739864349364,0.3901470303535461,0.3713290393352508,293.244140625,297.1499938964844,293.1499938964844,0.0127073070034384,-4282.44921875,300.077392578125,0.4778843224048614,0.050000000745058,0.2332990765571594,284.8806457519531,291.1499938964844,261.859375,260.23614501953125,279.9070129394531,293.2440795898437,284.8803100585937,1.0,0.2730804979801178,0.7878374457359314,0.7878374457359314,1.0,1.0,-1.2196546792984009,0.5184964537620544,0.7011581659317017,0.225863441824913,0.0,0.0,1.0,55.22575759887695,73.0,-25.665958404541016,-6084.189453125,217.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,301.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349524110555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369595411233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480720,293.1493835449219,297.1499938964844,293.1499938964844,0.1511164456605911,-3282.011962890625,304.1485595703125,0.7163166403770447,0.1549167484045028,0.1409413963556289,293.1650085449219,297.1499938964844,293.1499938964844,0.0071384436450898,-643.5068359375,295.7043762207031,0.4778843224048614,0.050000000745058,0.0491821765899658,293.1809387207031,297.1499938964844,293.1499938964844,0.3766028881072998,-5159.72998046875,304.1539001464844,0.90154367685318,0.3153600096702575,0.2215163260698318,293.1961364746094,297.1499938964844,293.1499938964844,0.4957762658596039,-8632.1572265625,304.1151428222656,0.9746739864349364,0.3901470303535461,0.3713290393352508,293.244140625,297.1499938964844,293.1499938964844,0.0127073070034384,-4282.44921875,300.077392578125,0.4778843224048614,0.050000000745058,0.2332990765571594,284.8806457519531,291.1499938964844,261.859375,260.23614501953125,279.9070129394531,293.2440795898437,284.8803100585937,1.0,0.2730804979801178,0.7878374457359314,0.7878374457359314,1.0,1.0,-1.2196546792984009,0.5184964537620544,0.7011581659317017,0.225863441824913,0.0,0.0,1.0,55.22575759887695,73.0,-25.665958404541016,-6084.189453125,217.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,301.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349524110555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369595411233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
