time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480780,293.1495056152344,297.1499938964844,293.1499938964844,0.1513818502426147,-3286.48046875,304.14862060546875,0.7032325863838196,0.1549061685800552,0.1411372721195221,293.158935546875,297.1499938964844,293.1499938964844,0.0071908542886376,-647.234619140625,295.7218322753906,0.4667929708957672,0.050000000745058,0.0493877865374088,293.1800537109375,297.1499938964844,293.1499938964844,0.3760260939598083,-5153.796875,304.153564453125,0.8842477202415466,0.3147586584091186,0.2212718725204467,293.2053527832031,297.1499938964844,293.1499938964844,0.4915391802787781,-8565.21484375,304.13348388671875,0.9537860155105592,0.3870923221111297,0.3681156039237976,293.2449951171875,297.1499938964844,293.1499938964844,0.0126984557136893,-4285.5244140625,300.0254821777344,0.4667929708957672,0.050000000745058,0.2342744022607803,284.8810119628906,291.1499938964844,261.89129638671875,260.2618713378906,279.92364501953125,293.24493408203125,284.8813171386719,1.0,0.2791990637779236,0.7871527671813965,0.7871527671813965,1.0,1.0,-1.217153787612915,0.5173377394676208,0.6998159885406494,0.2250407487154007,0.0,0.0,1.0,60.3922119140625,76.0,-5.457461357116699,-6074.8076171875,227.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,301.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350178122520446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370259124087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480840,293.1495056152344,297.1499938964844,293.1499938964844,0.1513818502426147,-3286.48046875,304.14862060546875,0.7032325863838196,0.1549061685800552,0.1411372721195221,293.158935546875,297.1499938964844,293.1499938964844,0.0071908542886376,-647.234619140625,295.7218322753906,0.4667929708957672,0.050000000745058,0.0493877865374088,293.1800537109375,297.1499938964844,293.1499938964844,0.3760260939598083,-5153.796875,304.153564453125,0.8842477202415466,0.3147586584091186,0.2212718725204467,293.2053527832031,297.1499938964844,293.1499938964844,0.4915391802787781,-8565.21484375,304.13348388671875,0.9537860155105592,0.3870923221111297,0.3681156039237976,293.2449951171875,297.1499938964844,293.1499938964844,0.0126984557136893,-4285.5244140625,300.0254821777344,0.4667929708957672,0.050000000745058,0.2342744022607803,284.8810119628906,291.1499938964844,261.89129638671875,260.2618713378906,279.92364501953125,293.24493408203125,284.8813171386719,1.0,0.2791990637779236,0.7871527671813965,0.7871527671813965,1.0,1.0,-1.217153787612915,0.5173377394676208,0.6998159885406494,0.2250407487154007,0.0,0.0,1.0,60.3922119140625,76.0,-5.457461357116699,-6074.8076171875,227.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,301.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350178122520446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370259124087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480900,293.14959716796875,297.1499938964844,293.1499938964844,0.1514739394187927,-3287.9921875,304.1487121582031,0.6976494193077087,0.1548959165811538,0.1412165760993957,293.1561584472656,297.1499938964844,293.1499938964844,0.0072149732150137,-648.9078369140625,295.7314453125,0.4612666964530945,0.050000000745058,0.04948041588068,293.1798095703125,297.1499938964844,293.1499938964844,0.3756314218044281,-5149.6318359375,304.1536560058594,0.8771193623542786,0.3144278824329376,0.2211157083511352,293.20703125,297.1499938964844,293.1499938964844,0.4901420176029205,-8543.4521484375,304.13897705078125,0.9447386264801024,0.3860604763031006,0.3671156167984009,293.245361328125,297.1499938964844,293.1499938964844,0.0126887038350105,-4285.7900390625,300.0,0.4612666964530945,0.050000000745058,0.2347137778997421,284.88299560546875,291.1499938964844,261.9067687988281,260.2742919921875,279.931396484375,293.2453308105469,284.88348388671875,1.0,0.2819643020629883,0.7868103981018066,0.7868103981018066,1.0,1.0,-1.2164995670318604,0.5170233845710754,0.6994761824607849,0.2247819155454635,0.0,0.0,1.0,62.72661209106445,76.0,0.3463300168514251,-6071.23388671875,231.9904937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,301.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350589096546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370676181977,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
480960,293.149658203125,297.1499938964844,293.1499938964844,0.1515520215034485,-3289.2548828125,304.1488037109375,0.692611038684845,0.1548864394426345,0.1412909477949142,293.153564453125,297.1499938964844,293.1499938964844,0.0072381468489766,-650.4934692382812,295.741455078125,0.4561994075775146,0.050000000745058,0.0495681278407573,293.1795959472656,297.1499938964844,293.1499938964844,0.3751934170722961,-5144.98486328125,304.1537780761719,0.8707253336906433,0.3140880763530731,0.220947191119194,293.207763671875,297.1499938964844,293.1499938964844,0.4889540076255798,-8525.2705078125,304.14312744140625,0.93644517660141,0.3851907551288605,0.3663104772567749,293.2456970214844,297.1499938964844,293.1499938964844,0.0126764634624123,-4285.45556640625,299.9748229980469,0.4561994075775146,0.050000000745058,0.2351298630237579,284.88580322265625,291.1499938964844,261.9218444824219,260.2863464355469,279.9385070800781,293.2456359863281,284.88641357421875,1.0,0.2845719456672668,0.7866165637969971,0.7866165637969971,1.0,1.0,-1.2160247564315796,0.5168051719665527,0.6992195248603821,0.2245855331420898,0.0,0.0,1.0,64.93927001953125,79.0,4.394312381744385,-6068.19384765625,236.3984222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15887451171875,301.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351037919521331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371131656924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481020,293.1497802734375,297.1499938964844,293.1499938964844,0.1516834646463394,-3291.34375,304.14898681640625,0.683813750743866,0.154871866106987,0.1414322257041931,293.1488037109375,297.1499938964844,293.1499938964844,0.0072823921218514,-653.4723510742188,295.7622985839844,0.4476128816604614,0.050000000745058,0.0497320853173732,293.1793212890625,297.1499938964844,293.1499938964844,0.3742363452911377,-5134.80859375,304.15411376953125,0.8596406579017639,0.3133943080902099,0.2205887883901596,293.2077941894531,297.1499938964844,293.1499938964844,0.4868739545345306,-8494.3681640625,304.1488037109375,0.9218440055847168,0.3837183117866516,0.3650126755237579,293.2461853027344,297.1499938964844,293.1499938964844,0.0126465857028961,-4283.47607421875,299.9252319335937,0.4476128816604614,0.050000000745058,0.2359075993299484,284.8929748535156,291.1499938964844,261.9506225585937,260.30926513671875,279.9517517089844,293.24615478515625,284.8937683105469,1.0,0.2893967628479004,0.7862287759780884,0.7862287759780884,1.0,1.0,-1.2153364419937134,0.5164868235588074,0.6988496780395508,0.2242627739906311,0.0,0.0,1.0,69.07806396484375,82.0,9.256292343139648,-6063.1201171875,244.7079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,301.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351991444826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372099359286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481080,293.1497802734375,297.1499938964844,293.1499938964844,0.1516834646463394,-3291.34375,304.14898681640625,0.683813750743866,0.154871866106987,0.1414322257041931,293.1488037109375,297.1499938964844,293.1499938964844,0.0072823921218514,-653.4723510742188,295.7622985839844,0.4476128816604614,0.050000000745058,0.0497320853173732,293.1793212890625,297.1499938964844,293.1499938964844,0.3742363452911377,-5134.80859375,304.15411376953125,0.8596406579017639,0.3133943080902099,0.2205887883901596,293.2077941894531,297.1499938964844,293.1499938964844,0.4868739545345306,-8494.3681640625,304.1488037109375,0.9218440055847168,0.3837183117866516,0.3650126755237579,293.2461853027344,297.1499938964844,293.1499938964844,0.0126465857028961,-4283.47607421875,299.9252319335937,0.4476128816604614,0.050000000745058,0.2359075993299484,284.8929748535156,291.1499938964844,261.9506225585937,260.30926513671875,279.9517517089844,293.24615478515625,284.8937683105469,1.0,0.2893967628479004,0.7862287759780884,0.7862287759780884,1.0,1.0,-1.2153364419937134,0.5164868235588074,0.6988496780395508,0.2242627739906311,0.0,0.0,1.0,69.07806396484375,82.0,9.256292343139648,-6063.1201171875,244.7079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,301.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351991444826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372099359286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481140,293.1498718261719,297.1499938964844,293.1499938964844,0.1517924070358276,-3293.03857421875,304.1491394042969,0.6763107776641846,0.1548622250556945,0.1415674239397049,293.1446228027344,297.1499938964844,293.1499938964844,0.0073245670646429,-656.2604370117188,295.7839050292969,0.4405581653118133,0.050000000745058,0.0498845987021923,293.1791381835937,297.1499938964844,293.1499938964844,0.3732046782970428,-5123.83349609375,304.1544494628906,0.8502463698387146,0.3126878142356872,0.2202121615409851,293.2069396972656,297.1499938964844,293.1499938964844,0.484939843416214,-8466.63671875,304.1523742675781,0.9096437692642212,0.3824272453784942,0.3639173805713653,293.2465209960937,297.1499938964844,293.1499938964844,0.0126115102320909,-4280.20751953125,299.8763732910156,0.4405581653118133,0.050000000745058,0.2366310507059097,284.901611328125,291.1499938964844,261.9773254394531,260.3303527832031,279.9639892578125,293.2464904785156,284.90252685546875,1.0,0.2938110530376434,0.7858410477638245,0.7858410477638245,1.0,1.0,-1.2147834300994873,0.516227662563324,0.6985557079315186,0.223976582288742,0.0,0.0,1.0,72.9291763305664,85.0,11.799639701843262,-6059.0576171875,252.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,301.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352927833795547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137304974487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481200,293.1498718261719,297.1499938964844,293.1499938964844,0.1517924070358276,-3293.03857421875,304.1491394042969,0.6763107776641846,0.1548622250556945,0.1415674239397049,293.1446228027344,297.1499938964844,293.1499938964844,0.0073245670646429,-656.2604370117188,295.7839050292969,0.4405581653118133,0.050000000745058,0.0498845987021923,293.1791381835937,297.1499938964844,293.1499938964844,0.3732046782970428,-5123.83349609375,304.1544494628906,0.8502463698387146,0.3126878142356872,0.2202121615409851,293.2069396972656,297.1499938964844,293.1499938964844,0.484939843416214,-8466.63671875,304.1523742675781,0.9096437692642212,0.3824272453784942,0.3639173805713653,293.2465209960937,297.1499938964844,293.1499938964844,0.0126115102320909,-4280.20751953125,299.8763732910156,0.4405581653118133,0.050000000745058,0.2366310507059097,284.901611328125,291.1499938964844,261.9773254394531,260.3303527832031,279.9639892578125,293.2464904785156,284.90252685546875,1.0,0.2938110530376434,0.7858410477638245,0.7858410477638245,1.0,1.0,-1.2147834300994873,0.516227662563324,0.6985557079315186,0.223976582288742,0.0,0.0,1.0,72.9291763305664,85.0,11.799639701843262,-6059.0576171875,252.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,301.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352927833795547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137304974487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481260,293.14990234375,297.1499938964844,293.1499938964844,0.151886373758316,-3294.475341796875,304.1492614746094,0.6697661876678467,0.1548549085855484,0.1416975557804107,293.1409606933594,297.1499938964844,293.1499938964844,0.0073652672581374,-658.9151000976562,295.80584716796875,0.4346121847629547,0.050000000745058,0.0500289015471935,293.1790466308594,297.1499938964844,293.1499938964844,0.3721198439598083,-5112.29931640625,304.15478515625,0.8420612812042236,0.3119674623012543,0.2198203057050705,293.20574951171875,297.1499938964844,293.1499938964844,0.4830460250377655,-8440.16015625,304.1547241210937,0.8996612429618835,0.3812248706817627,0.3629132211208343,293.2467346191406,297.1499938964844,293.1499938964844,0.0125728547573089,-4276.04638671875,299.8280639648437,0.4346121847629547,0.050000000745058,0.2373155653476715,284.9110412597656,291.1499938964844,262.0015563964844,260.3492736816406,279.9751892089844,293.2467346191406,284.9120178222656,1.0,0.2979148924350738,0.785427451133728,0.785427451133728,1.0,1.0,-1.2142586708068848,0.5159769654273987,0.6982817649841309,0.2236978411674499,0.0,0.0,1.0,76.5728759765625,73.0,13.077481269836426,-6055.79443359375,259.7953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,301.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135375440120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373888517264,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481320,293.14990234375,297.1499938964844,293.1499938964844,0.151886373758316,-3294.475341796875,304.1492614746094,0.6697661876678467,0.1548549085855484,0.1416975557804107,293.1409606933594,297.1499938964844,293.1499938964844,0.0073652672581374,-658.9151000976562,295.80584716796875,0.4346121847629547,0.050000000745058,0.0500289015471935,293.1790466308594,297.1499938964844,293.1499938964844,0.3721198439598083,-5112.29931640625,304.15478515625,0.8420612812042236,0.3119674623012543,0.2198203057050705,293.20574951171875,297.1499938964844,293.1499938964844,0.4830460250377655,-8440.16015625,304.1547241210937,0.8996612429618835,0.3812248706817627,0.3629132211208343,293.2467346191406,297.1499938964844,293.1499938964844,0.0125728547573089,-4276.04638671875,299.8280639648437,0.4346121847629547,0.050000000745058,0.2373155653476715,284.9110412597656,291.1499938964844,262.0015563964844,260.3492736816406,279.9751892089844,293.2467346191406,284.9120178222656,1.0,0.2979148924350738,0.785427451133728,0.785427451133728,1.0,1.0,-1.2142586708068848,0.5159769654273987,0.6982817649841309,0.2236978411674499,0.0,0.0,1.0,76.5728759765625,73.0,13.077481269836426,-6055.79443359375,259.7953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,301.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135375440120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373888517264,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481380,293.1497802734375,297.1499938964844,293.1499938964844,0.1517738848924636,-3292.3330078125,304.1496887207031,0.6710342168807983,0.1548854857683181,0.1416835635900497,293.1377258300781,297.1499938964844,293.1499938964844,0.0073746121488511,-659.2573852539062,295.8285217285156,0.4357314109802246,0.050000000745058,0.0500004962086677,293.1789245605469,297.1499938964844,293.1499938964844,0.3707376718521118,-5097.48291015625,304.1554870605469,0.8428946733474731,0.3112586140632629,0.2193010151386261,293.2043151855469,297.1499938964844,293.1499938964844,0.4808960258960724,-8410.4541015625,304.15673828125,0.9004143476486206,0.3801008462905884,0.3618063628673553,293.2467956542969,297.1499938964844,293.1499938964844,0.0124641004949808,-4256.98681640625,299.7807922363281,0.4357314109802246,0.050000000745058,0.2371808141469955,284.9219970703125,291.1499938964844,262.02294921875,260.36578369140625,279.9860534667969,293.2467956542969,284.9233093261719,1.0,0.2963597178459167,0.7850138545036316,0.7850138545036316,1.0,1.0,-1.2120951414108276,0.5149917006492615,0.6971034407615662,0.2230203300714492,0.0,0.0,1.0,75.81991577148438,61.0,15.847591400146484,-6051.2314453125,257.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,301.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354389041662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374532730551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481440,293.1497802734375,297.1499938964844,293.1499938964844,0.1517738848924636,-3292.3330078125,304.1496887207031,0.6710342168807983,0.1548854857683181,0.1416835635900497,293.1377258300781,297.1499938964844,293.1499938964844,0.0073746121488511,-659.2573852539062,295.8285217285156,0.4357314109802246,0.050000000745058,0.0500004962086677,293.1789245605469,297.1499938964844,293.1499938964844,0.3707376718521118,-5097.48291015625,304.1554870605469,0.8428946733474731,0.3112586140632629,0.2193010151386261,293.2043151855469,297.1499938964844,293.1499938964844,0.4808960258960724,-8410.4541015625,304.15673828125,0.9004143476486206,0.3801008462905884,0.3618063628673553,293.2467956542969,297.1499938964844,293.1499938964844,0.0124641004949808,-4256.98681640625,299.7807922363281,0.4357314109802246,0.050000000745058,0.2371808141469955,284.9219970703125,291.1499938964844,262.02294921875,260.36578369140625,279.9860534667969,293.2467956542969,284.9233093261719,1.0,0.2963597178459167,0.7850138545036316,0.7850138545036316,1.0,1.0,-1.2120951414108276,0.5149917006492615,0.6971034407615662,0.2230203300714492,0.0,0.0,1.0,75.81991577148438,61.0,15.847591400146484,-6051.2314453125,257.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,301.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354389041662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374532730551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481500,293.1495361328125,297.1499938964844,293.1499938964844,0.1516709923744201,-3290.45361328125,304.1499328613281,0.6741364598274231,0.1549317836761474,0.1416513472795486,293.1362609863281,297.1499938964844,293.1499938964844,0.0073693031445145,-658.6813354492188,295.8404846191406,0.4384987652301788,0.050000000745058,0.0499328002333641,293.17877197265625,297.1499938964844,293.1499938964844,0.3699536919593811,-5089.0673828125,304.1559143066406,0.8461198806762695,0.3109208047389984,0.2190120667219162,293.2034912109375,297.1499938964844,293.1499938964844,0.4797346889972687,-8394.5146484375,304.1576232910156,0.9040641784667968,0.3795750439167022,0.3612326383590698,293.2467041015625,297.1499938964844,293.1499938964844,0.0123886112123727,-4242.76123046875,299.7579345703125,0.4384987652301788,0.050000000745058,0.2368597090244293,284.9288024902344,291.1499938964844,262.0325012207031,260.3730163574219,279.9911804199219,293.2467346191406,284.93023681640625,1.0,0.2940996289253235,0.7848070859909058,0.7848070859909058,1.0,1.0,-1.210554599761963,0.5142950415611267,0.6962594985961914,0.222566083073616,0.0,0.0,1.0,74.08231353759766,61.0,17.790935516357422,-6048.68359375,253.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,301.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354593336582183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374740095343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481560,293.14923095703125,297.1499938964844,293.1499938964844,0.1515522003173828,-3288.2998046875,304.1501770019531,0.67863929271698,0.154997706413269,0.1416124403476715,293.1348571777344,297.1499938964844,293.1499938964844,0.0073590986430644,-657.7384033203125,295.8528137207031,0.4425845444202423,0.050000000745058,0.0498389415442943,293.1785888671875,297.1499938964844,293.1499938964844,0.3691276907920837,-5080.20263671875,304.1563415527344,0.8509439826011658,0.3105935454368591,0.2187113910913467,293.2026062011719,297.1499938964844,293.1499938964844,0.478537768125534,-8378.1513671875,304.1584167480469,0.909769892692566,0.3790723383426666,0.3606549799442291,293.2465515136719,297.1499938964844,293.1499938964844,0.0123034473508596,-4226.28466796875,299.735595703125,0.4425845444202423,0.050000000745058,0.2364144772291183,284.936279296875,291.1499938964844,262.04119873046875,260.3795166015625,279.9960021972656,293.24658203125,284.9378662109375,1.0,0.2910429835319519,0.7846067547798157,0.7846067547798157,1.0,1.0,-1.2088067531585691,0.5135066509246826,0.6953000426292419,0.2220619320869445,0.0,0.0,1.0,71.67919921875,49.0,19.68429183959961,-6046.0751953125,247.6569061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,301.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354706436395645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374854909954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481620,293.1484375,297.1499938964844,293.1499938964844,0.151286780834198,-3283.5126953125,304.1505432128906,0.6916815042495728,0.1551809459924698,0.1415267288684845,293.13232421875,297.1499938964844,293.1499938964844,0.0073274574242532,-655.0089111328125,295.8782958984375,0.4549044668674469,0.050000000745058,0.04959162697196,293.1781005859375,297.1499938964844,293.1499938964844,0.367380678653717,-5061.470703125,304.1571350097656,0.8653603196144104,0.3099652826786041,0.2180858105421066,293.20068359375,297.1499938964844,293.1499938964844,0.4760751128196716,-8344.6484375,304.1596984863281,0.9276843070983888,0.3781301379203796,0.3595016300678253,293.2460327148437,297.1499938964844,293.1499938964844,0.0121127795428037,-4188.31591796875,299.6922912597656,0.4549044668674469,0.050000000745058,0.2352413237094879,284.95294189453125,291.1499938964844,262.055908203125,260.3902587890625,280.0046691894531,293.2460632324219,284.9547424316406,1.0,0.2829954326152801,0.7842061519622803,0.7842061519622803,1.0,1.0,-1.2048635482788086,0.5117299556732178,0.6931336522102356,0.2209465652704239,0.0,0.0,1.0,65.3576889038086,37.0,22.949068069458008,-6040.833984375,233.2386169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,301.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354637145996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374784624204,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481680,293.1484375,297.1499938964844,293.1499938964844,0.151286780834198,-3283.5126953125,304.1505432128906,0.6916815042495728,0.1551809459924698,0.1415267288684845,293.13232421875,297.1499938964844,293.1499938964844,0.0073274574242532,-655.0089111328125,295.8782958984375,0.4549044668674469,0.050000000745058,0.04959162697196,293.1781005859375,297.1499938964844,293.1499938964844,0.367380678653717,-5061.470703125,304.1571350097656,0.8653603196144104,0.3099652826786041,0.2180858105421066,293.20068359375,297.1499938964844,293.1499938964844,0.4760751128196716,-8344.6484375,304.1596984863281,0.9276843070983888,0.3781301379203796,0.3595016300678253,293.2460327148437,297.1499938964844,293.1499938964844,0.0121127795428037,-4188.31591796875,299.6922912597656,0.4549044668674469,0.050000000745058,0.2352413237094879,284.95294189453125,291.1499938964844,262.055908203125,260.3902587890625,280.0046691894531,293.2460632324219,284.9547424316406,1.0,0.2829954326152801,0.7842061519622803,0.7842061519622803,1.0,1.0,-1.2048635482788086,0.5117299556732178,0.6931336522102356,0.2209465652704239,0.0,0.0,1.0,65.3576889038086,37.0,22.949068069458008,-6040.833984375,233.2386169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,301.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354637145996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374784624204,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481740,293.1474304199219,297.1499938964844,293.1499938964844,0.1510058790445327,-3278.462646484375,304.1508483886719,0.7102110981941223,0.1554203778505325,0.1414417773485183,293.13006591796875,297.1499938964844,293.1499938964844,0.007285229396075,-651.482666015625,295.904541015625,0.4723221361637115,0.050000000745058,0.0492884069681167,293.1775817871094,297.1499938964844,293.1499938964844,0.3655445873737335,-5041.8095703125,304.1578063964844,0.8868362307548523,0.3093613088130951,0.2174381464719772,293.1986389160156,297.1499938964844,293.1499938964844,0.4735698699951172,-8310.7431640625,304.16064453125,0.9535029530525208,0.377261757850647,0.3583648800849914,293.2452697753906,297.1499938964844,293.1499938964844,0.0119056543335318,-4145.8408203125,299.6506652832031,0.4723221361637115,0.050000000745058,0.2338029742240905,284.97119140625,291.1499938964844,262.06671142578125,260.39764404296875,280.0118103027344,293.2453308105469,284.9731140136719,1.0,0.2728995680809021,0.7838055491447449,0.7838055491447449,1.0,1.0,-1.2005292177200315,0.5097780227661133,0.6907512545585632,0.2197410613298416,0.0,0.0,1.0,57.61540603637695,25.0,25.230457305908203,-6035.712890625,215.8741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,301.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354162395000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374302664771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481800,293.1474304199219,297.1499938964844,293.1499938964844,0.1510058790445327,-3278.462646484375,304.1508483886719,0.7102110981941223,0.1554203778505325,0.1414417773485183,293.13006591796875,297.1499938964844,293.1499938964844,0.007285229396075,-651.482666015625,295.904541015625,0.4723221361637115,0.050000000745058,0.0492884069681167,293.1775817871094,297.1499938964844,293.1499938964844,0.3655445873737335,-5041.8095703125,304.1578063964844,0.8868362307548523,0.3093613088130951,0.2174381464719772,293.1986389160156,297.1499938964844,293.1499938964844,0.4735698699951172,-8310.7431640625,304.16064453125,0.9535029530525208,0.377261757850647,0.3583648800849914,293.2452697753906,297.1499938964844,293.1499938964844,0.0119056543335318,-4145.8408203125,299.6506652832031,0.4723221361637115,0.050000000745058,0.2338029742240905,284.97119140625,291.1499938964844,262.06671142578125,260.39764404296875,280.0118103027344,293.2453308105469,284.9731140136719,1.0,0.2728995680809021,0.7838055491447449,0.7838055491447449,1.0,1.0,-1.2005292177200315,0.5097780227661133,0.6907512545585632,0.2197410613298416,0.0,0.0,1.0,57.61540603637695,25.0,25.230457305908203,-6035.712890625,215.8741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,301.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354162395000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374302664771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481860,293.1463623046875,297.1499938964844,293.1499938964844,0.1507266163825988,-3273.44775390625,304.1510314941406,0.7330684661865234,0.1557028442621231,0.141364499926567,293.1280822753906,297.1499938964844,293.1499938964844,0.0072361901402473,-647.4462280273438,295.9310302734375,0.4899350106716156,0.050000000745058,0.0489495620131492,293.17706298828125,297.1499938964844,293.1499938964844,0.3636526763439178,-5021.57666015625,304.1583557128906,0.918018400669098,0.3087693452835083,0.2167746573686599,293.196533203125,297.1499938964844,293.1499938964844,0.4710675477981567,-8277.0126953125,304.1612548828125,0.98417729139328,0.3764554262161255,0.3572536110877991,293.24432373046875,297.1499938964844,293.1499938964844,0.0116909928619861,-4100.7529296875,299.6104736328125,0.4899350106716156,0.050000000745058,0.232195645570755,284.9902648925781,291.1499938964844,262.0732727050781,260.40142822265625,280.0171203613281,293.244384765625,284.9922180175781,1.0,0.2611808180809021,0.7834445238113403,0.7834445238113403,1.0,1.0,-1.1959702968597412,0.5077294707298279,0.6882408261299133,0.2184929847717285,0.0,0.0,1.0,48.96826934814453,25.0,26.404016494750977,-6030.81396484375,196.7165679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,301.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353303045034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373430568492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481920,293.1463623046875,297.1499938964844,293.1499938964844,0.1507266163825988,-3273.44775390625,304.1510314941406,0.7330684661865234,0.1557028442621231,0.141364499926567,293.1280822753906,297.1499938964844,293.1499938964844,0.0072361901402473,-647.4462280273438,295.9310302734375,0.4899350106716156,0.050000000745058,0.0489495620131492,293.17706298828125,297.1499938964844,293.1499938964844,0.3636526763439178,-5021.57666015625,304.1583557128906,0.918018400669098,0.3087693452835083,0.2167746573686599,293.196533203125,297.1499938964844,293.1499938964844,0.4710675477981567,-8277.0126953125,304.1612548828125,0.98417729139328,0.3764554262161255,0.3572536110877991,293.24432373046875,297.1499938964844,293.1499938964844,0.0116909928619861,-4100.7529296875,299.6104736328125,0.4899350106716156,0.050000000745058,0.232195645570755,284.9902648925781,291.1499938964844,262.0732727050781,260.40142822265625,280.0171203613281,293.244384765625,284.9922180175781,1.0,0.2611808180809021,0.7834445238113403,0.7834445238113403,1.0,1.0,-1.1959702968597412,0.5077294707298279,0.6882408261299133,0.2184929847717285,0.0,0.0,1.0,48.96826934814453,25.0,26.404016494750977,-6030.81396484375,196.7165679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,301.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353303045034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373430568492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
481980,293.1453552246094,297.1499938964844,293.1499938964844,0.1506112366914749,-3271.272705078125,304.1508483886719,0.7517862915992737,0.1560021787881851,0.1414168179035186,293.1263732910156,297.1499938964844,293.1499938964844,0.0072078206576406,-644.9008178710938,295.95751953125,0.503288745880127,0.050000000745058,0.0487246811389923,293.1766357421875,297.1499938964844,293.1499938964844,0.3619052767753601,-5002.986328125,304.1584777832031,0.9457725882530212,0.3081664443016052,0.2161924690008163,293.1927185058594,297.1499938964844,293.1499938964844,0.4605197608470917,-8126.35009765625,304.1767883300781,0.9990000128746032,0.3760302066802978,0.3508042097091675,293.24322509765625,297.1499938964844,293.1499938964844,0.0115250907838344,-4065.601318359375,299.5713195800781,0.503288745880127,0.050000000745058,0.231128916144371,285.0096435546875,291.1499938964844,262.07525634765625,260.4012756347656,280.0233459472656,293.2433166503906,285.01226806640625,1.0,0.2525111138820648,0.7830834984779358,0.7830834984779358,1.0,1.0,-1.1860538721084597,0.5032778382301331,0.6827760338783264,0.2159881889820099,0.0,0.0,1.0,43.132591247558594,25.0,30.789270401000977,-6019.35986328125,181.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,301.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352109462022781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372219267068,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482040,293.1453552246094,297.1499938964844,293.1499938964844,0.1506112366914749,-3271.272705078125,304.1508483886719,0.7517862915992737,0.1560021787881851,0.1414168179035186,293.1263732910156,297.1499938964844,293.1499938964844,0.0072078206576406,-644.9008178710938,295.95751953125,0.503288745880127,0.050000000745058,0.0487246811389923,293.1766357421875,297.1499938964844,293.1499938964844,0.3619052767753601,-5002.986328125,304.1584777832031,0.9457725882530212,0.3081664443016052,0.2161924690008163,293.1927185058594,297.1499938964844,293.1499938964844,0.4605197608470917,-8126.35009765625,304.1767883300781,0.9990000128746032,0.3760302066802978,0.3508042097091675,293.24322509765625,297.1499938964844,293.1499938964844,0.0115250907838344,-4065.601318359375,299.5713195800781,0.503288745880127,0.050000000745058,0.231128916144371,285.0096435546875,291.1499938964844,262.07525634765625,260.4012756347656,280.0233459472656,293.2433166503906,285.01226806640625,1.0,0.2525111138820648,0.7830834984779358,0.7830834984779358,1.0,1.0,-1.1860538721084597,0.5032778382301331,0.6827760338783264,0.2159881889820099,0.0,0.0,1.0,43.132591247558594,25.0,30.789270401000977,-6019.35986328125,181.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,301.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352109462022781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372219267068,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482100,293.1449279785156,297.1499938964844,293.1499938964844,0.1505209356546402,-3269.475830078125,304.15087890625,0.7582345604896545,0.1561408042907714,0.1414872854948043,293.1256103515625,297.1499938964844,293.1499938964844,0.0072006522677838,-643.9522094726562,295.9746398925781,0.5078335404396057,0.050000000745058,0.0486594475805759,293.1766662597656,297.1499938964844,293.1499938964844,0.3608521521091461,-4991.6044921875,304.1588439941406,0.9543634653091432,0.3078231513500213,0.215922400355339,293.1831970214844,297.1499938964844,293.1499938964844,0.4460351467132568,-7919.73681640625,304.1981506347656,0.9990000128746032,0.3773557245731354,0.3418677449226379,293.2426147460937,297.1499938964844,293.1499938964844,0.0114569943398237,-4050.106689453125,299.554443359375,0.5078335404396057,0.050000000745058,0.2308194637298584,285.028564453125,291.1499938964844,262.07440185546875,260.399658203125,280.02880859375,293.2427062988281,285.0335998535156,1.0,0.2487585246562957,0.7829029560089111,0.7829029560089111,1.0,1.0,-1.174633502960205,0.4982037842273712,0.6764297485351562,0.213088646531105,0.0,0.0,1.0,41.3176383972168,25.0,47.405029296875,-6005.7763671875,174.54383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,301.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351266801357269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137136405101,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482160,293.1446533203125,297.1499938964844,293.1499938964844,0.1503643244504928,-3266.455810546875,304.1510009765625,0.7643538117408752,0.1562623530626297,0.1415491849184036,293.125,297.1499938964844,293.1499938964844,0.0071923756040632,-642.8248901367188,295.9942932128906,0.5121859312057495,0.050000000745058,0.0486019067466259,293.1769104003906,297.1499938964844,293.1499938964844,0.3596077561378479,-4978.0693359375,304.1595153808594,0.9619852304458618,0.3074371516704559,0.2156242281198501,293.1687927246094,297.1499938964844,293.1499938964844,0.4325204193592071,-7728.22265625,304.2138977050781,0.9990000128746032,0.3797630071640014,0.3337859213352203,293.2419738769531,297.1499938964844,293.1499938964844,0.0113891996443271,-4034.004638671875,299.5395812988281,0.5121859312057495,0.050000000745058,0.2305465191602707,285.0544128417969,291.1499938964844,262.072265625,260.3969421386719,280.03302001953125,293.2420654296875,285.06005859375,1.0,0.2453700304031372,0.7827682495117188,0.7827682495117188,1.0,1.0,-1.164251685142517,0.4936011433601379,0.6706505417823792,0.2104623764753341,0.0,0.0,1.0,39.71367263793945,28.0,60.69196701049805,-5993.8310546875,168.21975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,301.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350115686655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370195677736,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482220,293.1442565917969,297.1499938964844,293.1499938964844,0.150043174624443,-3260.283935546875,304.15118408203125,0.7734278440475464,0.156475156545639,0.1416745334863662,293.1241760253906,297.1499938964844,293.1499938964844,0.007180692628026,-640.9248046875,296.0330810546875,0.518673300743103,0.050000000745058,0.048524048179388,293.1773986816406,297.1499938964844,293.1499938964844,0.3570902347564697,-4950.76220703125,304.1605224609375,0.972124457359314,0.3066602349281311,0.2150283306837082,293.1351928710937,297.1499938964844,293.1499938964844,0.4126527905464172,-7450.9619140625,304.22509765625,0.9990000128746032,0.3860933184623718,0.3225266933441162,293.240478515625,297.1499938964844,293.1499938964844,0.0112699503079056,-4005.09521484375,299.51177978515625,0.518673300743103,0.050000000745058,0.2301771938800811,285.1076965332031,291.1499938964844,262.06396484375,260.3880615234375,280.0363464355469,293.2405700683594,285.11297607421875,1.0,0.2407735884189605,0.7824988961219788,0.7824988961219788,1.0,1.0,-1.1496320962905884,0.4871312379837036,0.6625008583068848,0.2067383676767349,0.0,0.0,1.0,37.53676223754883,46.0,69.48016357421875,-5978.5224609375,159.64308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,301.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346988826990127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367022341582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482280,293.1442565917969,297.1499938964844,293.1499938964844,0.150043174624443,-3260.283935546875,304.15118408203125,0.7734278440475464,0.156475156545639,0.1416745334863662,293.1241760253906,297.1499938964844,293.1499938964844,0.007180692628026,-640.9248046875,296.0330810546875,0.518673300743103,0.050000000745058,0.048524048179388,293.1773986816406,297.1499938964844,293.1499938964844,0.3570902347564697,-4950.76220703125,304.1605224609375,0.972124457359314,0.3066602349281311,0.2150283306837082,293.1351928710937,297.1499938964844,293.1499938964844,0.4126527905464172,-7450.9619140625,304.22509765625,0.9990000128746032,0.3860933184623718,0.3225266933441162,293.240478515625,297.1499938964844,293.1499938964844,0.0112699503079056,-4005.09521484375,299.51177978515625,0.518673300743103,0.050000000745058,0.2301771938800811,285.1076965332031,291.1499938964844,262.06396484375,260.3880615234375,280.0363464355469,293.2405700683594,285.11297607421875,1.0,0.2407735884189605,0.7824988961219788,0.7824988961219788,1.0,1.0,-1.1496320962905884,0.4871312379837036,0.6625008583068848,0.2067383676767349,0.0,0.0,1.0,37.53676223754883,46.0,69.48016357421875,-5978.5224609375,159.64308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,301.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346988826990127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367022341582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482340,293.1442565917969,297.1499938964844,293.1499938964844,0.1500127017498016,-3259.446044921875,304.1508178710937,0.7680577039718628,0.1566236913204193,0.1418733149766922,293.1239318847656,297.1499938964844,293.1499938964844,0.0071934550069272,-641.2177124023438,296.0613708496094,0.5144599676132202,0.050000000745058,0.0485736429691314,293.1781311035156,297.1499938964844,293.1499938964844,0.3551656901836395,-4930.302734375,304.16015625,0.96427583694458,0.3058196306228637,0.2144950181245803,293.1151428222656,297.1499938964844,293.1499938964844,0.421076089143753,-7588.4580078125,304.1847229003906,0.9990000128746032,0.3905981779098511,0.3297372460365295,293.23895263671875,297.1499938964844,293.1499938964844,0.0112077249214053,-3991.1552734375,299.4800109863281,0.5144599676132202,0.050000000745058,0.2304124534130096,285.14093017578125,291.1499938964844,262.04998779296875,260.3743896484375,280.02587890625,293.2390441894531,285.14166259765625,1.0,0.2443897128105163,0.782229483127594,0.782229483127594,1.0,1.0,-1.158214807510376,0.490936279296875,0.667278528213501,0.2086986899375915,0.0,0.0,1.0,38.90791702270508,64.0,37.41439437866211,-5993.66357421875,164.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,301.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134340152144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363381743431,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482400,293.1442565917969,297.1499938964844,293.1499938964844,0.1500127017498016,-3259.446044921875,304.1508178710937,0.7680577039718628,0.1566236913204193,0.1418733149766922,293.1239318847656,297.1499938964844,293.1499938964844,0.0071934550069272,-641.2177124023438,296.0613708496094,0.5144599676132202,0.050000000745058,0.0485736429691314,293.1781311035156,297.1499938964844,293.1499938964844,0.3551656901836395,-4930.302734375,304.16015625,0.96427583694458,0.3058196306228637,0.2144950181245803,293.1151428222656,297.1499938964844,293.1499938964844,0.421076089143753,-7588.4580078125,304.1847229003906,0.9990000128746032,0.3905981779098511,0.3297372460365295,293.23895263671875,297.1499938964844,293.1499938964844,0.0112077249214053,-3991.1552734375,299.4800109863281,0.5144599676132202,0.050000000745058,0.2304124534130096,285.14093017578125,291.1499938964844,262.04998779296875,260.3743896484375,280.02587890625,293.2390441894531,285.14166259765625,1.0,0.2443897128105163,0.782229483127594,0.782229483127594,1.0,1.0,-1.158214807510376,0.490936279296875,0.667278528213501,0.2086986899375915,0.0,0.0,1.0,38.90791702270508,64.0,37.41439437866211,-5993.66357421875,164.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,301.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134340152144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363381743431,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482460,293.1446533203125,297.1499938964844,293.1499938964844,0.1505261361598968,-3268.683349609375,304.1496887207031,0.7514934539794922,0.156692773103714,0.142112910747528,293.1240539550781,297.1499938964844,293.1499938964844,0.0072377645410597,-644.7665405273438,296.0653991699219,0.5022319555282593,0.050000000745058,0.048740729689598,293.1791687011719,297.1499938964844,293.1499938964844,0.3544875681400299,-4924.03564453125,304.1578674316406,0.9399261474609376,0.3048969209194183,0.2139909118413925,293.1302185058594,297.1499938964844,293.1499938964844,0.4559927582740783,-8102.51025390625,304.1144714355469,0.9990000128746032,0.3885051012039184,0.3529579639434814,293.2383117675781,297.1499938964844,293.1499938964844,0.0112087083980441,-3997.1259765625,299.432373046875,0.5022319555282593,0.050000000745058,0.2312050461769104,285.1207580566406,291.1499938964844,262.0328369140625,260.3580322265625,280.0046081542969,293.2383117675781,285.11572265625,1.0,0.2544926106929779,0.7819650769233704,0.7819650769233704,1.0,1.0,-1.1869142055511477,0.5036356449127197,0.683278501033783,0.2157350033521652,0.0,0.0,1.0,43.54179382324219,67.0,-27.88151741027832,-6031.8798828125,182.8174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,301.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340905427932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360848546028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482520,293.1446533203125,297.1499938964844,293.1499938964844,0.1505261361598968,-3268.683349609375,304.1496887207031,0.7514934539794922,0.156692773103714,0.142112910747528,293.1240539550781,297.1499938964844,293.1499938964844,0.0072377645410597,-644.7665405273438,296.0653991699219,0.5022319555282593,0.050000000745058,0.048740729689598,293.1791687011719,297.1499938964844,293.1499938964844,0.3544875681400299,-4924.03564453125,304.1578674316406,0.9399261474609376,0.3048969209194183,0.2139909118413925,293.1302185058594,297.1499938964844,293.1499938964844,0.4559927582740783,-8102.51025390625,304.1144714355469,0.9990000128746032,0.3885051012039184,0.3529579639434814,293.2383117675781,297.1499938964844,293.1499938964844,0.0112087083980441,-3997.1259765625,299.432373046875,0.5022319555282593,0.050000000745058,0.2312050461769104,285.1207580566406,291.1499938964844,262.0328369140625,260.3580322265625,280.0046081542969,293.2383117675781,285.11572265625,1.0,0.2544926106929779,0.7819650769233704,0.7819650769233704,1.0,1.0,-1.1869142055511477,0.5036356449127197,0.683278501033783,0.2157350033521652,0.0,0.0,1.0,43.54179382324219,67.0,-27.88151741027832,-6031.8798828125,182.8174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,301.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340905427932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360848546028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
