time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482580,293.1451110839844,297.1499938964844,293.1499938964844,0.1513830572366714,-3284.22509765625,304.1483764648437,0.734121561050415,0.1567330062389373,0.1423520892858505,293.1242370605469,297.1499938964844,293.1499938964844,0.0073020756244659,-650.3876953125,296.0523681640625,0.4895559251308441,0.050000000745058,0.0489565916359424,293.1802062988281,297.1499938964844,293.1499938964844,0.3546501100063324,-4927.0810546875,304.1549987792969,0.91190105676651,0.3039478063583374,0.2134862691164016,293.1693420410156,297.1499938964844,293.1499938964844,0.4743239283561706,-8356.435546875,304.09967041015625,0.9880260825157166,0.3810655474662781,0.3631249368190765,293.23883056640625,297.1499938964844,293.1499938964844,0.0112409051507711,-4014.025634765625,299.3703918457031,0.4895559251308441,0.050000000745058,0.2322289943695068,285.0610656738281,291.1499938964844,262.01519775390625,260.3412780761719,279.99200439453125,293.23876953125,285.0565490722656,1.0,0.2632773220539093,0.7817006707191467,0.7817006707191467,1.0,1.0,-1.2002995014190674,0.509495735168457,0.6908037662506104,0.2191955894231796,0.0,0.0,1.0,49.20476150512695,70.0,-61.89656829833984,-6046.23828125,198.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,301.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134059727191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360535825369,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482640,293.1451110839844,297.1499938964844,293.1499938964844,0.1513830572366714,-3284.22509765625,304.1483764648437,0.734121561050415,0.1567330062389373,0.1423520892858505,293.1242370605469,297.1499938964844,293.1499938964844,0.0073020756244659,-650.3876953125,296.0523681640625,0.4895559251308441,0.050000000745058,0.0489565916359424,293.1802062988281,297.1499938964844,293.1499938964844,0.3546501100063324,-4927.0810546875,304.1549987792969,0.91190105676651,0.3039478063583374,0.2134862691164016,293.1693420410156,297.1499938964844,293.1499938964844,0.4743239283561706,-8356.435546875,304.09967041015625,0.9880260825157166,0.3810655474662781,0.3631249368190765,293.23883056640625,297.1499938964844,293.1499938964844,0.0112409051507711,-4014.025634765625,299.3703918457031,0.4895559251308441,0.050000000745058,0.2322289943695068,285.0610656738281,291.1499938964844,262.01519775390625,260.3412780761719,279.99200439453125,293.23876953125,285.0565490722656,1.0,0.2632773220539093,0.7817006707191467,0.7817006707191467,1.0,1.0,-1.2002995014190674,0.509495735168457,0.6908037662506104,0.2191955894231796,0.0,0.0,1.0,49.20476150512695,70.0,-61.89656829833984,-6046.23828125,198.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,301.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134059727191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360535825369,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482700,293.1454467773437,297.1499938964844,293.1499938964844,0.151677668094635,-3289.4169921875,304.14813232421875,0.7255026698112488,0.1567287147045135,0.1424816399812698,293.1244201660156,297.1499938964844,293.1499938964844,0.0073344823904335,-652.9049682617188,296.0521240234375,0.4830490052700043,0.050000000745058,0.0490814000368118,293.1806335449219,297.1499938964844,293.1499938964844,0.3544295132160187,-4924.9736328125,304.15447998046875,0.8989416360855103,0.3034804761409759,0.2132550477981567,293.1808776855469,297.1499938964844,293.1499938964844,0.4711063802242279,-8304.431640625,304.1145935058594,0.9745302200317384,0.3785524368286133,0.3603300154209137,293.2393493652344,297.1499938964844,293.1499938964844,0.0112542556598782,-4020.25439453125,299.3421325683594,0.4830490052700043,0.050000000745058,0.2328210324048996,285.0467834472656,291.1499938964844,262.0061950683594,260.3327331542969,279.990478515625,293.2392578125,285.0448913574219,1.0,0.2670172154903412,0.7815684676170349,0.7815684676170349,1.0,1.0,-1.1976878643035889,0.5083003044128418,0.6893875598907471,0.2185822129249572,0.0,0.0,1.0,52.32859802246094,70.0,-46.92465972900391,-6041.49853515625,204.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,301.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340949535369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360893365927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482760,293.1458740234375,297.1499938964844,293.1499938964844,0.1518810242414474,-3292.963134765625,304.1481018066406,0.7181501388549805,0.1567014008760452,0.142574667930603,293.1247863769531,297.1499938964844,293.1499938964844,0.007362060714513,-654.9970703125,296.0537414550781,0.4772388339042663,0.050000000745058,0.0491948798298835,293.1811828613281,297.1499938964844,293.1499938964844,0.3540680706501007,-4921.23193359375,304.1543273925781,0.8884080052375793,0.3029830455780029,0.213004007935524,293.1876525878906,297.1499938964844,293.1499938964844,0.468926191329956,-8269.31640625,304.1249389648437,0.9623191952705384,0.3768266141414642,0.358462244272232,293.2398986816406,297.1499938964844,293.1499938964844,0.0112593322992324,-4024.201416015625,299.3149719238281,0.4772388339042663,0.050000000745058,0.2333593368530273,285.0384826660156,291.1499938964844,261.9971008300781,260.3241577148437,279.9889831542969,293.2398376464844,285.0369567871094,1.0,0.2704619467258453,0.7812775373458862,0.7812775373458862,1.0,1.0,-1.196038007736206,0.5075223445892334,0.6885156631469727,0.2181665748357772,0.0,0.0,1.0,55.178829193115234,73.0,-35.406280517578125,-6038.14306640625,209.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,301.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341389119625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361339382128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482820,293.14678955078125,297.1499938964844,293.1499938964844,0.152176171541214,-3298.080078125,304.14825439453125,0.7053533792495728,0.1566210985183715,0.1427016407251358,293.1258850097656,297.1499938964844,293.1499938964844,0.0074101942591369,-658.6153564453125,296.0567321777344,0.466228187084198,0.050000000745058,0.0493977107107639,293.1827087402344,297.1499938964844,293.1499938964844,0.3530934453010559,-4910.87939453125,304.154541015625,0.8713420629501343,0.3018872439861297,0.2124145925045013,293.1939697265625,297.1499938964844,293.1499938964844,0.4663704037666321,-8228.0068359375,304.1373291015625,0.9413180947303772,0.3745781481266022,0.3562101125717163,293.2410583496094,297.1499938964844,293.1499938964844,0.0112581560388207,-4029.15380859375,299.2611999511719,0.466228187084198,0.050000000745058,0.2343214750289917,285.0258178710937,291.1499938964844,261.9786071777344,260.30670166015625,279.9855041503906,293.2409973144531,285.02471923828125,1.0,0.2766323387622833,0.7806956768035889,0.7806956768035889,1.0,1.0,-1.1941773891448977,0.5065940022468567,0.6875833868980408,0.2177195996046066,0.0,0.0,1.0,60.28985977172852,76.0,-21.51269721984864,-6033.78076171875,219.13575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,301.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342470794916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362437178613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482880,293.14678955078125,297.1499938964844,293.1499938964844,0.152176171541214,-3298.080078125,304.14825439453125,0.7053533792495728,0.1566210985183715,0.1427016407251358,293.1258850097656,297.1499938964844,293.1499938964844,0.0074101942591369,-658.6153564453125,296.0567321777344,0.466228187084198,0.050000000745058,0.0493977107107639,293.1827087402344,297.1499938964844,293.1499938964844,0.3530934453010559,-4910.87939453125,304.154541015625,0.8713420629501343,0.3018872439861297,0.2124145925045013,293.1939697265625,297.1499938964844,293.1499938964844,0.4663704037666321,-8228.0068359375,304.1373291015625,0.9413180947303772,0.3745781481266022,0.3562101125717163,293.2410583496094,297.1499938964844,293.1499938964844,0.0112581560388207,-4029.15380859375,299.2611999511719,0.466228187084198,0.050000000745058,0.2343214750289917,285.0258178710937,291.1499938964844,261.9786071777344,260.30670166015625,279.9855041503906,293.2409973144531,285.02471923828125,1.0,0.2766323387622833,0.7806956768035889,0.7806956768035889,1.0,1.0,-1.1941773891448977,0.5065940022468567,0.6875833868980408,0.2177195996046066,0.0,0.0,1.0,60.28985977172852,76.0,-21.51269721984864,-6033.78076171875,219.13575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,301.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342470794916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362437178613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
482940,293.1474609375,297.1499938964844,293.1499938964844,0.1523540616035461,-3301.143310546875,304.1484375,0.6966375708580017,0.1565503478050232,0.1427773982286453,293.12713623046875,297.1499938964844,293.1499938964844,0.0074433772824704,-661.0896606445312,296.058349609375,0.4575989544391632,0.050000000745058,0.0495434626936912,293.1841735839844,297.1499938964844,293.1499938964844,0.3521135151386261,-4900.35302734375,304.15496826171875,0.8603167533874512,0.3009317815303802,0.2118720412254333,293.19580078125,297.1499938964844,293.1499938964844,0.4650591611862182,-8207.189453125,304.1430358886719,0.9272688627243042,0.3733205497264862,0.3550663292407989,293.24188232421875,297.1499938964844,293.1499938964844,0.0112497340887784,-4031.13818359375,299.2187805175781,0.4575989544391632,0.050000000745058,0.2350128591060638,285.0182800292969,291.1499938964844,261.9635314941406,260.2925109863281,279.9824523925781,293.2418212890625,285.0174560546875,1.0,0.281019777059555,0.7802302241325378,0.7802302241325378,1.0,1.0,-1.1932488679885864,0.5060930252075195,0.6871559023857117,0.2175222933292389,0.0,0.0,1.0,63.96914291381836,76.0,-15.218354225158691,-6031.47509765625,226.28530883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,301.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343481838703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363463234156,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483000,293.1476135253906,297.1499938964844,293.1499938964844,0.15239317715168,-3301.814453125,304.1484680175781,0.694656491279602,0.1565325260162353,0.1427943855524063,293.12750244140625,297.1499938964844,293.1499938964844,0.0074510341510176,-661.65869140625,296.0586242675781,0.4556510150432586,0.050000000745058,0.0495781600475311,293.1845397949219,297.1499938964844,293.1499938964844,0.3518452644348144,-4897.46337890625,304.15509033203125,0.8578292727470398,0.3006836473941803,0.2117283046245575,293.1960144042969,297.1499938964844,293.1499938964844,0.464771419763565,-8202.7119140625,304.14410400390625,0.9240912795066832,0.3730426430702209,0.3548234701156616,293.2420654296875,297.1499938964844,293.1499938964844,0.0112468255683779,-4031.419677734375,299.208251953125,0.4556510150432586,0.050000000745058,0.2351774424314499,285.0166931152344,291.1499938964844,261.959716796875,260.2889404296875,279.9816589355469,293.24200439453125,285.01593017578125,1.0,0.2820545434951782,0.7801138758659363,0.7801138758659363,1.0,1.0,-1.1930445432662964,0.5059792995452881,0.6870651841163635,0.2174821346998214,0.0,0.0,1.0,64.8453598022461,79.0,-14.020071983337402,-6030.99658203125,227.9921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,301.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343747079372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363732444588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483060,293.1483764648437,297.1499938964844,293.1499938964844,0.152564525604248,-3304.744384765625,304.148681640625,0.6857050657272339,0.1564427465200424,0.1428707242012024,293.1296081542969,297.1499938964844,293.1499938964844,0.0074857817962765,-664.23779296875,296.0587158203125,0.4470794796943664,0.050000000745058,0.0497431680560112,293.1866149902344,297.1499938964844,293.1499938964844,0.350381851196289,-4881.67724609375,304.1558532714844,0.8466414213180542,0.2993901968002319,0.2109657675027847,293.196533203125,297.1499938964844,293.1499938964844,0.4634319245815277,-8182.3984375,304.14825439453125,0.910085678100586,0.3717747628688812,0.3537482321262359,293.2429504394531,297.1499938964844,293.1499938964844,0.0112284608185291,-4031.801025390625,299.15594482421875,0.4470794796943664,0.050000000745058,0.2359601706266403,285.0101318359375,291.1499938964844,261.94049072265625,260.2709350585937,279.97705078125,293.242919921875,285.0095520019531,1.0,0.2869145572185516,0.7797435522079468,0.7797435522079468,1.0,1.0,-1.1920678615570068,0.5054527521133423,0.6866150498390198,0.217328280210495,0.0,0.0,1.0,69.01264190673828,67.0,-9.682293891906738,-6029.15234375,236.100326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,301.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365110656479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483120,293.1483764648437,297.1499938964844,293.1499938964844,0.152564525604248,-3304.744384765625,304.148681640625,0.6857050657272339,0.1564427465200424,0.1428707242012024,293.1296081542969,297.1499938964844,293.1499938964844,0.0074857817962765,-664.23779296875,296.0587158203125,0.4470794796943664,0.050000000745058,0.0497431680560112,293.1866149902344,297.1499938964844,293.1499938964844,0.350381851196289,-4881.67724609375,304.1558532714844,0.8466414213180542,0.2993901968002319,0.2109657675027847,293.196533203125,297.1499938964844,293.1499938964844,0.4634319245815277,-8182.3984375,304.14825439453125,0.910085678100586,0.3717747628688812,0.3537482321262359,293.2429504394531,297.1499938964844,293.1499938964844,0.0112284608185291,-4031.801025390625,299.15594482421875,0.4470794796943664,0.050000000745058,0.2359601706266403,285.0101318359375,291.1499938964844,261.94049072265625,260.2709350585937,279.97705078125,293.242919921875,285.0095520019531,1.0,0.2869145572185516,0.7797435522079468,0.7797435522079468,1.0,1.0,-1.1920678615570068,0.5054527521133423,0.6866150498390198,0.217328280210495,0.0,0.0,1.0,69.01264190673828,67.0,-9.682293891906738,-6029.15234375,236.100326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,301.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365110656479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483180,293.1488342285156,297.1499938964844,293.1499938964844,0.1525129675865173,-3303.80322265625,304.14923095703125,0.6860160827636719,0.1563882380723953,0.1428003311157226,293.13214111328125,297.1499938964844,293.1499938964844,0.0074849869124591,-664.24365234375,296.05731201171875,0.447478175163269,0.050000000745058,0.0497350133955478,293.1886901855469,297.1499938964844,293.1499938964844,0.3484930992126465,-4861.162109375,304.15704345703125,0.8459146022796631,0.2980425357818603,0.2100280374288559,293.1962890625,297.1499938964844,293.1499938964844,0.4618753790855407,-8159.72021484375,304.15142822265625,0.9096308350563048,0.3706446886062622,0.35264652967453,293.2436828613281,297.1499938964844,293.1499938964844,0.0111494492739439,-4017.614990234375,299.104736328125,0.447478175163269,0.050000000745058,0.2359215021133422,285.0065002441406,291.1499938964844,261.9209289550781,260.252685546875,279.9730834960937,293.2436218261719,285.0063781738281,1.0,0.2858687341213226,0.7793732285499573,0.7793732285499573,1.0,1.0,-1.1894800662994385,0.5042062997817993,0.6852737665176392,0.2167906463146209,0.0,0.0,1.0,68.77274322509766,55.0,-4.581131458282471,-6025.88720703125,234.68600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,301.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346420794725418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136644594022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483240,293.1488342285156,297.1499938964844,293.1499938964844,0.1525129675865173,-3303.80322265625,304.14923095703125,0.6860160827636719,0.1563882380723953,0.1428003311157226,293.13214111328125,297.1499938964844,293.1499938964844,0.0074849869124591,-664.24365234375,296.05731201171875,0.447478175163269,0.050000000745058,0.0497350133955478,293.1886901855469,297.1499938964844,293.1499938964844,0.3484930992126465,-4861.162109375,304.15704345703125,0.8459146022796631,0.2980425357818603,0.2100280374288559,293.1962890625,297.1499938964844,293.1499938964844,0.4618753790855407,-8159.72021484375,304.15142822265625,0.9096308350563048,0.3706446886062622,0.35264652967453,293.2436828613281,297.1499938964844,293.1499938964844,0.0111494492739439,-4017.614990234375,299.104736328125,0.447478175163269,0.050000000745058,0.2359215021133422,285.0065002441406,291.1499938964844,261.9209289550781,260.252685546875,279.9730834960937,293.2436218261719,285.0063781738281,1.0,0.2858687341213226,0.7793732285499573,0.7793732285499573,1.0,1.0,-1.1894800662994385,0.5042062997817993,0.6852737665176392,0.2167906463146209,0.0,0.0,1.0,68.77274322509766,55.0,-4.581131458282471,-6025.88720703125,234.68600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,301.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346420794725418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136644594022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483300,293.1488952636719,297.1499938964844,293.1499938964844,0.1524325460195541,-3302.382568359375,304.1495056152344,0.6890494227409363,0.1563906967639923,0.1427379846572876,293.133544921875,297.1499938964844,293.1499938964844,0.0074730645865201,-663.3975219726562,296.0564270019531,0.450406014919281,0.050000000745058,0.0496765971183776,293.18963623046875,297.1499938964844,293.1499938964844,0.347410649061203,-4849.3857421875,304.1577453613281,0.8487256765365601,0.297363668680191,0.2095135152339935,293.1959533691406,297.1499938964844,293.1499938964844,0.4609994292259216,-8147.20703125,304.1527404785156,0.9134494662284852,0.3701230883598327,0.3520843684673309,293.2439270019531,297.1499938964844,293.1499938964844,0.0110911801457405,-4005.828125,299.0799560546875,0.450406014919281,0.050000000745058,0.2356443852186203,285.0065612792969,291.1499938964844,261.9110412597656,260.24346923828125,279.9712219238281,293.243896484375,285.0066833496094,1.0,0.2837747037410736,0.7791880965232849,0.7791880965232849,1.0,1.0,-1.187710523605347,0.5033730268478394,0.6843374371528625,0.2164007723331451,0.0,0.0,1.0,67.2699966430664,55.0,-1.5449206829071045,-6023.92236328125,231.0163726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,301.10919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347004920244217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367038785247,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483360,293.1488647460937,297.1499938964844,293.1499938964844,0.1523304730653762,-3300.5849609375,304.1497802734375,0.6936864256858826,0.1564117670059204,0.1426674425601959,293.135009765625,297.1499938964844,293.1499938964844,0.0074553187005221,-662.119873046875,296.0553894042969,0.4549288153648376,0.050000000745058,0.0495913103222847,293.1905517578125,297.1499938964844,293.1499938964844,0.3462576568126678,-4836.84130859375,304.1584167480469,0.8533309102058411,0.2966828644275665,0.2089774757623672,293.1955261230469,297.1499938964844,293.1499938964844,0.4600746035575866,-8134.119140625,304.1539306640625,0.9196595549583436,0.3696260750293731,0.3515198826789856,293.2440795898437,297.1499938964844,293.1499938964844,0.0110240541398525,-3991.73681640625,299.0556640625,0.4549288153648376,0.050000000745058,0.2352398186922073,285.0076904296875,291.1499938964844,261.9010925292969,260.2342224121094,279.96942138671875,293.2440795898437,285.0080261230469,1.0,0.280832439661026,0.7790060639381409,0.7790060639381409,1.0,1.0,-1.185716986656189,0.5024418830871582,0.6832751035690308,0.2159532010555267,0.0,0.0,1.0,65.08367919921875,43.0,1.4297324419021606,-6021.85205078125,225.89938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,301.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347514390945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367555814795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483420,293.1485595703125,297.1499938964844,293.1499938964844,0.1520816087722778,-3296.210693359375,304.1502685546875,0.7074726223945618,0.1565026640892028,0.1425141543149948,293.1380310058594,297.1499938964844,293.1499938964844,0.0074062892235815,-658.5513305664062,296.0528869628906,0.4684291779994964,0.050000000745058,0.0493593364953994,293.1922302246094,297.1499938964844,293.1499938964844,0.3437811434268951,-4809.90234375,304.15972900390625,0.867887020111084,0.2953169345855713,0.2078567147254943,293.1944274902344,297.1499938964844,293.1499938964844,0.4581103920936584,-8106.6142578125,304.1558837890625,0.9389386773109436,0.368695318698883,0.3503925204277038,293.2442321777344,297.1499938964844,293.1499938964844,0.0108706038445234,-3958.3095703125,299.008544921875,0.4684291779994964,0.050000000745058,0.2341394275426864,285.0128479003906,291.1499938964844,261.8809509277344,260.2156066894531,279.9657287597656,293.2442321777344,285.0135498046875,1.0,0.27288618683815,0.7786420583724976,0.7786420583724976,1.0,1.0,-1.1812355518341064,0.500365674495697,0.6808698773384094,0.2149222493171692,0.0,0.0,1.0,59.14910125732422,31.0,6.85025691986084,-6017.57421875,212.4069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,301.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348258256912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368310768157,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483480,293.1485595703125,297.1499938964844,293.1499938964844,0.1520816087722778,-3296.210693359375,304.1502685546875,0.7074726223945618,0.1565026640892028,0.1425141543149948,293.1380310058594,297.1499938964844,293.1499938964844,0.0074062892235815,-658.5513305664062,296.0528869628906,0.4684291779994964,0.050000000745058,0.0493593364953994,293.1922302246094,297.1499938964844,293.1499938964844,0.3437811434268951,-4809.90234375,304.15972900390625,0.867887020111084,0.2953169345855713,0.2078567147254943,293.1944274902344,297.1499938964844,293.1499938964844,0.4581103920936584,-8106.6142578125,304.1558837890625,0.9389386773109436,0.368695318698883,0.3503925204277038,293.2442321777344,297.1499938964844,293.1499938964844,0.0108706038445234,-3958.3095703125,299.008544921875,0.4684291779994964,0.050000000745058,0.2341394275426864,285.0128479003906,291.1499938964844,261.8809509277344,260.2156066894531,279.9657287597656,293.2442321777344,285.0135498046875,1.0,0.27288618683815,0.7786420583724976,0.7786420583724976,1.0,1.0,-1.1812355518341064,0.500365674495697,0.6808698773384094,0.2149222493171692,0.0,0.0,1.0,59.14910125732422,31.0,6.85025691986084,-6017.57421875,212.4069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,301.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348258256912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368310768157,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483540,293.14801025390625,297.1499938964844,293.1499938964844,0.1517963111400604,-3291.19970703125,304.1506652832031,0.726161539554596,0.1566478759050369,0.1423571407794952,293.14117431640625,297.1499938964844,293.1499938964844,0.0073441946879029,-653.9895629882812,296.0497741699219,0.4836930632591247,0.050000000745058,0.0490689687430858,293.1936950683594,297.1499938964844,293.1499938964844,0.3411315679550171,-4781.0927734375,304.1609191894531,0.8905031085014343,0.2939474582672119,0.2066898494958877,293.1930847167969,297.1499938964844,293.1499938964844,0.4560395181179046,-8077.9091796875,304.1573486328125,0.9659245014190674,0.3678367435932159,0.3492781519889831,293.244140625,297.1499938964844,293.1499938964844,0.0107005890458822,-3919.96240234375,298.96319580078125,0.4836930632591247,0.050000000745058,0.2327620685100555,285.0211181640625,291.1499938964844,261.860595703125,260.19683837890625,279.9617919921875,293.2441711425781,285.0221252441406,1.0,0.2627342343330383,0.778278112411499,0.778278112411499,1.0,1.0,-1.1763074398040771,0.498102068901062,0.6782053709030151,0.2137540727853775,0.0,0.0,1.0,51.72929382324219,25.0,11.28068733215332,-6013.287109375,195.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,301.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348581314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368638622807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483600,293.14801025390625,297.1499938964844,293.1499938964844,0.1517963111400604,-3291.19970703125,304.1506652832031,0.726161539554596,0.1566478759050369,0.1423571407794952,293.14117431640625,297.1499938964844,293.1499938964844,0.0073441946879029,-653.9895629882812,296.0497741699219,0.4836930632591247,0.050000000745058,0.0490689687430858,293.1936950683594,297.1499938964844,293.1499938964844,0.3411315679550171,-4781.0927734375,304.1609191894531,0.8905031085014343,0.2939474582672119,0.2066898494958877,293.1930847167969,297.1499938964844,293.1499938964844,0.4560395181179046,-8077.9091796875,304.1573486328125,0.9659245014190674,0.3678367435932159,0.3492781519889831,293.244140625,297.1499938964844,293.1499938964844,0.0107005890458822,-3919.96240234375,298.96319580078125,0.4836930632591247,0.050000000745058,0.2327620685100555,285.0211181640625,291.1499938964844,261.860595703125,260.19683837890625,279.9617919921875,293.2441711425781,285.0221252441406,1.0,0.2627342343330383,0.778278112411499,0.778278112411499,1.0,1.0,-1.1763074398040771,0.498102068901062,0.6782053709030151,0.2137540727853775,0.0,0.0,1.0,51.72929382324219,25.0,11.28068733215332,-6013.287109375,195.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,301.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348581314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368638622807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483660,293.1473999023437,297.1499938964844,293.1499938964844,0.1515622287988662,-3287.074951171875,304.1508178710937,0.7465752959251404,0.1568231135606765,0.1422535628080368,293.1443176269531,297.1499938964844,293.1499938964844,0.0072841998189687,-649.541015625,296.0458679199219,0.4985687434673309,0.050000000745058,0.0487986467778682,293.1950378417969,297.1499938964844,293.1499938964844,0.3384504318237304,-4751.9912109375,304.1617431640625,0.917653739452362,0.2925674021244049,0.2055327743291854,293.1916809082031,297.1499938964844,293.1499938964844,0.4540032744407654,-8049.95361328125,304.1582946777344,0.9913809299468994,0.3670301437377929,0.3482387363910675,293.243896484375,297.1499938964844,293.1499938964844,0.0105404127389192,-3883.18701171875,298.9190673828125,0.4985687434673309,0.050000000745058,0.2314797639846801,285.03131103515625,291.1499938964844,261.8400573730469,260.1779479980469,279.95709228515625,293.243896484375,285.0323791503906,1.0,0.253095269203186,0.7779552340507507,0.7779552340507507,1.0,1.0,-1.1716824769973757,0.4959921836853027,0.6756902933120728,0.2126288115978241,0.0,0.0,1.0,44.82064056396485,25.0,13.7658109664917,-6009.8310546875,180.6298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,301.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348468512296676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368524099234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483720,293.1473999023437,297.1499938964844,293.1499938964844,0.1515622287988662,-3287.074951171875,304.1508178710937,0.7465752959251404,0.1568231135606765,0.1422535628080368,293.1443176269531,297.1499938964844,293.1499938964844,0.0072841998189687,-649.541015625,296.0458679199219,0.4985687434673309,0.050000000745058,0.0487986467778682,293.1950378417969,297.1499938964844,293.1499938964844,0.3384504318237304,-4751.9912109375,304.1617431640625,0.917653739452362,0.2925674021244049,0.2055327743291854,293.1916809082031,297.1499938964844,293.1499938964844,0.4540032744407654,-8049.95361328125,304.1582946777344,0.9913809299468994,0.3670301437377929,0.3482387363910675,293.243896484375,297.1499938964844,293.1499938964844,0.0105404127389192,-3883.18701171875,298.9190673828125,0.4985687434673309,0.050000000745058,0.2314797639846801,285.03131103515625,291.1499938964844,261.8400573730469,260.1779479980469,279.95709228515625,293.243896484375,285.0323791503906,1.0,0.253095269203186,0.7779552340507507,0.7779552340507507,1.0,1.0,-1.1716824769973757,0.4959921836853027,0.6756902933120728,0.2126288115978241,0.0,0.0,1.0,44.82064056396485,25.0,13.7658109664917,-6009.8310546875,180.6298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,301.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348468512296676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368524099234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483780,293.1468200683594,297.1499938964844,293.1499938964844,0.1514267027378082,-3284.58837890625,304.1507568359375,0.762067973613739,0.157006174325943,0.1422623842954635,293.1473083496094,297.1499938964844,293.1499938964844,0.0072429990395903,-646.3426513671875,296.04278564453125,0.5096112489700317,0.050000000745058,0.0486354641616344,293.19635009765625,297.1499938964844,293.1499938964844,0.3357841372489929,-4723.0400390625,304.1622619628906,0.9385346174240112,0.2911602258682251,0.2044414579868316,293.1855163574219,297.1499938964844,293.1499938964844,0.4386660158634186,-7828.8447265625,304.1827087402344,0.9990000128746032,0.367191880941391,0.3385127782821655,293.24346923828125,297.1499938964844,293.1499938964844,0.0104170078411698,-3854.385009765625,298.8769226074219,0.5096112489700317,0.050000000745058,0.2307057082653045,285.04595947265625,291.1499938964844,261.8193054199219,260.1589660644531,279.9566955566406,293.2434997558594,285.0491943359375,1.0,0.2456780523061752,0.7776324152946472,0.7776324152946472,1.0,1.0,-1.1575578451156616,0.4896825850009918,0.667875349521637,0.2091576009988784,0.0,0.0,1.0,40.49254608154297,25.0,27.318077087402344,-5994.1982421875,167.7707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,301.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134790763258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367954973829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483840,293.1468200683594,297.1499938964844,293.1499938964844,0.1514267027378082,-3284.58837890625,304.1507568359375,0.762067973613739,0.157006174325943,0.1422623842954635,293.1473083496094,297.1499938964844,293.1499938964844,0.0072429990395903,-646.3426513671875,296.04278564453125,0.5096112489700317,0.050000000745058,0.0486354641616344,293.19635009765625,297.1499938964844,293.1499938964844,0.3357841372489929,-4723.0400390625,304.1622619628906,0.9385346174240112,0.2911602258682251,0.2044414579868316,293.1855163574219,297.1499938964844,293.1499938964844,0.4386660158634186,-7828.8447265625,304.1827087402344,0.9990000128746032,0.367191880941391,0.3385127782821655,293.24346923828125,297.1499938964844,293.1499938964844,0.0104170078411698,-3854.385009765625,298.8769226074219,0.5096112489700317,0.050000000745058,0.2307057082653045,285.04595947265625,291.1499938964844,261.8193054199219,260.1589660644531,279.9566955566406,293.2434997558594,285.0491943359375,1.0,0.2456780523061752,0.7776324152946472,0.7776324152946472,1.0,1.0,-1.1575578451156616,0.4896825850009918,0.667875349521637,0.2091576009988784,0.0,0.0,1.0,40.49254608154297,25.0,27.318077087402344,-5994.1982421875,167.7707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,301.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134790763258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367954973829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.1512803435325622,-3281.830322265625,304.1509094238281,0.7678778171539307,0.1570825427770614,0.142287403345108,293.1487731933594,297.1499938964844,293.1499938964844,0.0072246463969349,-644.6983642578125,296.0456848144531,0.5137829184532166,0.050000000745058,0.0485819838941097,293.1971130371094,297.1499938964844,293.1499938964844,0.3342141211032867,-4705.7958984375,304.16290283203125,0.9456880688667296,0.2904229164123535,0.2038966417312622,293.1747436523437,297.1499938964844,293.1499938964844,0.4263678193092346,-7652.37158203125,304.19903564453125,0.9990000128746032,0.3688543438911438,0.3309311866760254,293.2431945800781,297.1499938964844,293.1499938964844,0.0103605631738901,-3840.01708984375,298.85943603515625,0.5137829184532166,0.050000000745058,0.2304520159959793,285.0648498535156,291.1499938964844,261.80889892578125,260.1494445800781,279.95758056640625,293.24322509765625,285.0693664550781,1.0,0.2424531579017639,0.7774710059165955,0.7774710059165955,1.0,1.0,-1.147497057914734,0.4852316379547119,0.662265419960022,0.2066202312707901,0.0,0.0,1.0,38.99783706665039,25.0,42.39656448364258,-5982.85205078125,161.87977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,301.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347260773181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367298391414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
483960,293.1465148925781,297.1499938964844,293.1499938964844,0.1510993391275406,-3278.441162109375,304.15106201171875,0.7733506560325623,0.1571498960256576,0.1423068046569824,293.1502380371094,297.1499938964844,293.1499938964844,0.0072061014361679,-642.9924926757812,296.0496520996094,0.5177586674690247,0.050000000745058,0.0485345721244812,293.1978454589844,297.1499938964844,293.1499938964844,0.3325753509998321,-4687.77001953125,304.1635437011719,0.9521121978759766,0.2896836996078491,0.2033481746912002,293.1607666015625,297.1499938964844,293.1499938964844,0.4149158895015716,-7489.2919921875,304.2108764648437,0.9990000128746032,0.3712836802005768,0.3240617215633392,293.2428283691406,297.1499938964844,293.1499938964844,0.0103054614737629,-3825.620849609375,298.8432922363281,0.5177586674690247,0.050000000745058,0.2302271127700805,285.0871276855469,291.1499938964844,261.7984313964844,260.1399230957031,279.9576416015625,293.2428894042969,285.092041015625,1.0,0.2395278811454773,0.7773608565330505,0.7773608565330505,1.0,1.0,-1.138288974761963,0.4811713695526123,0.6571176052093506,0.204296663403511,0.0,0.0,1.0,37.66963577270508,28.0,53.15719985961914,-5972.8505859375,156.64910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,301.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346297264099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136632064823,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484020,293.1463623046875,297.1499938964844,293.1499938964844,0.1507511585950851,-3271.916748046875,304.1512756347656,0.781036913394928,0.1572695523500442,0.1423594653606414,293.15313720703125,297.1499938964844,293.1499938964844,0.0071738706901669,-639.9367065429688,296.0570373535156,0.5233806371688843,0.050000000745058,0.0484727621078491,293.1991882324219,297.1499938964844,293.1499938964844,0.3293263912200928,-4652.0791015625,304.1644287109375,0.960111141204834,0.2881971299648285,0.2022698521614074,293.1305236816406,297.1499938964844,293.1499938964844,0.3986848294734955,-7262.04931640625,304.2171325683594,0.9990000128746032,0.3771418333053589,0.3148789703845978,293.2418518066406,297.1499938964844,293.1499938964844,0.010208155028522,-3799.77734375,298.81280517578125,0.5233806371688843,0.050000000745058,0.2299339026212692,285.1324462890625,291.1499938964844,261.7774353027344,260.1208801269531,279.95428466796875,293.2419128417969,285.1369934082031,1.0,0.2357043325901031,0.7771404981613159,0.7771404981613159,1.0,1.0,-1.1256065368652344,0.4756015539169311,0.650005042552948,0.2010342627763748,0.0,0.0,1.0,35.92872619628906,46.0,59.36170196533203,-5960.82470703125,149.73643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,301.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343556642532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363539195153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484080,293.1463623046875,297.1499938964844,293.1499938964844,0.1507511585950851,-3271.916748046875,304.1512756347656,0.781036913394928,0.1572695523500442,0.1423594653606414,293.15313720703125,297.1499938964844,293.1499938964844,0.0071738706901669,-639.9367065429688,296.0570373535156,0.5233806371688843,0.050000000745058,0.0484727621078491,293.1991882324219,297.1499938964844,293.1499938964844,0.3293263912200928,-4652.0791015625,304.1644287109375,0.960111141204834,0.2881971299648285,0.2022698521614074,293.1305236816406,297.1499938964844,293.1499938964844,0.3986848294734955,-7262.04931640625,304.2171325683594,0.9990000128746032,0.3771418333053589,0.3148789703845978,293.2418518066406,297.1499938964844,293.1499938964844,0.010208155028522,-3799.77734375,298.81280517578125,0.5233806371688843,0.050000000745058,0.2299339026212692,285.1324462890625,291.1499938964844,261.7774353027344,260.1208801269531,279.95428466796875,293.2419128417969,285.1369934082031,1.0,0.2357043325901031,0.7771404981613159,0.7771404981613159,1.0,1.0,-1.1256065368652344,0.4756015539169311,0.650005042552948,0.2010342627763748,0.0,0.0,1.0,35.92872619628906,46.0,59.36170196533203,-5960.82470703125,149.73643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,301.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343556642532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363539195153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484140,293.146484375,297.1499938964844,293.1499938964844,0.1507045775651931,-3270.908935546875,304.1509094238281,0.7738616466522217,0.1573380827903747,0.1424940079450607,293.15594482421875,297.1499938964844,293.1499938964844,0.0071659008972346,-639.0492553710938,296.0548400878906,0.5178816318511963,0.050000000745058,0.0485332123935222,293.2005920410156,297.1499938964844,293.1499938964844,0.3266507685184479,-4623.08251953125,304.1640014648437,0.9487292766571044,0.2866714298725128,0.2012612521648407,293.1152038574219,297.1499938964844,293.1499938964844,0.4101041555404663,-7442.65185546875,304.1744689941406,0.9990000128746032,0.3808079361915588,0.3238546252250671,293.2408447265625,297.1499938964844,293.1499938964844,0.0101568745449185,-3787.5537109375,298.77740478515625,0.5178816318511963,0.050000000745058,0.2302206754684448,285.1579895019531,291.1499938964844,261.7563781738281,260.1018371582031,279.93975830078125,293.24090576171875,285.15789794921875,1.0,0.2399572730064392,0.7769201397895813,0.7769201397895813,1.0,1.0,-1.1357355117797852,0.4800903499126434,0.6556451916694641,0.2033294439315796,0.0,0.0,1.0,37.59274673461914,64.0,26.617237091064453,-5979.103515625,155.7770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,301.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340368241071701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360303431283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484200,293.146484375,297.1499938964844,293.1499938964844,0.1507045775651931,-3270.908935546875,304.1509094238281,0.7738616466522217,0.1573380827903747,0.1424940079450607,293.15594482421875,297.1499938964844,293.1499938964844,0.0071659008972346,-639.0492553710938,296.0548400878906,0.5178816318511963,0.050000000745058,0.0485332123935222,293.2005920410156,297.1499938964844,293.1499938964844,0.3266507685184479,-4623.08251953125,304.1640014648437,0.9487292766571044,0.2866714298725128,0.2012612521648407,293.1152038574219,297.1499938964844,293.1499938964844,0.4101041555404663,-7442.65185546875,304.1744689941406,0.9990000128746032,0.3808079361915588,0.3238546252250671,293.2408447265625,297.1499938964844,293.1499938964844,0.0101568745449185,-3787.5537109375,298.77740478515625,0.5178816318511963,0.050000000745058,0.2302206754684448,285.1579895019531,291.1499938964844,261.7563781738281,260.1018371582031,279.93975830078125,293.24090576171875,285.15789794921875,1.0,0.2399572730064392,0.7769201397895813,0.7769201397895813,1.0,1.0,-1.1357355117797852,0.4800903499126434,0.6556451916694641,0.2033294439315796,0.0,0.0,1.0,37.59274673461914,64.0,26.617237091064453,-5979.103515625,155.7770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,301.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340368241071701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360303431283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484260,293.1469116210937,297.1499938964844,293.1499938964844,0.1512126177549362,-3280.14990234375,304.1497497558594,0.7555177211761475,0.1573373079299926,0.1426762491464615,293.1584777832031,297.1499938964844,293.1499938964844,0.0071898037567734,-641.43798828125,296.0296325683594,0.50440913438797,0.050000000745058,0.0487082600593566,293.2019348144531,297.1499938964844,293.1499938964844,0.3251835405826568,-4608.1064453125,304.1617431640625,0.9206225872039796,0.2851159572601318,0.2003118842840194,293.1351928710937,297.1499938964844,293.1499938964844,0.4474695920944214,-7993.13232421875,304.10357666015625,0.9990000128746032,0.377714067697525,0.3485532999038696,293.2406921386719,297.1499938964844,293.1499938964844,0.0101576028391718,-3793.85986328125,298.72393798828125,0.50440913438797,0.050000000745058,0.2310510128736496,285.1302185058594,291.1499938964844,261.7352294921875,260.08282470703125,279.91607666015625,293.2406921386719,285.124267578125,1.0,0.2505964934825897,0.7766657471656799,0.7766657471656799,1.0,1.0,-1.165660381317139,0.4932970106601715,0.6723634004592896,0.2105894535779953,0.0,0.0,1.0,42.436988830566406,67.0,-38.83729553222656,-6020.3310546875,174.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,301.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338299214839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358203589916,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484320,293.1469116210937,297.1499938964844,293.1499938964844,0.1512126177549362,-3280.14990234375,304.1497497558594,0.7555177211761475,0.1573373079299926,0.1426762491464615,293.1584777832031,297.1499938964844,293.1499938964844,0.0071898037567734,-641.43798828125,296.0296325683594,0.50440913438797,0.050000000745058,0.0487082600593566,293.2019348144531,297.1499938964844,293.1499938964844,0.3251835405826568,-4608.1064453125,304.1617431640625,0.9206225872039796,0.2851159572601318,0.2003118842840194,293.1351928710937,297.1499938964844,293.1499938964844,0.4474695920944214,-7993.13232421875,304.10357666015625,0.9990000128746032,0.377714067697525,0.3485532999038696,293.2406921386719,297.1499938964844,293.1499938964844,0.0101576028391718,-3793.85986328125,298.72393798828125,0.50440913438797,0.050000000745058,0.2310510128736496,285.1302185058594,291.1499938964844,261.7352294921875,260.08282470703125,279.91607666015625,293.2406921386719,285.124267578125,1.0,0.2505964934825897,0.7766657471656799,0.7766657471656799,1.0,1.0,-1.165660381317139,0.4932970106601715,0.6723634004592896,0.2105894535779953,0.0,0.0,1.0,42.436988830566406,67.0,-38.83729553222656,-6020.3310546875,174.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,301.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338299214839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358203589916,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
