time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.1473693847656,297.1499938964844,293.1499938964844,0.1520287990570068,-3294.943359375,304.14849853515625,0.7350650429725647,0.1573225855827331,0.1428973376750946,293.1602478027344,297.1499938964844,293.1499938964844,0.0072382921352982,-646.05029296875,295.9929504394531,0.4896113574504852,0.050000000745058,0.0489557422697544,293.202880859375,297.1499938964844,293.1499938964844,0.3244258463382721,-4601.080078125,304.1591491699219,0.8904949426651001,0.2836041152477264,0.1994314342737198,293.1724548339844,297.1499938964844,293.1499938964844,0.4567726254463196,-8118.43701171875,304.1070861816406,0.9801232218742372,0.3704927563667297,0.3529203534126282,293.2415466308594,297.1499938964844,293.1499938964844,0.0101897846907377,-3810.822021484375,298.6575622558594,0.4896113574504852,0.050000000745058,0.2322249561548233,285.07159423828125,291.1499938964844,261.71405029296875,260.0639038085937,279.90484619140625,293.241455078125,285.0685119628906,1.0,0.2595637440681457,0.7764114141464233,0.7764114141464233,1.0,1.0,-1.1716010570526123,0.495873361825943,0.6757277250289917,0.2120860517024994,0.0,0.0,1.0,48.78948593139648,70.0,-57.21012115478516,-6026.150390625,188.55386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,301.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338325887918472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358230656478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484440,293.1473693847656,297.1499938964844,293.1499938964844,0.1520287990570068,-3294.943359375,304.14849853515625,0.7350650429725647,0.1573225855827331,0.1428973376750946,293.1602478027344,297.1499938964844,293.1499938964844,0.0072382921352982,-646.05029296875,295.9929504394531,0.4896113574504852,0.050000000745058,0.0489557422697544,293.202880859375,297.1499938964844,293.1499938964844,0.3244258463382721,-4601.080078125,304.1591491699219,0.8904949426651001,0.2836041152477264,0.1994314342737198,293.1724548339844,297.1499938964844,293.1499938964844,0.4567726254463196,-8118.43701171875,304.1070861816406,0.9801232218742372,0.3704927563667297,0.3529203534126282,293.2415466308594,297.1499938964844,293.1499938964844,0.0101897846907377,-3810.822021484375,298.6575622558594,0.4896113574504852,0.050000000745058,0.2322249561548233,285.07159423828125,291.1499938964844,261.71405029296875,260.0639038085937,279.90484619140625,293.241455078125,285.0685119628906,1.0,0.2595637440681457,0.7764114141464233,0.7764114141464233,1.0,1.0,-1.1716010570526123,0.495873361825943,0.6757277250289917,0.2120860517024994,0.0,0.0,1.0,48.78948593139648,70.0,-57.21012115478516,-6026.150390625,188.55386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,301.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338325887918472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358230656478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.1522580534219741,-3298.97705078125,304.1483459472656,0.7264121174812317,0.1572850048542022,0.1429945528507232,293.1609802246094,297.1499938964844,293.1499938964844,0.0072586797177791,-647.7516479492188,295.98260498046875,0.4831271171569824,0.050000000745058,0.0490800626575946,293.203369140625,297.1499938964844,293.1499938964844,0.3237088918685913,-4593.46826171875,304.1587829589844,0.8780351877212524,0.2828404605388641,0.1989956647157669,293.181640625,297.1499938964844,293.1499938964844,0.4543363153934479,-8076.2265625,304.1192932128906,0.9660533666610718,0.3683994710445404,0.3505900800228119,293.2421569824219,297.1499938964844,293.1499938964844,0.0101972762495279,-3815.451171875,298.62860107421875,0.4831271171569824,0.050000000745058,0.232814684510231,285.0604858398437,291.1499938964844,261.7034912109375,260.054443359375,279.901611328125,293.2420654296875,285.0586242675781,1.0,0.2634079158306122,0.7762842178344727,0.7762842178344727,1.0,1.0,-1.1694873571395874,0.4949499666690826,0.6745374202728271,0.2114640474319458,0.0,0.0,1.0,51.90548324584961,70.0,-43.26815032958984,-6022.63671875,194.0481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,301.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338676512241363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358586450805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484560,293.1481628417969,297.1499938964844,293.1499938964844,0.1524282544851303,-3301.956298828125,304.1483459472656,0.7189579606056213,0.1572333127260208,0.1430631279945373,293.1617126464844,297.1499938964844,293.1499938964844,0.0072762789204716,-649.2109375,295.97344970703125,0.4772601425647735,0.050000000745058,0.0491946563124656,293.20379638671875,297.1499938964844,293.1499938964844,0.3229294717311859,-4585.10498046875,304.1585998535156,0.8675230741500854,0.2820824682712555,0.1985511779785156,293.18707275390625,297.1499938964844,293.1499938964844,0.4525662362575531,-8047.45556640625,304.1280517578125,0.9533331394195556,0.3669322431087494,0.3490354418754577,293.2427978515625,297.1499938964844,293.1499938964844,0.010199942626059,-3818.659423828125,298.6001892089844,0.4772601425647735,0.050000000745058,0.2333582639694214,285.05230712890625,291.1499938964844,261.6929016113281,260.0450439453125,279.8985290527344,293.2427062988281,285.0507202148437,1.0,0.266946405172348,0.7760229110717773,0.7760229110717773,1.0,1.0,-1.167959690093994,0.4942657649517059,0.6736938953399658,0.2109844237565994,0.0,0.0,1.0,54.7838249206543,73.0,-33.33858871459961,-6019.9736328125,199.2779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,301.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339084655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359000743832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484620,293.14892578125,297.1499938964844,293.1499938964844,0.152685061097145,-3306.431396484375,304.1484680175781,0.7059888243675232,0.1571203917264938,0.1431589722633361,293.1629638671875,297.1499938964844,293.1499938964844,0.0073065930046141,-651.7161865234375,295.9566955566406,0.4660818576812744,0.050000000745058,0.0494004152715206,293.2045593261719,297.1499938964844,293.1499938964844,0.3212794661521911,-4567.27099609375,304.15850830078125,0.8506942987442017,0.2805621027946472,0.1976460814476013,293.1920471191406,297.1499938964844,293.1499938964844,0.4504630863666534,-8013.15185546875,304.138671875,0.9317544102668762,0.3649705350399017,0.3471212685108185,293.2439880371094,297.1499938964844,293.1499938964844,0.0101963840425014,-3822.50634765625,298.54425048828125,0.4660818576812744,0.050000000745058,0.2343343049287796,285.0391845703125,291.1499938964844,261.6717834472656,260.0263366699219,279.8919372558594,293.243896484375,285.0379943847656,1.0,0.2732749581336975,0.7755002975463867,0.7755002975463867,1.0,1.0,-1.1661086082458496,0.4934231340885162,0.6726855039596558,0.2103360444307327,0.0,0.0,1.0,59.96474075317383,76.0,-21.361478805541992,-6016.6640625,208.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,301.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340053379535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359983871225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484680,293.14892578125,297.1499938964844,293.1499938964844,0.152685061097145,-3306.431396484375,304.1484680175781,0.7059888243675232,0.1571203917264938,0.1431589722633361,293.1629638671875,297.1499938964844,293.1499938964844,0.0073065930046141,-651.7161865234375,295.9566955566406,0.4660818576812744,0.050000000745058,0.0494004152715206,293.2045593261719,297.1499938964844,293.1499938964844,0.3212794661521911,-4567.27099609375,304.15850830078125,0.8506942987442017,0.2805621027946472,0.1976460814476013,293.1920471191406,297.1499938964844,293.1499938964844,0.4504630863666534,-8013.15185546875,304.138671875,0.9317544102668762,0.3649705350399017,0.3471212685108185,293.2439880371094,297.1499938964844,293.1499938964844,0.0101963840425014,-3822.50634765625,298.54425048828125,0.4660818576812744,0.050000000745058,0.2343343049287796,285.0391845703125,291.1499938964844,261.6717834472656,260.0263366699219,279.8919372558594,293.243896484375,285.0379943847656,1.0,0.2732749581336975,0.7755002975463867,0.7755002975463867,1.0,1.0,-1.1661086082458496,0.4934231340885162,0.6726855039596558,0.2103360444307327,0.0,0.0,1.0,59.96474075317383,76.0,-21.361478805541992,-6016.6640625,208.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,301.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340053379535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359983871225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484740,293.14959716796875,297.1499938964844,293.1499938964844,0.1528875231742859,-3309.93896484375,304.1486511230469,0.6951161026954651,0.1570149809122085,0.143235832452774,293.1639404296875,297.1499938964844,293.1499938964844,0.0073325945995748,-653.848388671875,295.9418029785156,0.4553596079349518,0.050000000745058,0.0495836250483989,293.2052307128906,297.1499938964844,293.1499938964844,0.3195336759090423,-4548.2900390625,304.1585693359375,0.8375317454338074,0.2790426313877105,0.1967226266860962,293.1935729980469,297.1499938964844,293.1499938964844,0.4491186738014221,-7991.7138671875,304.14459228515625,0.9146382212638856,0.3635954558849334,0.3459084928035736,293.24493408203125,297.1499938964844,293.1499938964844,0.0101847378537058,-3823.956787109375,298.48944091796875,0.4553596079349518,0.050000000745058,0.2352033704519271,285.0292663574219,291.1499938964844,261.65069580078125,260.0077819824219,279.88507080078125,293.2449035644531,285.0283508300781,1.0,0.2788198590278625,0.7749776840209961,0.7749776840209961,1.0,1.0,-1.1648997068405151,0.492857813835144,0.6720418930053711,0.2098655998706817,0.0,0.0,1.0,64.58422088623047,64.0,-14.916936874389648,-6014.72412109375,217.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,301.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341168731451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361115719191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484800,293.14959716796875,297.1499938964844,293.1499938964844,0.1528875231742859,-3309.93896484375,304.1486511230469,0.6951161026954651,0.1570149809122085,0.143235832452774,293.1639404296875,297.1499938964844,293.1499938964844,0.0073325945995748,-653.848388671875,295.9418029785156,0.4553596079349518,0.050000000745058,0.0495836250483989,293.2052307128906,297.1499938964844,293.1499938964844,0.3195336759090423,-4548.2900390625,304.1585693359375,0.8375317454338074,0.2790426313877105,0.1967226266860962,293.1935729980469,297.1499938964844,293.1499938964844,0.4491186738014221,-7991.7138671875,304.14459228515625,0.9146382212638856,0.3635954558849334,0.3459084928035736,293.24493408203125,297.1499938964844,293.1499938964844,0.0101847378537058,-3823.956787109375,298.48944091796875,0.4553596079349518,0.050000000745058,0.2352033704519271,285.0292663574219,291.1499938964844,261.65069580078125,260.0077819824219,279.88507080078125,293.2449035644531,285.0283508300781,1.0,0.2788198590278625,0.7749776840209961,0.7749776840209961,1.0,1.0,-1.1648997068405151,0.492857813835144,0.6720418930053711,0.2098655998706817,0.0,0.0,1.0,64.58422088623047,64.0,-14.916936874389648,-6014.72412109375,217.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,301.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341168731451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361115719191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484860,293.14990234375,297.1499938964844,293.1499938964844,0.1528782695531845,-3309.762451171875,304.14910888671875,0.6945260763168335,0.1569584459066391,0.1431762725114822,293.16455078125,297.1499938964844,293.1499938964844,0.0073271174915134,-653.6343383789062,295.92938232421875,0.4548913836479187,0.050000000745058,0.0495921596884727,293.2055969238281,297.1499938964844,293.1499938964844,0.3175084888935089,-4526.0673828125,304.1590881347656,0.8356372117996216,0.2775672972202301,0.1956900358200073,293.1936340332031,297.1499938964844,293.1499938964844,0.4477363228797912,-7970.76708984375,304.148681640625,0.912861168384552,0.3624773025512695,0.344812661409378,293.2456359863281,297.1499938964844,293.1499938964844,0.0101206991821527,-3811.46484375,298.43634033203125,0.4548913836479187,0.050000000745058,0.2352438569068908,285.0226135253906,291.1499938964844,261.6297302246094,259.9894104003906,279.8783569335937,293.24560546875,285.0221862792969,1.0,0.2782646715641022,0.7746413946151733,0.7746413946151733,1.0,1.0,-1.1623331308364868,0.4917077124118805,0.6706254482269287,0.2091059237718582,0.0,0.0,1.0,64.7624740600586,52.0,-9.00832462310791,-6011.6279296875,217.1873474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,301.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342324763536453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362288894597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484920,293.14990234375,297.1499938964844,293.1499938964844,0.1528782695531845,-3309.762451171875,304.14910888671875,0.6945260763168335,0.1569584459066391,0.1431762725114822,293.16455078125,297.1499938964844,293.1499938964844,0.0073271174915134,-653.6343383789062,295.92938232421875,0.4548913836479187,0.050000000745058,0.0495921596884727,293.2055969238281,297.1499938964844,293.1499938964844,0.3175084888935089,-4526.0673828125,304.1590881347656,0.8356372117996216,0.2775672972202301,0.1956900358200073,293.1936340332031,297.1499938964844,293.1499938964844,0.4477363228797912,-7970.76708984375,304.148681640625,0.912861168384552,0.3624773025512695,0.344812661409378,293.2456359863281,297.1499938964844,293.1499938964844,0.0101206991821527,-3811.46484375,298.43634033203125,0.4548913836479187,0.050000000745058,0.2352438569068908,285.0226135253906,291.1499938964844,261.6297302246094,259.9894104003906,279.8783569335937,293.24560546875,285.0221862792969,1.0,0.2782646715641022,0.7746413946151733,0.7746413946151733,1.0,1.0,-1.1623331308364868,0.4917077124118805,0.6706254482269287,0.2091059237718582,0.0,0.0,1.0,64.7624740600586,52.0,-9.00832462310791,-6011.6279296875,217.1873474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,301.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342324763536453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362288894597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
484980,293.1497497558594,297.1499938964844,293.1499938964844,0.1527515202760696,-3307.537841796875,304.1496276855469,0.7019637823104858,0.1569938212633133,0.1430643796920776,293.1647644042969,297.1499938964844,293.1499938964844,0.0072968169115483,-651.52392578125,295.92047119140625,0.4623510539531708,0.050000000745058,0.0494628064334392,293.2055053710937,297.1499938964844,293.1499938964844,0.3152951300144195,-4501.68212890625,304.1597595214844,0.8423061966896057,0.2761802673339844,0.1946128755807876,293.19287109375,297.1499938964844,293.1499938964844,0.4461861848831177,-7948.1259765625,304.15167236328125,0.9226185083389282,0.3615236282348633,0.3437510430812835,293.2459411621094,297.1499938964844,293.1499938964844,0.0100163668394088,-3787.772216796875,298.3858642578125,0.4623510539531708,0.050000000745058,0.2346302568912506,285.0208435058594,291.1499938964844,261.60888671875,259.97125244140625,279.8721008300781,293.2459411621094,285.0208740234375,1.0,0.2735578715801239,0.7743050456047058,0.7743050456047058,1.0,1.0,-1.1587402820587158,0.4901013076305389,0.6686389446258545,0.208106592297554,0.0,0.0,1.0,61.43543243408203,40.0,-2.7001965045928955,-6007.798828125,209.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,301.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343350857496261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136333037517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485040,293.1497497558594,297.1499938964844,293.1499938964844,0.1527515202760696,-3307.537841796875,304.1496276855469,0.7019637823104858,0.1569938212633133,0.1430643796920776,293.1647644042969,297.1499938964844,293.1499938964844,0.0072968169115483,-651.52392578125,295.92047119140625,0.4623510539531708,0.050000000745058,0.0494628064334392,293.2055053710937,297.1499938964844,293.1499938964844,0.3152951300144195,-4501.68212890625,304.1597595214844,0.8423061966896057,0.2761802673339844,0.1946128755807876,293.19287109375,297.1499938964844,293.1499938964844,0.4461861848831177,-7948.1259765625,304.15167236328125,0.9226185083389282,0.3615236282348633,0.3437510430812835,293.2459411621094,297.1499938964844,293.1499938964844,0.0100163668394088,-3787.772216796875,298.3858642578125,0.4623510539531708,0.050000000745058,0.2346302568912506,285.0208435058594,291.1499938964844,261.60888671875,259.97125244140625,279.8721008300781,293.2459411621094,285.0208740234375,1.0,0.2735578715801239,0.7743050456047058,0.7743050456047058,1.0,1.0,-1.1587402820587158,0.4901013076305389,0.6686389446258545,0.208106592297554,0.0,0.0,1.0,61.43543243408203,40.0,-2.7001965045928955,-6007.798828125,209.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,301.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343350857496261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136333037517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485100,293.1495056152344,297.1499938964844,293.1499938964844,0.1526654362678527,-3306.027587890625,304.1498413085937,0.7081936597824097,0.1570430546998977,0.1430031061172485,293.1647033691406,297.1499938964844,293.1499938964844,0.0072752526029944,-649.9689331054688,295.91729736328125,0.4683161973953247,0.050000000745058,0.0493615120649337,293.2052917480469,297.1499938964844,293.1499938964844,0.3141487538814544,-4489.03369140625,304.1600646972656,0.8484286069869995,0.2755200564861297,0.1940706968307495,293.1922912597656,297.1499938964844,293.1499938964844,0.4453597962856293,-7936.27197265625,304.1528625488281,0.9312821626663208,0.3610928952693939,0.3432307839393616,293.2459411621094,297.1499938964844,293.1499938964844,0.0099541014060378,-3772.979248046875,298.3616027832031,0.4683161973953247,0.050000000745058,0.234149768948555,285.0215148925781,291.1499938964844,261.5985107421875,259.9622802734375,279.8690795898437,293.2459716796875,285.0217590332031,1.0,0.2699977159500122,0.7741369009017944,0.7741369009017944,1.0,1.0,-1.1566932201385498,0.489185631275177,0.6675076484680176,0.2075518071651458,0.0,0.0,1.0,58.84146881103516,40.0,0.2177923172712326,-6005.7744140625,203.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,301.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343771517276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363757328363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485160,293.1492004394531,297.1499938964844,293.1499938964844,0.1525701582431793,-3304.35498046875,304.1500549316406,0.7157430052757263,0.1571108698844909,0.1429417580366134,293.1645202636719,297.1499938964844,293.1499938964844,0.00725056277588,-648.1652221679688,295.9148864746094,0.4748146533966064,0.050000000745058,0.0492417626082897,293.2049560546875,297.1499938964844,293.1499938964844,0.3129859864711761,-4476.19580078125,304.16033935546875,0.8564793467521667,0.2748806476593017,0.193529725074768,293.1916198730469,297.1499938964844,293.1499938964844,0.4445063769817352,-7924.13720703125,304.1539001464844,0.9422709345817566,0.3606877028942108,0.3427176177501678,293.2458801269531,297.1499938964844,293.1499938964844,0.0098870694637298,-3756.718994140625,298.3379211425781,0.4748146533966064,0.050000000745058,0.2335817217826843,285.0231018066406,291.1499938964844,261.5881652832031,259.953369140625,279.8661193847656,293.24591064453125,285.0235290527344,1.0,0.2657826542854309,0.773979902267456,0.773979902267456,1.0,1.0,-1.1545289754867554,0.4882183670997619,0.6663105487823486,0.206973910331726,0.0,0.0,1.0,55.77873992919922,28.0,2.9019906520843506,-6003.73388671875,196.89707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,301.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134411409497261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364104973617,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485220,293.1483764648437,297.1499938964844,293.1499938964844,0.1523648053407669,-3300.74560546875,304.1503601074219,0.7346274256706238,0.1572954654693603,0.1428254544734954,293.1639404296875,297.1499938964844,293.1499938964844,0.0071943700313568,-644.0018920898438,295.912353515625,0.489378273487091,0.050000000745058,0.0489602461457252,293.2041320800781,297.1499938964844,293.1499938964844,0.3106338679790497,-4450.205078125,304.16082763671875,0.8793027400970459,0.2736595273017883,0.1924582123756408,293.1900939941406,297.1499938964844,293.1499938964844,0.4427416920661926,-7899.29931640625,304.155517578125,0.9698936939239502,0.3599439263343811,0.3417154848575592,293.2455444335937,297.1499938964844,293.1499938964844,0.0097430497407913,-3720.916748046875,298.292236328125,0.489378273487091,0.050000000745058,0.2322463393211364,285.02862548828125,291.1499938964844,261.5676574707031,259.93572998046875,279.8603210449219,293.2455749511719,285.02935791015625,1.0,0.2556970715522766,0.7736659646034241,0.7736659646034241,1.0,1.0,-1.1499595642089844,0.4861747026443481,0.663784921169281,0.2057720571756363,0.0,0.0,1.0,48.58649444580078,25.0,7.496732711791992,-5999.6708984375,181.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,301.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344532668590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364529744023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485280,293.1483764648437,297.1499938964844,293.1499938964844,0.1523648053407669,-3300.74560546875,304.1503601074219,0.7346274256706238,0.1572954654693603,0.1428254544734954,293.1639404296875,297.1499938964844,293.1499938964844,0.0071943700313568,-644.0018920898438,295.912353515625,0.489378273487091,0.050000000745058,0.0489602461457252,293.2041320800781,297.1499938964844,293.1499938964844,0.3106338679790497,-4450.205078125,304.16082763671875,0.8793027400970459,0.2736595273017883,0.1924582123756408,293.1900939941406,297.1499938964844,293.1499938964844,0.4427416920661926,-7899.29931640625,304.155517578125,0.9698936939239502,0.3599439263343811,0.3417154848575592,293.2455444335937,297.1499938964844,293.1499938964844,0.0097430497407913,-3720.916748046875,298.292236328125,0.489378273487091,0.050000000745058,0.2322463393211364,285.02862548828125,291.1499938964844,261.5676574707031,259.93572998046875,279.8603210449219,293.2455749511719,285.02935791015625,1.0,0.2556970715522766,0.7736659646034241,0.7736659646034241,1.0,1.0,-1.1499595642089844,0.4861747026443481,0.663784921169281,0.2057720571756363,0.0,0.0,1.0,48.58649444580078,25.0,7.496732711791992,-5999.6708984375,181.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,301.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344532668590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364529744023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485340,293.1474914550781,297.1499938964844,293.1499938964844,0.1522536128759384,-3298.760498046875,304.1504211425781,0.7542150616645813,0.1575163751840591,0.1427949666976928,293.1630249023437,297.1499938964844,293.1499938964844,0.0071474541909992,-640.4617309570312,295.91217041015625,0.5033398270606995,0.050000000745058,0.0487242043018341,293.2030944824219,297.1499938964844,293.1499938964844,0.3083990216255188,-4425.55126953125,304.1609191894531,0.9032473564147948,0.2724968194961548,0.1914656907320022,293.1884460449219,297.1499938964844,293.1499938964844,0.4410668313503265,-7876.041015625,304.1564636230469,0.9930378198623656,0.3592612147331238,0.3408259749412536,293.2449951171875,297.1499938964844,293.1499938964844,0.0096146976575255,-3688.60595703125,298.2481384277344,0.5033398270606995,0.050000000745058,0.2311266511678695,285.0360717773437,291.1499938964844,261.5473327636719,259.9184265136719,279.8543395996094,293.2450256347656,285.036865234375,1.0,0.2471901029348373,0.7733519673347473,0.7733519673347473,1.0,1.0,-1.146036148071289,0.484412282705307,0.6616237759590149,0.204744279384613,0.0,0.0,1.0,42.55509948730469,25.0,9.87124729156494,-5996.7900390625,168.3935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,301.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344579458236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364577328786,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485400,293.1474914550781,297.1499938964844,293.1499938964844,0.1522536128759384,-3298.760498046875,304.1504211425781,0.7542150616645813,0.1575163751840591,0.1427949666976928,293.1630249023437,297.1499938964844,293.1499938964844,0.0071474541909992,-640.4617309570312,295.91217041015625,0.5033398270606995,0.050000000745058,0.0487242043018341,293.2030944824219,297.1499938964844,293.1499938964844,0.3083990216255188,-4425.55126953125,304.1609191894531,0.9032473564147948,0.2724968194961548,0.1914656907320022,293.1884460449219,297.1499938964844,293.1499938964844,0.4410668313503265,-7876.041015625,304.1564636230469,0.9930378198623656,0.3592612147331238,0.3408259749412536,293.2449951171875,297.1499938964844,293.1499938964844,0.0096146976575255,-3688.60595703125,298.2481384277344,0.5033398270606995,0.050000000745058,0.2311266511678695,285.0360717773437,291.1499938964844,261.5473327636719,259.9184265136719,279.8543395996094,293.2450256347656,285.036865234375,1.0,0.2471901029348373,0.7733519673347473,0.7733519673347473,1.0,1.0,-1.146036148071289,0.484412282705307,0.6616237759590149,0.204744279384613,0.0,0.0,1.0,42.55509948730469,25.0,9.87124729156494,-5996.7900390625,168.3935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,301.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344579458236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364577328786,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485460,293.14666748046875,297.1499938964844,293.1499938964844,0.1522286087274551,-3298.183837890625,304.1503295898437,0.7686235308647156,0.1577490717172622,0.142869547009468,293.16180419921875,297.1499938964844,293.1499938964844,0.007119174581021,-638.1596069335938,295.915771484375,0.5135619640350342,0.050000000745058,0.0485848262906074,293.20196533203125,297.1499938964844,293.1499938964844,0.3062632977962494,-4401.9462890625,304.1608581542969,0.9209349155426024,0.2713777124881744,0.190576896071434,293.1817932128906,297.1499938964844,293.1499938964844,0.426299899816513,-7661.20556640625,304.1802673339844,0.9990000128746032,0.359603077173233,0.3313236236572265,293.2442321777344,297.1499938964844,293.1499938964844,0.0095152575522661,-3663.107421875,298.2065734863281,0.5135619640350342,0.050000000745058,0.2304655015468597,285.04833984375,291.1499938964844,261.5272827148437,259.9014587402344,279.8528137207031,293.2442932128906,285.05133056640625,1.0,0.2405507564544677,0.7730646729469299,0.7730646729469299,1.0,1.0,-1.1327285766601562,0.4785164892673492,0.6542121171951294,0.201436847448349,0.0,0.0,1.0,38.84409332275391,25.0,23.825729370117188,-5981.5380859375,157.33204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,301.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344226598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364219060633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485520,293.14666748046875,297.1499938964844,293.1499938964844,0.1522286087274551,-3298.183837890625,304.1503295898437,0.7686235308647156,0.1577490717172622,0.142869547009468,293.16180419921875,297.1499938964844,293.1499938964844,0.007119174581021,-638.1596069335938,295.915771484375,0.5135619640350342,0.050000000745058,0.0485848262906074,293.20196533203125,297.1499938964844,293.1499938964844,0.3062632977962494,-4401.9462890625,304.1608581542969,0.9209349155426024,0.2713777124881744,0.190576896071434,293.1817932128906,297.1499938964844,293.1499938964844,0.426299899816513,-7661.20556640625,304.1802673339844,0.9990000128746032,0.359603077173233,0.3313236236572265,293.2442321777344,297.1499938964844,293.1499938964844,0.0095152575522661,-3663.107421875,298.2065734863281,0.5135619640350342,0.050000000745058,0.2304655015468597,285.04833984375,291.1499938964844,261.5272827148437,259.9014587402344,279.8528137207031,293.2442932128906,285.05133056640625,1.0,0.2405507564544677,0.7730646729469299,0.7730646729469299,1.0,1.0,-1.1327285766601562,0.4785164892673492,0.6542121171951294,0.201436847448349,0.0,0.0,1.0,38.84409332275391,25.0,23.825729370117188,-5981.5380859375,157.33204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,301.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344226598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364219060633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485580,293.14605712890625,297.1499938964844,293.1499938964844,0.1520272344350814,-3294.243408203125,304.1505432128906,0.7793126106262207,0.1579569578170776,0.1429785639047622,293.1604919433594,297.1499938964844,293.1499938964844,0.0070953364484012,-635.74755859375,295.9310302734375,0.5212412476539612,0.050000000745058,0.0484957136213779,293.2010192871094,297.1499938964844,293.1499938964844,0.3037656843662262,-4373.9306640625,304.1614074707031,0.9337929487228394,0.2702540457248688,0.1897317767143249,293.1583557128906,297.1499938964844,293.1499938964844,0.4049633145332336,-7355.0166015625,304.2052917480469,0.9990000128746032,0.3635284602642059,0.3183053731918335,293.24322509765625,297.1499938964844,293.1499938964844,0.0094239171594381,-3637.2138671875,298.17413330078125,0.5212412476539612,0.050000000745058,0.2300427854061126,285.0851745605469,291.1499938964844,261.5074768066406,259.8848571777344,279.8526306152344,293.2433166503906,285.0896911621094,1.0,0.2350367605686187,0.7727773785591125,0.7727773785591125,1.0,1.0,-1.1155732870101929,0.4709617495536804,0.6446115374565125,0.1971451491117477,0.0,0.0,1.0,36.354488372802734,25.0,47.51664352416992,-5961.97802734375,147.78680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,301.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342882513999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362855109618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485640,293.14605712890625,297.1499938964844,293.1499938964844,0.1520272344350814,-3294.243408203125,304.1505432128906,0.7793126106262207,0.1579569578170776,0.1429785639047622,293.1604919433594,297.1499938964844,293.1499938964844,0.0070953364484012,-635.74755859375,295.9310302734375,0.5212412476539612,0.050000000745058,0.0484957136213779,293.2010192871094,297.1499938964844,293.1499938964844,0.3037656843662262,-4373.9306640625,304.1614074707031,0.9337929487228394,0.2702540457248688,0.1897317767143249,293.1583557128906,297.1499938964844,293.1499938964844,0.4049633145332336,-7355.0166015625,304.2052917480469,0.9990000128746032,0.3635284602642059,0.3183053731918335,293.24322509765625,297.1499938964844,293.1499938964844,0.0094239171594381,-3637.2138671875,298.17413330078125,0.5212412476539612,0.050000000745058,0.2300427854061126,285.0851745605469,291.1499938964844,261.5074768066406,259.8848571777344,279.8526306152344,293.2433166503906,285.0896911621094,1.0,0.2350367605686187,0.7727773785591125,0.7727773785591125,1.0,1.0,-1.1155732870101929,0.4709617495536804,0.6446115374565125,0.1971451491117477,0.0,0.0,1.0,36.354488372802734,25.0,47.51664352416992,-5961.97802734375,147.78680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,301.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342882513999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362855109618,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485700,293.1457824707031,297.1499938964844,293.1499938964844,0.1519042402505874,-3291.863037109375,304.1506652832031,0.7841861248016357,0.1580588221549987,0.1430341303348541,293.1597900390625,297.1499938964844,293.1499938964844,0.0070842206478118,-634.5562744140625,295.9401550292969,0.5247895121574402,0.050000000745058,0.0484582260251045,293.2005920410156,297.1499938964844,293.1499938964844,0.3024787306785583,-4359.462890625,304.16168212890625,0.939450740814209,0.2696933150291443,0.1893129497766494,293.1436462402344,297.1499938964844,293.1499938964844,0.3954482078552246,-7219.34814453125,304.2124938964844,0.9990000128746032,0.3663080632686615,0.3126668632030487,293.2425842285156,297.1499938964844,293.1499938964844,0.0093805529177188,-3624.548095703125,298.1596374511719,0.5247895121574402,0.050000000745058,0.2298649698495865,285.1063537597656,291.1499938964844,261.4976806640625,259.876708984375,279.8519287109375,293.24267578125,285.1111145019531,1.0,0.2326551079750061,0.7726336717605591,0.7726336717605591,1.0,1.0,-1.1081105470657349,0.4676793217658996,0.6404312252998352,0.1952801644802093,0.0,0.0,1.0,35.304935455322266,25.0,54.07183837890625,-5953.91064453125,143.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,301.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341788917779922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361745235044,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485760,293.1455383300781,297.1499938964844,293.1499938964844,0.1517824679613113,-3289.500732421875,304.1507873535156,0.7887632250785828,0.1581640243530273,0.1430951058864593,293.1591186523437,297.1499938964844,293.1499938964844,0.0070738880895078,-633.4111938476562,295.9498291015625,0.528142511844635,0.050000000745058,0.0484246648848056,293.2001647949219,297.1499938964844,293.1499938964844,0.3011923730373382,-4344.9951171875,304.1618957519531,0.9445990920066832,0.2691373229026794,0.1888993829488754,293.1283264160156,297.1499938964844,293.1499938964844,0.3866521418094635,-7094.29443359375,304.21710205078125,0.9990000128746032,0.3693948984146118,0.3075307011604309,293.2418212890625,297.1499938964844,293.1499938964844,0.0093390168622136,-3612.252197265625,298.1460266113281,0.528142511844635,0.050000000745058,0.2297057509422302,285.128173828125,291.1499938964844,261.48797607421875,259.86865234375,279.8506774902344,293.241943359375,285.1330261230469,1.0,0.2304885536432266,0.7725672125816345,0.7725672125816345,1.0,1.0,-1.101290583610535,0.4646894335746765,0.6366011500358582,0.1935885846614837,0.0,0.0,1.0,34.3640251159668,28.0,57.98965835571289,-5946.80419921875,140.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,301.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134045124053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360387541353,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485820,293.14501953125,297.1499938964844,293.1499938964844,0.1516060680150985,-3285.983154296875,304.1508178710937,0.7945951819419861,0.1583800762891769,0.1432495564222335,293.1576232910156,297.1499938964844,293.1499938964844,0.0070590432733297,-631.5973510742188,295.9688720703125,0.5323498249053955,0.050000000745058,0.0483848564326763,293.1993103027344,297.1499938964844,293.1499938964844,0.2987317740917206,-4317.3681640625,304.1620178222656,0.9503010511398317,0.2680363655090332,0.1881008297204971,293.1000061035156,297.1499938964844,293.1499938964844,0.3751755058765411,-6934.783203125,304.2134704589844,0.9990000128746032,0.3756965398788452,0.3013244867324829,293.2400207519531,297.1499938964844,293.1499938964844,0.0092665329575538,-3590.6611328125,298.1197509765625,0.5323498249053955,0.050000000745058,0.2295169234275818,285.1693725585937,291.1499938964844,261.46881103515625,259.8528747558594,279.8458251953125,293.2401733398437,285.17340087890625,1.0,0.2279682010412216,0.7724341750144958,0.7724341750144958,1.0,1.0,-1.0927910804748535,0.4609628617763519,0.631828248500824,0.1914761811494827,0.0,0.0,1.0,33.24319839477539,46.0,55.21324157714844,-5939.60302734375,135.86508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,301.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337214857339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357103028567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485880,293.14501953125,297.1499938964844,293.1499938964844,0.1516060680150985,-3285.983154296875,304.1508178710937,0.7945951819419861,0.1583800762891769,0.1432495564222335,293.1576232910156,297.1499938964844,293.1499938964844,0.0070590432733297,-631.5973510742188,295.9688720703125,0.5323498249053955,0.050000000745058,0.0483848564326763,293.1993103027344,297.1499938964844,293.1499938964844,0.2987317740917206,-4317.3681640625,304.1620178222656,0.9503010511398317,0.2680363655090332,0.1881008297204971,293.1000061035156,297.1499938964844,293.1499938964844,0.3751755058765411,-6934.783203125,304.2134704589844,0.9990000128746032,0.3756965398788452,0.3013244867324829,293.2400207519531,297.1499938964844,293.1499938964844,0.0092665329575538,-3590.6611328125,298.1197509765625,0.5323498249053955,0.050000000745058,0.2295169234275818,285.1693725585937,291.1499938964844,261.46881103515625,259.8528747558594,279.8458251953125,293.2401733398437,285.17340087890625,1.0,0.2279682010412216,0.7724341750144958,0.7724341750144958,1.0,1.0,-1.0927910804748535,0.4609628617763519,0.631828248500824,0.1914761811494827,0.0,0.0,1.0,33.24319839477539,46.0,55.21324157714844,-5939.60302734375,135.86508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,301.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337214857339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357103028567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
485940,293.144775390625,297.1499938964844,293.1499938964844,0.1517675369977951,-3288.62255859375,304.1502380371094,0.784886360168457,0.158558115363121,0.143493577837944,293.1561889648437,297.1499938964844,293.1499938964844,0.0070686573162674,-632.0142822265625,295.9788818359375,0.5246695876121521,0.050000000745058,0.0484595075249671,293.1986999511719,297.1499938964844,293.1499938964844,0.2968729138374328,-4296.8837890625,304.1610412597656,0.9355319142341614,0.2669138014316559,0.1873805671930313,293.0892944335937,297.1499938964844,293.1499938964844,0.3905741572380066,-7175.25048828125,304.16552734375,0.9990000128746032,0.3792015612125397,0.312853991985321,293.2384033203125,297.1499938964844,293.1499938964844,0.0092315468937158,-3581.73095703125,298.0867004394531,0.5246695876121521,0.050000000745058,0.2298710495233535,285.1881408691406,291.1499938964844,261.45001220703125,259.8375549316406,279.8318176269531,293.2384948730469,285.1871643066406,1.0,0.2333253473043441,0.7723011374473572,0.7723011374473572,1.0,1.0,-1.1065610647201538,0.4669713079929352,0.639589786529541,0.1948212683200836,0.0,0.0,1.0,35.314945220947266,64.0,17.234434127807617,-5962.48388671875,143.38040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,301.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333883255720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353722036583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486000,293.144775390625,297.1499938964844,293.1499938964844,0.1517675369977951,-3288.62255859375,304.1502380371094,0.784886360168457,0.158558115363121,0.143493577837944,293.1561889648437,297.1499938964844,293.1499938964844,0.0070686573162674,-632.0142822265625,295.9788818359375,0.5246695876121521,0.050000000745058,0.0484595075249671,293.1986999511719,297.1499938964844,293.1499938964844,0.2968729138374328,-4296.8837890625,304.1610412597656,0.9355319142341614,0.2669138014316559,0.1873805671930313,293.0892944335937,297.1499938964844,293.1499938964844,0.3905741572380066,-7175.25048828125,304.16552734375,0.9990000128746032,0.3792015612125397,0.312853991985321,293.2384033203125,297.1499938964844,293.1499938964844,0.0092315468937158,-3581.73095703125,298.0867004394531,0.5246695876121521,0.050000000745058,0.2298710495233535,285.1881408691406,291.1499938964844,261.45001220703125,259.8375549316406,279.8318176269531,293.2384948730469,285.1871643066406,1.0,0.2333253473043441,0.7723011374473572,0.7723011374473572,1.0,1.0,-1.1065610647201538,0.4669713079929352,0.639589786529541,0.1948212683200836,0.0,0.0,1.0,35.314945220947266,64.0,17.234434127807617,-5962.48388671875,143.38040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,301.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333883255720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353722036583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486060,293.1448669433594,297.1499938964844,293.1499938964844,0.152512714266777,-3302.011474609375,304.1488952636719,0.7638285160064697,0.1586714535951614,0.1437870264053344,293.1546936035156,297.1499938964844,293.1499938964844,0.0071104541420936,-635.7715454101562,295.9659423828125,0.5089433789253235,0.050000000745058,0.0486446134746074,293.19830322265625,297.1499938964844,293.1499938964844,0.2961687743663788,-4290.115234375,304.15850830078125,0.9053329229354858,0.2657618820667267,0.1867200136184692,293.11456298828125,297.1499938964844,293.1499938964844,0.4312968552112579,-7778.51025390625,304.0920715332031,0.9990000128746032,0.3756978213787079,0.3397654891014099,293.23785400390625,297.1499938964844,293.1499938964844,0.0092395301908254,-3590.209716796875,298.03228759765625,0.5089433789253235,0.050000000745058,0.230749100446701,285.1513366699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8103942871094,293.23785400390625,285.1441955566406,1.0,0.2449315190315246,0.7720407843589783,0.7720407843589783,1.0,1.0,-1.1396914720535278,0.4814440608024597,0.6582474112510681,0.2030311077833175,0.0,0.0,1.0,40.45183563232422,67.0,-51.67213821411133,-6007.8623046875,162.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,301.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332041174173355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351852552033,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486120,293.1448669433594,297.1499938964844,293.1499938964844,0.152512714266777,-3302.011474609375,304.1488952636719,0.7638285160064697,0.1586714535951614,0.1437870264053344,293.1546936035156,297.1499938964844,293.1499938964844,0.0071104541420936,-635.7715454101562,295.9659423828125,0.5089433789253235,0.050000000745058,0.0486446134746074,293.19830322265625,297.1499938964844,293.1499938964844,0.2961687743663788,-4290.115234375,304.15850830078125,0.9053329229354858,0.2657618820667267,0.1867200136184692,293.11456298828125,297.1499938964844,293.1499938964844,0.4312968552112579,-7778.51025390625,304.0920715332031,0.9990000128746032,0.3756978213787079,0.3397654891014099,293.23785400390625,297.1499938964844,293.1499938964844,0.0092395301908254,-3590.209716796875,298.03228759765625,0.5089433789253235,0.050000000745058,0.230749100446701,285.1513366699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8103942871094,293.23785400390625,285.1441955566406,1.0,0.2449315190315246,0.7720407843589783,0.7720407843589783,1.0,1.0,-1.1396914720535278,0.4814440608024597,0.6582474112510681,0.2030311077833175,0.0,0.0,1.0,40.45183563232422,67.0,-51.67213821411133,-6007.8623046875,162.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,301.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332041174173355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351852552033,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
