time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.14501953125,297.1499938964844,293.1499938964844,0.1536333709955215,-3322.20166015625,304.1473999023437,0.7420977354049683,0.1587703675031662,0.1441032886505127,293.1527709960937,297.1499938964844,293.1499938964844,0.0071765482425689,-641.8952026367188,295.9383850097656,0.4932551681995392,0.050000000745058,0.0488894470036029,293.1977844238281,297.1499938964844,293.1499938964844,0.2962462902069092,-4292.40771484375,304.15557861328125,0.8763436079025269,0.2646389007568359,0.186107262969017,293.16143798828125,297.1499938964844,293.1499938964844,0.4495279192924499,-8038.376953125,304.0856018066406,0.9841511845588684,0.3670687675476074,0.3500684201717376,293.2385559082031,297.1499938964844,293.1499938964844,0.0092730121687054,-3609.28662109375,297.96014404296875,0.4932551681995392,0.050000000745058,0.2319104820489883,285.0750732421875,291.1499938964844,261.4139099121094,259.8089294433594,279.7992553710937,293.2384948730469,285.0696105957031,1.0,0.25489541888237,0.7717804312705994,0.7717804312705994,1.0,1.0,-1.1525899171829224,0.4869867861270904,0.6656031608581543,0.2064829468727111,0.0,0.0,1.0,46.8373908996582,70.0,-81.39765167236328,-6021.1787109375,178.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,301.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332735270261764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352556864731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486240,293.14501953125,297.1499938964844,293.1499938964844,0.1536333709955215,-3322.20166015625,304.1473999023437,0.7420977354049683,0.1587703675031662,0.1441032886505127,293.1527709960937,297.1499938964844,293.1499938964844,0.0071765482425689,-641.8952026367188,295.9383850097656,0.4932551681995392,0.050000000745058,0.0488894470036029,293.1977844238281,297.1499938964844,293.1499938964844,0.2962462902069092,-4292.40771484375,304.15557861328125,0.8763436079025269,0.2646389007568359,0.186107262969017,293.16143798828125,297.1499938964844,293.1499938964844,0.4495279192924499,-8038.376953125,304.0856018066406,0.9841511845588684,0.3670687675476074,0.3500684201717376,293.2385559082031,297.1499938964844,293.1499938964844,0.0092730121687054,-3609.28662109375,297.96014404296875,0.4932551681995392,0.050000000745058,0.2319104820489883,285.0750732421875,291.1499938964844,261.4139099121094,259.8089294433594,279.7992553710937,293.2384948730469,285.0696105957031,1.0,0.25489541888237,0.7717804312705994,0.7717804312705994,1.0,1.0,-1.1525899171829224,0.4869867861270904,0.6656031608581543,0.2064829468727111,0.0,0.0,1.0,46.8373908996582,70.0,-81.39765167236328,-6021.1787109375,178.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,301.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332735270261764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352556864731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486300,293.14520263671875,297.1499938964844,293.1499938964844,0.1540174782276153,-3328.937255859375,304.1471862792969,0.7323536276817322,0.1587949395179748,0.1442670673131942,293.1517639160156,297.1499938964844,293.1499938964844,0.0072084297426044,-644.4937133789062,295.9336242675781,0.4860678017139435,0.050000000745058,0.049023114144802,293.1976318359375,297.1499938964844,293.1499938964844,0.2959553301334381,-4289.4326171875,304.15509033203125,0.8631341457366943,0.2640646398067474,0.1858154386281967,293.1744689941406,297.1499938964844,293.1499938964844,0.4471338987350464,-7988.4072265625,304.1017150878906,0.9683976769447328,0.3643598556518554,0.3470094501972198,293.2391052246094,297.1499938964844,293.1499938964844,0.0092852870002388,-3615.684814453125,297.9293212890625,0.4860678017139435,0.050000000745058,0.2325445413589477,285.0566101074219,291.1499938964844,261.4052124023437,259.8022155761719,279.79754638671875,293.2390441894531,285.0538024902344,1.0,0.259133368730545,0.7716502547264099,0.7716502547264099,1.0,1.0,-1.150504231452942,0.4860610663890838,0.6644431352615356,0.2059204280376434,0.0,0.0,1.0,50.19211959838867,70.0,-62.512454986572266,-6016.68798828125,184.66944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,301.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333595514297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353429979644,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486360,293.1454772949219,297.1499938964844,293.1499938964844,0.1543079167604446,-3333.978271484375,304.1471862792969,0.7241721153259277,0.158801719546318,0.1443986743688583,293.1508483886719,297.1499938964844,293.1499938964844,0.0072364010848104,-646.7103271484375,295.93170166015625,0.4797240197658539,0.050000000745058,0.0491467975080013,293.1975402832031,297.1499938964844,293.1499938964844,0.2955243587493896,-4284.76318359375,304.15496826171875,0.8521758317947388,0.2634805738925934,0.1855028420686721,293.1820373535156,297.1499938964844,293.1499938964844,0.4450113475322723,-7952.7041015625,304.1142883300781,0.9540934562683104,0.3625622987747192,0.3450264930725097,293.2397155761719,297.1499938964844,293.1499938964844,0.0092916851863265,-3619.971923828125,297.9004211425781,0.4797240197658539,0.050000000745058,0.2331312447786331,285.0448608398437,291.1499938964844,261.3966369628906,259.795654296875,279.7962341308594,293.2396240234375,285.0426330566406,1.0,0.263004720211029,0.7713797092437744,0.7713797092437744,1.0,1.0,-1.1487587690353394,0.4852522313594818,0.6635065078735352,0.2054724991321563,0.0,0.0,1.0,53.29998016357422,73.0,-47.58725357055664,-6012.79833984375,190.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546936035156,301.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133451908826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354367268504,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486420,293.1460266113281,297.1499938964844,293.1499938964844,0.1547719240188598,-3341.977783203125,304.1473388671875,0.7106409072875977,0.1588040441274643,0.1446109414100647,293.1492004394531,297.1499938964844,293.1499938964844,0.0072861784137785,-650.5911254882812,295.93035888671875,0.4680521786212921,0.050000000745058,0.0493662469089031,293.1973571777344,297.1499938964844,293.1499938964844,0.2945208549499511,-4273.71484375,304.15496826171875,0.8351531028747559,0.2623161375522613,0.1848544180393219,293.1889038085937,297.1499938964844,293.1499938964844,0.4427928626537323,-7914.21533203125,304.129638671875,0.9303582310676576,0.360342264175415,0.3427696824073791,293.2407531738281,297.1499938964844,293.1499938964844,0.009295031428337,-3625.3984375,297.8445129394531,0.4680521786212921,0.050000000745058,0.2341722100973129,285.0270690917969,291.1499938964844,261.3798522949219,259.78302001953125,279.7930908203125,293.2406921386719,285.0254821777344,1.0,0.2698806524276733,0.770838737487793,0.770838737487793,1.0,1.0,-1.1470386981964111,0.4844073951244354,0.6626312732696533,0.2050264924764633,0.0,0.0,1.0,58.8337516784668,61.0,-29.32450294494629,-6008.16748046875,200.4600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,301.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336481571197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356358843622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486480,293.1460266113281,297.1499938964844,293.1499938964844,0.1547719240188598,-3341.977783203125,304.1473388671875,0.7106409072875977,0.1588040441274643,0.1446109414100647,293.1492004394531,297.1499938964844,293.1499938964844,0.0072861784137785,-650.5911254882812,295.93035888671875,0.4680521786212921,0.050000000745058,0.0493662469089031,293.1973571777344,297.1499938964844,293.1499938964844,0.2945208549499511,-4273.71484375,304.15496826171875,0.8351531028747559,0.2623161375522613,0.1848544180393219,293.1889038085937,297.1499938964844,293.1499938964844,0.4427928626537323,-7914.21533203125,304.129638671875,0.9303582310676576,0.360342264175415,0.3427696824073791,293.2407531738281,297.1499938964844,293.1499938964844,0.009295031428337,-3625.3984375,297.8445129394531,0.4680521786212921,0.050000000745058,0.2341722100973129,285.0270690917969,291.1499938964844,261.3798522949219,259.78302001953125,279.7930908203125,293.2406921386719,285.0254821777344,1.0,0.2698806524276733,0.770838737487793,0.770838737487793,1.0,1.0,-1.1470386981964111,0.4844073951244354,0.6626312732696533,0.2050264924764633,0.0,0.0,1.0,58.8337516784668,61.0,-29.32450294494629,-6008.16748046875,200.4600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,301.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336481571197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356358843622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486540,293.1462707519531,297.1499938964844,293.1499938964844,0.154981642961502,-3345.53369140625,304.1478881835937,0.7083806991577148,0.1588546484708786,0.1446745246648788,293.1476135253906,297.1499938964844,293.1499938964844,0.0073025058954954,-651.9237060546875,295.93231201171875,0.4658751487731933,0.050000000745058,0.0494040995836257,293.19708251953125,297.1499938964844,293.1499938964844,0.2931548058986664,-4258.390625,304.1556091308594,0.8315478563308716,0.2611674070358276,0.1840759217739105,293.1907653808594,297.1499938964844,293.1499938964844,0.4413861334323883,-7890.185546875,304.1386413574219,0.925382137298584,0.3589737713336944,0.341366171836853,293.241455078125,297.1499938964844,293.1499938964844,0.009250009432435,-3616.56640625,297.79156494140625,0.4658751487731933,0.050000000745058,0.2343517690896988,285.015380859375,291.1499938964844,261.36346435546875,259.7709655761719,279.7902526855469,293.2414245605469,285.0145568847656,1.0,0.2702867984771728,0.7702977061271667,0.7702977061271667,1.0,1.0,-1.1447575092315674,0.4833111464977264,0.6614463925361633,0.204455092549324,0.0,0.0,1.0,59.76213455200195,49.0,-17.141305923461914,-6003.734375,201.52993774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,301.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338495314121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358402514597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486600,293.1462707519531,297.1499938964844,293.1499938964844,0.154981642961502,-3345.53369140625,304.1478881835937,0.7083806991577148,0.1588546484708786,0.1446745246648788,293.1476135253906,297.1499938964844,293.1499938964844,0.0073025058954954,-651.9237060546875,295.93231201171875,0.4658751487731933,0.050000000745058,0.0494040995836257,293.19708251953125,297.1499938964844,293.1499938964844,0.2931548058986664,-4258.390625,304.1556091308594,0.8315478563308716,0.2611674070358276,0.1840759217739105,293.1907653808594,297.1499938964844,293.1499938964844,0.4413861334323883,-7890.185546875,304.1386413574219,0.925382137298584,0.3589737713336944,0.341366171836853,293.241455078125,297.1499938964844,293.1499938964844,0.009250009432435,-3616.56640625,297.79156494140625,0.4658751487731933,0.050000000745058,0.2343517690896988,285.015380859375,291.1499938964844,261.36346435546875,259.7709655761719,279.7902526855469,293.2414245605469,285.0145568847656,1.0,0.2702867984771728,0.7702977061271667,0.7702977061271667,1.0,1.0,-1.1447575092315674,0.4833111464977264,0.6614463925361633,0.204455092549324,0.0,0.0,1.0,59.76213455200195,49.0,-17.141305923461914,-6003.734375,201.52993774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,301.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338495314121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358402514597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486660,293.14599609375,297.1499938964844,293.1499938964844,0.1550540179014206,-3346.6875,304.1484680175781,0.7150110602378845,0.1590030044317245,0.144684836268425,293.1459350585937,297.1499938964844,293.1499938964844,0.0072921859100461,-651.1964111328125,295.9383239746094,0.4718206524848938,0.050000000745058,0.0492981113493442,293.1965637207031,297.1499938964844,293.1499938964844,0.2915281653404236,-4240.033203125,304.1564636230469,0.8375244736671448,0.2600820958614349,0.1832297593355178,293.1905212402344,297.1499938964844,293.1499938964844,0.4400589168071747,-7868.9091796875,304.14459228515625,0.9341739416122437,0.3579872250556946,0.3402581810951233,293.2417297363281,297.1499938964844,293.1499938964844,0.0091676423326134,-3596.33544921875,297.74224853515625,0.4718206524848938,0.050000000745058,0.2338490039110183,285.0104675292969,291.1499938964844,261.3474426269531,259.7594299316406,279.7869567871094,293.2417297363281,285.01025390625,1.0,0.2662513852119446,0.7699940800666809,0.7699940800666809,1.0,1.0,-1.141693949699402,0.4819018840789795,0.6597921252250671,0.2037184983491897,0.0,0.0,1.0,57.03763198852539,37.0,-7.465543270111084,-5999.38232421875,195.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,301.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340350061655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360284804832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486720,293.14599609375,297.1499938964844,293.1499938964844,0.1550540179014206,-3346.6875,304.1484680175781,0.7150110602378845,0.1590030044317245,0.144684836268425,293.1459350585937,297.1499938964844,293.1499938964844,0.0072921859100461,-651.1964111328125,295.9383239746094,0.4718206524848938,0.050000000745058,0.0492981113493442,293.1965637207031,297.1499938964844,293.1499938964844,0.2915281653404236,-4240.033203125,304.1564636230469,0.8375244736671448,0.2600820958614349,0.1832297593355178,293.1905212402344,297.1499938964844,293.1499938964844,0.4400589168071747,-7868.9091796875,304.14459228515625,0.9341739416122437,0.3579872250556946,0.3402581810951233,293.2417297363281,297.1499938964844,293.1499938964844,0.0091676423326134,-3596.33544921875,297.74224853515625,0.4718206524848938,0.050000000745058,0.2338490039110183,285.0104675292969,291.1499938964844,261.3474426269531,259.7594299316406,279.7869567871094,293.2417297363281,285.01025390625,1.0,0.2662513852119446,0.7699940800666809,0.7699940800666809,1.0,1.0,-1.141693949699402,0.4819018840789795,0.6597921252250671,0.2037184983491897,0.0,0.0,1.0,57.03763198852539,37.0,-7.465543270111084,-5999.38232421875,195.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,301.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340350061655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360284804832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486780,293.1453552246094,297.1499938964844,293.1499938964844,0.1550606489181518,-3346.686767578125,304.1489562988281,0.7280265092849731,0.1592389196157455,0.1446849703788757,293.1441345214844,297.1499938964844,293.1499938964844,0.0072643407620489,-649.0950317382812,295.9479675292969,0.4823527038097381,0.050000000745058,0.0490954108536243,293.1957397460937,297.1499938964844,293.1499938964844,0.2897550463676452,-4219.9853515625,304.1572570800781,0.8516518473625183,0.2590669393539428,0.1823606789112091,293.1893005371094,297.1499938964844,293.1499938964844,0.4386648833751678,-7847.71044921875,304.148681640625,0.9535356760025024,0.3572065830230713,0.3392786979675293,293.2416076660156,297.1499938964844,293.1499938964844,0.0090615944936871,-3568.540771484375,297.6961364746094,0.4823527038097381,0.050000000745058,0.2328874915838241,285.01080322265625,291.1499938964844,261.3317565917969,259.74835205078125,279.78375244140625,293.2416381835937,285.0110778808594,1.0,0.2589313983917236,0.7696904540061951,0.7696904540061951,1.0,1.0,-1.138078212738037,0.4802511632442474,0.6578270196914673,0.2028481513261795,0.0,0.0,1.0,51.8569450378418,25.0,0.133923202753067,-5995.1767578125,184.0620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,301.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341873854398727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361831382382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486840,293.1453552246094,297.1499938964844,293.1499938964844,0.1550606489181518,-3346.686767578125,304.1489562988281,0.7280265092849731,0.1592389196157455,0.1446849703788757,293.1441345214844,297.1499938964844,293.1499938964844,0.0072643407620489,-649.0950317382812,295.9479675292969,0.4823527038097381,0.050000000745058,0.0490954108536243,293.1957397460937,297.1499938964844,293.1499938964844,0.2897550463676452,-4219.9853515625,304.1572570800781,0.8516518473625183,0.2590669393539428,0.1823606789112091,293.1893005371094,297.1499938964844,293.1499938964844,0.4386648833751678,-7847.71044921875,304.148681640625,0.9535356760025024,0.3572065830230713,0.3392786979675293,293.2416076660156,297.1499938964844,293.1499938964844,0.0090615944936871,-3568.540771484375,297.6961364746094,0.4823527038097381,0.050000000745058,0.2328874915838241,285.01080322265625,291.1499938964844,261.3317565917969,259.74835205078125,279.78375244140625,293.2416381835937,285.0110778808594,1.0,0.2589313983917236,0.7696904540061951,0.7696904540061951,1.0,1.0,-1.138078212738037,0.4802511632442474,0.6578270196914673,0.2028481513261795,0.0,0.0,1.0,51.8569450378418,25.0,0.133923202753067,-5995.1767578125,184.0620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,301.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341873854398727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361831382382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486900,293.1448974609375,297.1499938964844,293.1499938964844,0.1550499498844146,-3346.4384765625,304.149169921875,0.7370095252990723,0.1593850255012512,0.1446868777275085,293.1431579589844,297.1499938964844,293.1499938964844,0.0072457981295883,-647.6751098632812,295.9540710449219,0.488970011472702,0.050000000745058,0.0489679798483848,293.1952514648437,297.1499938964844,293.1499938964844,0.2888337671756744,-4209.5615234375,304.1576232910156,0.8621166348457336,0.2585843801498413,0.1819247156381607,293.1884765625,297.1499938964844,293.1499938964844,0.4379356801509857,-7836.9296875,304.1502380371094,0.966379165649414,0.3568692207336426,0.3388183712959289,293.2414245605469,297.1499938964844,293.1499938964844,0.0090026408433914,-3552.634033203125,297.67413330078125,0.488970011472702,0.050000000745058,0.2322830259799957,285.0125732421875,291.1499938964844,261.3240051269531,259.74298095703125,279.7822265625,293.241455078125,285.0130615234375,1.0,0.2542948424816131,0.7695385813713074,0.7695385813713074,1.0,1.0,-1.1361262798309326,0.4793626666069031,0.6567636132240295,0.2023781985044479,0.0,0.0,1.0,48.60435104370117,25.0,3.286860704421997,-5993.16748046875,177.17288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,301.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342474371194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362440816592,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
486960,293.1444091796875,297.1499938964844,293.1499938964844,0.1550341993570327,-3346.099609375,304.1493530273437,0.7481602430343628,0.1595474481582641,0.1446918398141861,293.1421813964844,297.1499938964844,293.1499938964844,0.0072250319644808,-646.0738525390625,295.9609375,0.4968411922454834,0.050000000745058,0.0488275177776813,293.1947021484375,297.1499938964844,293.1499938964844,0.2878977954387665,-4198.96923828125,304.1579284667969,0.8753200173377991,0.2581173181533813,0.1814902126789093,293.18756103515625,297.1499938964844,293.1499938964844,0.4371888041496277,-7826.0400390625,304.15155029296875,0.9806400537490844,0.3565598726272583,0.3383735716342926,293.2411804199219,297.1499938964844,293.1499938964844,0.0089409379288554,-3535.736083984375,297.6527709960937,0.4968411922454834,0.050000000745058,0.2316167205572128,285.0152893066406,291.1499938964844,261.3163146972656,259.7377014160156,279.7806701660156,293.2412109375,285.0159606933594,1.0,0.2491099238395691,0.7693965435028076,0.7693965435028076,1.0,1.0,-1.1341084241867063,0.4784465432167053,0.655661940574646,0.2018938213586807,0.0,0.0,1.0,45.02085876464844,25.0,6.038636684417725,-5991.23779296875,169.64878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,301.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342953890562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362927432637,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487020,293.1434020996094,297.1499938964844,293.1499938964844,0.1551295667886734,-3347.606201171875,304.1494140625,0.7671370506286621,0.1598906815052032,0.1448088139295578,293.1401062011719,297.1499938964844,293.1499938964844,0.0071992427110672,-643.9844360351562,295.9763488769531,0.5100117325782776,0.050000000745058,0.0486303456127643,293.193603515625,297.1499938964844,293.1499938964844,0.2861603200435638,-4179.37060546875,304.1581726074219,0.8969793915748596,0.2572070360183716,0.1807058900594711,293.1855773925781,297.1499938964844,293.1499938964844,0.4350716173648834,-7794.83349609375,304.1547546386719,0.9990000128746032,0.3560119271278381,0.3370698690414428,293.24053955078125,297.1499938964844,293.1499938964844,0.0088398782536387,-3508.009033203125,297.6112365722656,0.5100117325782776,0.050000000745058,0.2306814193725586,285.0221252441406,291.1499938964844,261.3011169433594,259.7274475097656,279.77740478515625,293.2405700683594,285.0228881835937,1.0,0.2418952137231826,0.7691123485565186,0.7691123485565186,1.0,1.0,-1.130420207977295,0.4767600893974304,0.6536600589752197,0.2010335922241211,0.0,0.0,1.0,39.98005676269531,25.0,9.162589073181152,-5988.17431640625,158.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,301.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343545913696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363528426736,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487080,293.1434020996094,297.1499938964844,293.1499938964844,0.1551295667886734,-3347.606201171875,304.1494140625,0.7671370506286621,0.1598906815052032,0.1448088139295578,293.1401062011719,297.1499938964844,293.1499938964844,0.0071992427110672,-643.9844360351562,295.9763488769531,0.5100117325782776,0.050000000745058,0.0486303456127643,293.193603515625,297.1499938964844,293.1499938964844,0.2861603200435638,-4179.37060546875,304.1581726074219,0.8969793915748596,0.2572070360183716,0.1807058900594711,293.1855773925781,297.1499938964844,293.1499938964844,0.4350716173648834,-7794.83349609375,304.1547546386719,0.9990000128746032,0.3560119271278381,0.3370698690414428,293.24053955078125,297.1499938964844,293.1499938964844,0.0088398782536387,-3508.009033203125,297.6112365722656,0.5100117325782776,0.050000000745058,0.2306814193725586,285.0221252441406,291.1499938964844,261.3011169433594,259.7274475097656,279.77740478515625,293.2405700683594,285.0228881835937,1.0,0.2418952137231826,0.7691123485565186,0.7691123485565186,1.0,1.0,-1.130420207977295,0.4767600893974304,0.6536600589752197,0.2010335922241211,0.0,0.0,1.0,39.98005676269531,25.0,9.162589073181152,-5988.17431640625,158.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,301.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343545913696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363528426736,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487140,293.1425170898437,297.1499938964844,293.1499938964844,0.1552106738090515,-3348.64599609375,304.14947509765625,0.7788118124008179,0.1602390706539154,0.1450292021036148,293.1378479003906,297.1499938964844,293.1499938964844,0.0071902815252542,-642.809814453125,295.9997863769531,0.5181044340133667,0.050000000745058,0.0485307648777961,293.1925354003906,297.1499938964844,293.1499938964844,0.284320205450058,-4158.40771484375,304.1585388183594,0.9094489812850952,0.2563226222991943,0.1800144165754318,293.1716613769531,297.1499938964844,293.1499938964844,0.4136771857738495,-7484.2841796875,304.1885070800781,0.9990000128746032,0.3578875958919525,0.3234808146953583,293.2396240234375,297.1499938964844,293.1499938964844,0.00876169744879,-3485.10791015625,297.5762023925781,0.5181044340133667,0.050000000745058,0.2302090525627136,285.0439147949219,291.1499938964844,261.2861022949219,259.7174987792969,279.780517578125,293.2396850585937,285.0478820800781,1.0,0.2359675765037536,0.7688281536102295,0.7688281536102295,1.0,1.0,-1.1127965450286863,0.4689768254756927,0.6438196897506714,0.1967188566923141,0.0,0.0,1.0,37.221717834472656,25.0,34.31639862060547,-5966.7939453125,148.6742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,301.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343420594930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363401097478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487200,293.1425170898437,297.1499938964844,293.1499938964844,0.1552106738090515,-3348.64599609375,304.14947509765625,0.7788118124008179,0.1602390706539154,0.1450292021036148,293.1378479003906,297.1499938964844,293.1499938964844,0.0071902815252542,-642.809814453125,295.9997863769531,0.5181044340133667,0.050000000745058,0.0485307648777961,293.1925354003906,297.1499938964844,293.1499938964844,0.284320205450058,-4158.40771484375,304.1585388183594,0.9094489812850952,0.2563226222991943,0.1800144165754318,293.1716613769531,297.1499938964844,293.1499938964844,0.4136771857738495,-7484.2841796875,304.1885070800781,0.9990000128746032,0.3578875958919525,0.3234808146953583,293.2396240234375,297.1499938964844,293.1499938964844,0.00876169744879,-3485.10791015625,297.5762023925781,0.5181044340133667,0.050000000745058,0.2302090525627136,285.0439147949219,291.1499938964844,261.2861022949219,259.7174987792969,279.780517578125,293.2396850585937,285.0478820800781,1.0,0.2359675765037536,0.7688281536102295,0.7688281536102295,1.0,1.0,-1.1127965450286863,0.4689768254756927,0.6438196897506714,0.1967188566923141,0.0,0.0,1.0,37.221717834472656,25.0,34.31639862060547,-5966.7939453125,148.6742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,301.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343420594930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363401097478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487260,293.141845703125,297.1499938964844,293.1499938964844,0.1551325321197509,-3346.744873046875,304.1497802734375,0.7890464663505554,0.1605658829212188,0.1452507078647613,293.1357116699219,297.1499938964844,293.1499938964844,0.0071811331436038,-641.3238525390625,296.0317687988281,0.5253238081932068,0.050000000745058,0.0484528131783008,293.191650390625,297.1499938964844,293.1499938964844,0.2822053730487823,-4134.09765625,304.1592102050781,0.9208662509918212,0.2554262280464172,0.1793335378170013,293.1448669433594,297.1499938964844,293.1499938964844,0.3943729400634765,-7206.94970703125,304.2074890136719,0.9990000128746032,0.3627600967884063,0.3118367493152618,293.2384338378906,297.1499938964844,293.1499938964844,0.0086856307461857,-3461.052001953125,297.5492248535156,0.5253238081932068,0.050000000745058,0.2298392802476883,285.0838317871094,291.1499938964844,261.2712097167969,259.70782470703125,279.7816772460937,293.238525390625,285.0885314941406,1.0,0.2310867756605148,0.7686289548873901,0.7686289548873901,1.0,1.0,-1.0977591276168823,0.4623643457889557,0.6353947520256042,0.1930345445871353,0.0,0.0,1.0,35.04788589477539,25.0,52.3275032043457,-5949.95947265625,140.5310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,301.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342034041881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361993927275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487320,293.141845703125,297.1499938964844,293.1499938964844,0.1551325321197509,-3346.744873046875,304.1497802734375,0.7890464663505554,0.1605658829212188,0.1452507078647613,293.1357116699219,297.1499938964844,293.1499938964844,0.0071811331436038,-641.3238525390625,296.0317687988281,0.5253238081932068,0.050000000745058,0.0484528131783008,293.191650390625,297.1499938964844,293.1499938964844,0.2822053730487823,-4134.09765625,304.1592102050781,0.9208662509918212,0.2554262280464172,0.1793335378170013,293.1448669433594,297.1499938964844,293.1499938964844,0.3943729400634765,-7206.94970703125,304.2074890136719,0.9990000128746032,0.3627600967884063,0.3118367493152618,293.2384338378906,297.1499938964844,293.1499938964844,0.0086856307461857,-3461.052001953125,297.5492248535156,0.5253238081932068,0.050000000745058,0.2298392802476883,285.0838317871094,291.1499938964844,261.2712097167969,259.70782470703125,279.7816772460937,293.238525390625,285.0885314941406,1.0,0.2310867756605148,0.7686289548873901,0.7686289548873901,1.0,1.0,-1.0977591276168823,0.4623643457889557,0.6353947520256042,0.1930345445871353,0.0,0.0,1.0,35.04788589477539,25.0,52.3275032043457,-5949.95947265625,140.5310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,301.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342034041881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361993927275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487380,293.1412048339844,297.1499938964844,293.1499938964844,0.1550449132919311,-3344.661376953125,304.1499938964844,0.7980586886405945,0.1609028875827789,0.1454904377460479,293.133544921875,297.1499938964844,293.1499938964844,0.0071749021299183,-639.9884643554688,296.0662536621094,0.5317568778991699,0.050000000745058,0.0483903624117374,293.1907958984375,297.1499938964844,293.1499938964844,0.2800653576850891,-4109.482421875,304.1596984863281,0.9308567643165588,0.2545413672924042,0.1786684095859527,293.1145935058594,297.1499938964844,293.1499938964844,0.3778120577335357,-6970.91357421875,304.2156982421875,0.9990000128746032,0.3690245151519775,0.3021843135356903,293.2367858886719,297.1499938964844,293.1499938964844,0.0086155571043491,-3438.22216796875,297.5260009765625,0.5317568778991699,0.050000000745058,0.2295430451631546,285.127197265625,291.1499938964844,261.25640869140625,259.6983642578125,279.7813720703125,293.2369079589844,285.1321105957031,1.0,0.2270548790693283,0.768429696559906,0.768429696559906,1.0,1.0,-1.0852315425872805,0.4568574726581573,0.6283740997314453,0.1899862289428711,0.0,0.0,1.0,33.30232620239258,28.0,59.3507080078125,-5936.9228515625,134.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,301.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339521259069442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359443849651,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487440,293.1412048339844,297.1499938964844,293.1499938964844,0.1550449132919311,-3344.661376953125,304.1499938964844,0.7980586886405945,0.1609028875827789,0.1454904377460479,293.133544921875,297.1499938964844,293.1499938964844,0.0071749021299183,-639.9884643554688,296.0662536621094,0.5317568778991699,0.050000000745058,0.0483903624117374,293.1907958984375,297.1499938964844,293.1499938964844,0.2800653576850891,-4109.482421875,304.1596984863281,0.9308567643165588,0.2545413672924042,0.1786684095859527,293.1145935058594,297.1499938964844,293.1499938964844,0.3778120577335357,-6970.91357421875,304.2156982421875,0.9990000128746032,0.3690245151519775,0.3021843135356903,293.2367858886719,297.1499938964844,293.1499938964844,0.0086155571043491,-3438.22216796875,297.5260009765625,0.5317568778991699,0.050000000745058,0.2295430451631546,285.127197265625,291.1499938964844,261.25640869140625,259.6983642578125,279.7813720703125,293.2369079589844,285.1321105957031,1.0,0.2270548790693283,0.768429696559906,0.768429696559906,1.0,1.0,-1.0852315425872805,0.4568574726581573,0.6283740997314453,0.1899862289428711,0.0,0.0,1.0,33.30232620239258,28.0,59.3507080078125,-5936.9228515625,134.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,301.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339521259069442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359443849651,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487500,293.1408996582031,297.1499938964844,293.1499938964844,0.1550233960151672,-3344.0146484375,304.1500244140625,0.8012418746948242,0.161075621843338,0.1456254720687866,293.1324462890625,297.1499938964844,293.1499938964844,0.0071741105057299,-639.494873046875,296.0838317871094,0.533988356590271,0.050000000745058,0.0483700297772884,293.1903991699219,297.1499938964844,293.1499938964844,0.2790257930755615,-4097.53564453125,304.1598205566406,0.9340755343437196,0.2541038691997528,0.1783479452133178,293.10009765625,297.1499938964844,293.1499938964844,0.3719303011894226,-6888.56591796875,304.2143859863281,0.9990000128746032,0.3723259568214416,0.298973798751831,293.23583984375,297.1499938964844,293.1499938964844,0.0085843009874224,-3427.88427734375,297.5152282714844,0.533988356590271,0.050000000745058,0.2294465899467468,285.1486511230469,291.1499938964844,261.2489929199219,259.6936950683594,279.7802124023437,293.2359619140625,285.1532897949219,1.0,0.2257937341928482,0.7683300375938416,0.7683300375938416,1.0,1.0,-1.0810136795043943,0.4550011157989502,0.6260125041007996,0.1889588534832,0.0,0.0,1.0,32.73253631591797,28.0,58.85082244873047,-5933.27734375,131.89157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,301.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337931454181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135783033329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487560,293.1405944824219,297.1499938964844,293.1499938964844,0.1550349742174148,-3343.9697265625,304.1499938964844,0.8034307956695557,0.161250352859497,0.1457689106464386,293.13134765625,297.1499938964844,293.1499938964844,0.0071753500960767,-639.1902465820312,296.10076904296875,0.5354586243629456,0.050000000745058,0.0483569726347923,293.19000244140625,297.1499938964844,293.1499938964844,0.2780422866344452,-4086.26611328125,304.1598205566406,0.9359655380249025,0.2536696791648865,0.1780346632003784,293.0872802734375,297.1499938964844,293.1499938964844,0.3678179979324341,-6832.2802734375,304.21014404296875,0.9990000128746032,0.3754737377166748,0.2968937456607818,293.2348327636719,297.1499938964844,293.1499938964844,0.0085559813305735,-3418.600341796875,297.504150390625,0.5354586243629456,0.050000000745058,0.2293846607208252,285.1678771972656,291.1499938964844,261.2416076660156,259.6890563964844,279.7782897949219,293.2349548339844,285.171875,1.0,0.2249602675437927,0.7682729363441467,0.7682729363441467,1.0,1.0,-1.078222155570984,0.4537685215473175,0.6244536638259888,0.1882959604263305,0.0,0.0,1.0,32.36601257324219,31.0,54.71358108520508,-5931.5322265625,130.51004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,301.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336199641227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356072752969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487620,293.1400146484375,297.1499938964844,293.1499938964844,0.1551714539527893,-3345.94189453125,304.1497802734375,0.8052883148193359,0.1616043597459793,0.1460773050785064,293.1290283203125,297.1499938964844,293.1499938964844,0.0071840467862784,-639.1854858398438,296.1319274902344,0.5364402532577515,0.050000000745058,0.0483484007418155,293.1892395019531,297.1499938964844,293.1499938964844,0.2762757539749145,-4066.13232421875,304.15948486328125,0.9364092350006104,0.2528120279312134,0.1774284988641739,293.06817626953125,297.1499938964844,293.1499938964844,0.3640688359737396,-6785.39990234375,304.1961975097656,0.9990000128746032,0.3809559643268585,0.2955199182033539,293.2327880859375,297.1499938964844,293.1499938964844,0.0085072442889213,-3403.12890625,297.4797668457031,0.5364402532577515,0.050000000745058,0.2293439954519271,285.1972045898437,291.1499938964844,261.2268371582031,259.67987060546875,279.7729797363281,293.23291015625,285.19976806640625,1.0,0.2244390696287155,0.7681586742401123,0.7681586742401123,1.0,1.0,-1.0761550664901731,0.4528318345546722,0.6233233213424683,0.1878402084112167,0.0,0.0,1.0,32.12336730957031,34.0,40.50764465332031,-5932.33447265625,129.5438690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,301.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332592517137527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352412073174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487680,293.1400146484375,297.1499938964844,293.1499938964844,0.1551714539527893,-3345.94189453125,304.1497802734375,0.8052883148193359,0.1616043597459793,0.1460773050785064,293.1290283203125,297.1499938964844,293.1499938964844,0.0071840467862784,-639.1854858398438,296.1319274902344,0.5364402532577515,0.050000000745058,0.0483484007418155,293.1892395019531,297.1499938964844,293.1499938964844,0.2762757539749145,-4066.13232421875,304.15948486328125,0.9364092350006104,0.2528120279312134,0.1774284988641739,293.06817626953125,297.1499938964844,293.1499938964844,0.3640688359737396,-6785.39990234375,304.1961975097656,0.9990000128746032,0.3809559643268585,0.2955199182033539,293.2327880859375,297.1499938964844,293.1499938964844,0.0085072442889213,-3403.12890625,297.4797668457031,0.5364402532577515,0.050000000745058,0.2293439954519271,285.1972045898437,291.1499938964844,261.2268371582031,259.67987060546875,279.7729797363281,293.23291015625,285.19976806640625,1.0,0.2244390696287155,0.7681586742401123,0.7681586742401123,1.0,1.0,-1.0761550664901731,0.4528318345546722,0.6233233213424683,0.1878402084112167,0.0,0.0,1.0,32.12336730957031,34.0,40.50764465332031,-5932.33447265625,129.5438690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,301.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332592517137527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352412073174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487740,293.1395263671875,297.1499938964844,293.1499938964844,0.1554623395204544,-3350.7216796875,304.1493530273437,0.8042267560958862,0.1619575470685959,0.1464057862758636,293.12664794921875,297.1499938964844,293.1499938964844,0.0072007309645414,-639.9860229492188,296.15887451171875,0.5351492166519165,0.050000000745058,0.0483597107231617,293.1885070800781,297.1499938964844,293.1499938964844,0.2747933566570282,-4049.3955078125,304.1587829589844,0.9330093264579772,0.2519656121730804,0.1768454909324646,293.0583190917969,297.1499938964844,293.1499938964844,0.3655672967433929,-6815.048828125,304.1782531738281,0.9990000128746032,0.3850449025630951,0.2973292171955108,293.23095703125,297.1499938964844,293.1499938964844,0.0084673902019858,-3391.479736328125,297.45086669921875,0.5351492166519165,0.050000000745058,0.229397639632225,285.2130432128906,291.1499938964844,261.2120056152344,259.6707458496094,279.76611328125,293.2310791015625,285.2140197753906,1.0,0.2252240926027298,0.7680444121360779,0.7680444121360779,1.0,1.0,-1.078097939491272,0.4536370038986206,0.6244608759880066,0.1883738338947296,0.0,0.0,1.0,32.436500549316406,37.0,22.1086368560791,-5937.576171875,130.6082305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13292096555233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348978694295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487800,293.1395263671875,297.1499938964844,293.1499938964844,0.1554623395204544,-3350.7216796875,304.1493530273437,0.8042267560958862,0.1619575470685959,0.1464057862758636,293.12664794921875,297.1499938964844,293.1499938964844,0.0072007309645414,-639.9860229492188,296.15887451171875,0.5351492166519165,0.050000000745058,0.0483597107231617,293.1885070800781,297.1499938964844,293.1499938964844,0.2747933566570282,-4049.3955078125,304.1587829589844,0.9330093264579772,0.2519656121730804,0.1768454909324646,293.0583190917969,297.1499938964844,293.1499938964844,0.3655672967433929,-6815.048828125,304.1782531738281,0.9990000128746032,0.3850449025630951,0.2973292171955108,293.23095703125,297.1499938964844,293.1499938964844,0.0084673902019858,-3391.479736328125,297.45086669921875,0.5351492166519165,0.050000000745058,0.229397639632225,285.2130432128906,291.1499938964844,261.2120056152344,259.6707458496094,279.76611328125,293.2310791015625,285.2140197753906,1.0,0.2252240926027298,0.7680444121360779,0.7680444121360779,1.0,1.0,-1.078097939491272,0.4536370038986206,0.6244608759880066,0.1883738338947296,0.0,0.0,1.0,32.436500549316406,37.0,22.1086368560791,-5937.576171875,130.6082305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,301.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13292096555233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348978694295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487860,293.1391296386719,297.1499938964844,293.1499938964844,0.1559016108512878,-3358.199462890625,304.1488342285156,0.8007966876029968,0.162301555275917,0.1467436105012893,293.1241760253906,297.1499938964844,293.1499938964844,0.0072249807417392,-641.5697021484375,296.18133544921875,0.532050371170044,0.050000000745058,0.0483876764774322,293.1878356933594,297.1499938964844,293.1499938964844,0.2735961377620697,-4036.054931640625,304.1578369140625,0.9264981150627136,0.2511258125305176,0.1762801110744476,293.0573425292969,297.1499938964844,293.1499938964844,0.371541291475296,-6909.166015625,304.15887451171875,0.9990000128746032,0.3875778019428253,0.3017583191394806,293.2295837402344,297.1499938964844,293.1499938964844,0.0084347650408744,-3383.271728515625,297.4161071777344,0.532050371170044,0.050000000745058,0.2295302897691726,285.2147216796875,291.1499938964844,261.1970520019531,259.6616516113281,279.75848388671875,293.22967529296875,285.214111328125,1.0,0.2270864993333816,0.7678126692771912,0.7678126692771912,1.0,1.0,-1.083332657814026,0.4558596014976501,0.6274730563163757,0.1897040456533432,0.0,0.0,1.0,33.214656829833984,40.0,2.505078792572021,-5945.9462890625,133.3722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,301.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13264761865139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346204662695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
487920,293.1391296386719,297.1499938964844,293.1499938964844,0.1559016108512878,-3358.199462890625,304.1488342285156,0.8007966876029968,0.162301555275917,0.1467436105012893,293.1241760253906,297.1499938964844,293.1499938964844,0.0072249807417392,-641.5697021484375,296.18133544921875,0.532050371170044,0.050000000745058,0.0483876764774322,293.1878356933594,297.1499938964844,293.1499938964844,0.2735961377620697,-4036.054931640625,304.1578369140625,0.9264981150627136,0.2511258125305176,0.1762801110744476,293.0573425292969,297.1499938964844,293.1499938964844,0.371541291475296,-6909.166015625,304.15887451171875,0.9990000128746032,0.3875778019428253,0.3017583191394806,293.2295837402344,297.1499938964844,293.1499938964844,0.0084347650408744,-3383.271728515625,297.4161071777344,0.532050371170044,0.050000000745058,0.2295302897691726,285.2147216796875,291.1499938964844,261.1970520019531,259.6616516113281,279.75848388671875,293.22967529296875,285.214111328125,1.0,0.2270864993333816,0.7678126692771912,0.7678126692771912,1.0,1.0,-1.083332657814026,0.4558596014976501,0.6274730563163757,0.1897040456533432,0.0,0.0,1.0,33.214656829833984,40.0,2.505078792572021,-5945.9462890625,133.3722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,301.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13264761865139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346204662695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
