time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388854980469,297.1499938964844,293.1499938964844,0.1564763188362121,-3368.13427734375,304.14825439453125,0.795526385307312,0.1626304239034652,0.1470825523138046,293.1216735839844,297.1499938964844,293.1499938964844,0.0072564021684229,-643.8975219726562,296.19940185546875,0.5276111364364624,0.050000000745058,0.0484299473464489,293.1872253417969,297.1499938964844,293.1499938964844,0.2726687490940094,-4025.916748046875,304.1567687988281,0.91767019033432,0.2502899169921875,0.1757283061742782,293.064453125,297.1499938964844,293.1499938964844,0.3813404142856598,-7057.32275390625,304.1396179199219,0.9990000128746032,0.3884995281696319,0.3083332777023315,293.2287902832031,297.1499938964844,293.1499938964844,0.0084077240899205,-3378.02001953125,297.3748474121094,0.5276111364364624,0.050000000745058,0.2297308295965194,285.20263671875,291.1499938964844,261.18194580078125,259.6524963378906,279.7499084472656,293.22882080078125,285.2005310058594,1.0,0.2298380732536316,0.7675809264183044,0.7675809264183044,1.0,1.0,-1.0912593603134155,0.4592563807964325,0.6320030093193054,0.1916967928409576,0.0,0.0,1.0,34.39101028442383,43.0,-16.599958419799805,-5956.619140625,137.59954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,301.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324717253446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344419724773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488040,293.1388854980469,297.1499938964844,293.1499938964844,0.1564763188362121,-3368.13427734375,304.14825439453125,0.795526385307312,0.1626304239034652,0.1470825523138046,293.1216735839844,297.1499938964844,293.1499938964844,0.0072564021684229,-643.8975219726562,296.19940185546875,0.5276111364364624,0.050000000745058,0.0484299473464489,293.1872253417969,297.1499938964844,293.1499938964844,0.2726687490940094,-4025.916748046875,304.1567687988281,0.91767019033432,0.2502899169921875,0.1757283061742782,293.064453125,297.1499938964844,293.1499938964844,0.3813404142856598,-7057.32275390625,304.1396179199219,0.9990000128746032,0.3884995281696319,0.3083332777023315,293.2287902832031,297.1499938964844,293.1499938964844,0.0084077240899205,-3378.02001953125,297.3748474121094,0.5276111364364624,0.050000000745058,0.2297308295965194,285.20263671875,291.1499938964844,261.18194580078125,259.6524963378906,279.7499084472656,293.22882080078125,285.2005310058594,1.0,0.2298380732536316,0.7675809264183044,0.7675809264183044,1.0,1.0,-1.0912593603134155,0.4592563807964325,0.6320030093193054,0.1916967928409576,0.0,0.0,1.0,34.39101028442383,43.0,-16.599958419799805,-5956.619140625,137.59954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,301.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324717253446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344419724773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488100,293.1387939453125,297.1499938964844,293.1499938964844,0.1568094491958618,-3373.930419921875,304.1479797363281,0.7923650145530701,0.1627882122993469,0.1472507566213607,293.1203918457031,297.1499938964844,293.1499938964844,0.0072745811194181,-645.3180541992188,296.2069091796875,0.5250335335731506,0.050000000745058,0.0484558120369911,293.1869506835937,297.1499938964844,293.1499938964844,0.2722987830638885,-4021.956298828125,304.1562194824219,0.9126952290534972,0.2498732954263687,0.1754567921161651,293.0707092285156,297.1499938964844,293.1499938964844,0.3874830901622772,-7148.56884765625,304.1303405761719,0.9990000128746032,0.3883577585220337,0.3122874200344085,293.2286071777344,297.1499938964844,293.1499938964844,0.0083959642797708,-3376.376708984375,297.3517150878906,0.5250335335731506,0.050000000745058,0.2298534959554672,285.1917419433594,291.1499938964844,261.17431640625,259.6478881835937,279.74530029296875,293.2286376953125,285.18896484375,1.0,0.2314930856227874,0.7674649953842163,0.7674649953842163,1.0,1.0,-1.0960593223571775,0.4613214135169983,0.6347379684448242,0.1928993016481399,0.0,0.0,1.0,35.11019515991211,43.0,-25.60808753967285,-5962.60302734375,140.19891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,301.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132427304983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343968906439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488160,293.13873291015625,297.1499938964844,293.1499938964844,0.1571703851222992,-3380.227783203125,304.1476745605469,0.7889288663864136,0.1629413366317749,0.1474175304174423,293.119140625,297.1499938964844,293.1499938964844,0.0072943842969834,-646.9031982421875,296.2135009765625,0.5222838521003723,0.050000000745058,0.0484845675528049,293.1866760253906,297.1499938964844,293.1499938964844,0.2719868719577789,-4018.680419921875,304.1556701660156,0.907537579536438,0.2494577020406723,0.1751880496740341,293.0785827636719,297.1499938964844,293.1499938964844,0.3943730592727661,-7249.90625,304.12139892578125,0.9990000128746032,0.3878129124641418,0.3166261911392212,293.22857666015625,297.1499938964844,293.1499938964844,0.0083851125091314,-3375.29345703125,297.3269958496094,0.5222838521003723,0.050000000745058,0.2299899160861969,285.1778869628906,291.1499938964844,261.1666259765625,259.64324951171875,279.7406921386719,293.22857666015625,285.1744689941406,1.0,0.2333109378814697,0.7672953009605408,0.7672953009605408,1.0,1.0,-1.1013425588607788,0.463592529296875,0.6377500295639038,0.1942143887281417,0.0,0.0,1.0,35.909385681152344,46.0,-34.068153381347656,-5968.9052734375,143.09771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,301.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324145644903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343839394394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488220,293.1387023925781,297.1499938964844,293.1499938964844,0.1579650342464447,-3394.12841796875,304.1471252441406,0.7814669013023376,0.1632340550422668,0.147746205329895,293.1166381835937,297.1499938964844,293.1499938964844,0.0073383264243602,-650.5096435546875,296.2243957519531,0.5164621472358704,0.050000000745058,0.0485498867928981,293.1861877441406,297.1499938964844,293.1499938964844,0.2715179622173309,-4013.947998046875,304.154541015625,0.8971670866012573,0.2486304193735122,0.1746588349342346,293.0987854003906,297.1499938964844,293.1499938964844,0.410117894411087,-7478.38134765625,304.1047668457031,0.9990000128746032,0.385536789894104,0.3262670040130615,293.2289123535156,297.1499938964844,293.1499938964844,0.0083658387884497,-3374.614013671875,297.27301025390625,0.5164621472358704,0.050000000745058,0.2302997559309005,285.1422424316406,291.1499938964844,261.15106201171875,259.63385009765625,279.7309265136719,293.2288513183594,285.1377868652344,1.0,0.2373602390289306,0.7669557929039001,0.7669557929039001,1.0,1.0,-1.1131231784820557,0.4686712026596069,0.6444519758224487,0.1971431523561477,0.0,0.0,1.0,37.722694396972656,49.0,-49.17389678955078,-5982.3671875,149.71031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,301.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324861794710159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344566262559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488280,293.1387023925781,297.1499938964844,293.1499938964844,0.1579650342464447,-3394.12841796875,304.1471252441406,0.7814669013023376,0.1632340550422668,0.147746205329895,293.1166381835937,297.1499938964844,293.1499938964844,0.0073383264243602,-650.5096435546875,296.2243957519531,0.5164621472358704,0.050000000745058,0.0485498867928981,293.1861877441406,297.1499938964844,293.1499938964844,0.2715179622173309,-4013.947998046875,304.154541015625,0.8971670866012573,0.2486304193735122,0.1746588349342346,293.0987854003906,297.1499938964844,293.1499938964844,0.410117894411087,-7478.38134765625,304.1047668457031,0.9990000128746032,0.385536789894104,0.3262670040130615,293.2289123535156,297.1499938964844,293.1499938964844,0.0083658387884497,-3374.614013671875,297.27301025390625,0.5164621472358704,0.050000000745058,0.2302997559309005,285.1422424316406,291.1499938964844,261.15106201171875,259.63385009765625,279.7309265136719,293.2288513183594,285.1377868652344,1.0,0.2373602390289306,0.7669557929039001,0.7669557929039001,1.0,1.0,-1.1131231784820557,0.4686712026596069,0.6444519758224487,0.1971431523561477,0.0,0.0,1.0,37.722694396972656,49.0,-49.17389678955078,-5982.3671875,149.71031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,301.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324861794710159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344566262559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1588440686464309,-3409.531982421875,304.1466369628906,0.7735353708267212,0.1635102033615112,0.1480683237314224,293.1141357421875,297.1499938964844,293.1499938964844,0.0073876376263797,-654.641357421875,296.2328491210937,0.5104573965072632,0.050000000745058,0.0486245118081569,293.1856994628906,297.1499938964844,293.1499938964844,0.271231472492218,-4011.347900390625,304.15350341796875,0.8864063024520874,0.2478102296590805,0.1741409450769424,293.12420654296875,297.1499938964844,293.1499938964844,0.428132027387619,-7735.48828125,304.0898742675781,0.9990000128746032,0.3816864490509033,0.3369437456130981,293.22967529296875,297.1499938964844,293.1499938964844,0.0083492211997509,-3375.615478515625,297.21356201171875,0.5104573965072632,0.050000000745058,0.2306537479162216,285.09747314453125,291.1499938964844,261.1352233886719,259.624267578125,279.7204284667969,293.2296142578125,285.0921630859375,1.0,0.2418632060289383,0.7666163444519043,0.7666163444519043,1.0,1.0,-1.1262173652648926,0.4743359982967376,0.6518814563751221,0.2003961950540542,0.0,0.0,1.0,39.79108810424805,37.0,-61.78009033203125,-5996.7802734375,157.30868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,301.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326868087053299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346602512057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1588440686464309,-3409.531982421875,304.1466369628906,0.7735353708267212,0.1635102033615112,0.1480683237314224,293.1141357421875,297.1499938964844,293.1499938964844,0.0073876376263797,-654.641357421875,296.2328491210937,0.5104573965072632,0.050000000745058,0.0486245118081569,293.1856994628906,297.1499938964844,293.1499938964844,0.271231472492218,-4011.347900390625,304.15350341796875,0.8864063024520874,0.2478102296590805,0.1741409450769424,293.12420654296875,297.1499938964844,293.1499938964844,0.428132027387619,-7735.48828125,304.0898742675781,0.9990000128746032,0.3816864490509033,0.3369437456130981,293.22967529296875,297.1499938964844,293.1499938964844,0.0083492211997509,-3375.615478515625,297.21356201171875,0.5104573965072632,0.050000000745058,0.2306537479162216,285.09747314453125,291.1499938964844,261.1352233886719,259.624267578125,279.7204284667969,293.2296142578125,285.0921630859375,1.0,0.2418632060289383,0.7666163444519043,0.7666163444519043,1.0,1.0,-1.1262173652648926,0.4743359982967376,0.6518814563751221,0.2003961950540542,0.0,0.0,1.0,39.79108810424805,37.0,-61.78009033203125,-5996.7802734375,157.30868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,301.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326868087053299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346602512057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488460,293.1386108398437,297.1499938964844,293.1499938964844,0.1595746576786041,-3422.2451171875,304.14654541015625,0.7753499746322632,0.1638207882642746,0.1483224630355835,293.1114501953125,297.1499938964844,293.1499938964844,0.007422802504152,-657.6024169921875,296.2455749511719,0.5114112496376038,0.050000000745058,0.0486120916903018,293.1850280761719,297.1499938964844,293.1499938964844,0.2707693874835968,-4006.499267578125,304.15313720703125,0.8870154619216919,0.2470424473285675,0.1735845208168029,293.1448059082031,297.1499938964844,293.1499938964844,0.4278807938098907,-7720.00244140625,304.1113586425781,0.9990000128746032,0.378128707408905,0.3351936340332031,293.2304992675781,297.1499938964844,293.1499938964844,0.0083120800554752,-3369.605712890625,297.1552124023437,0.5114112496376038,0.050000000745058,0.2305948436260223,285.0578918457031,291.1499938964844,261.1190185546875,259.6144104003906,279.7176818847656,293.23046875,285.0555114746094,1.0,0.2405541986227035,0.7661870718002319,0.7661870718002319,1.0,1.0,-1.1236777305603027,0.4731212258338928,0.6505565047264099,0.199842944741249,0.0,0.0,1.0,39.44561767578125,25.0,-46.92792892456055,-5989.61572265625,155.92788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,301.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329875886440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349655067315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488520,293.1386108398437,297.1499938964844,293.1499938964844,0.1595746576786041,-3422.2451171875,304.14654541015625,0.7753499746322632,0.1638207882642746,0.1483224630355835,293.1114501953125,297.1499938964844,293.1499938964844,0.007422802504152,-657.6024169921875,296.2455749511719,0.5114112496376038,0.050000000745058,0.0486120916903018,293.1850280761719,297.1499938964844,293.1499938964844,0.2707693874835968,-4006.499267578125,304.15313720703125,0.8870154619216919,0.2470424473285675,0.1735845208168029,293.1448059082031,297.1499938964844,293.1499938964844,0.4278807938098907,-7720.00244140625,304.1113586425781,0.9990000128746032,0.378128707408905,0.3351936340332031,293.2304992675781,297.1499938964844,293.1499938964844,0.0083120800554752,-3369.605712890625,297.1552124023437,0.5114112496376038,0.050000000745058,0.2305948436260223,285.0578918457031,291.1499938964844,261.1190185546875,259.6144104003906,279.7176818847656,293.23046875,285.0555114746094,1.0,0.2405541986227035,0.7661870718002319,0.7661870718002319,1.0,1.0,-1.1236777305603027,0.4731212258338928,0.6505565047264099,0.199842944741249,0.0,0.0,1.0,39.44561767578125,25.0,-46.92792892456055,-5989.61572265625,155.92788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,301.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329875886440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349655067315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488580,293.13824462890625,297.1499938964844,293.1499938964844,0.1599264740943908,-3428.01806640625,304.1471252441406,0.786454439163208,0.1641853898763656,0.148550346493721,293.108642578125,297.1499938964844,293.1499938964844,0.0074366917833685,-658.38037109375,296.27490234375,0.5189924240112305,0.050000000745058,0.0485206842422485,293.18414306640625,297.1499938964844,293.1499938964844,0.2696880102157593,-3993.984130859375,304.1539306640625,0.8983131647109985,0.2463362365961074,0.1730144321918487,293.14276123046875,297.1499938964844,293.1499938964844,0.4089137017726898,-7434.580078125,304.15625,0.9990000128746032,0.378622442483902,0.321996808052063,293.2308959960937,297.1499938964844,293.1499938964844,0.0082496777176857,-3352.3798828125,297.1111755371094,0.5189924240112305,0.050000000745058,0.2301612347364425,285.05377197265625,291.1499938964844,261.1024475097656,259.6042785644531,279.7210998535156,293.2308959960937,285.055419921875,1.0,0.2346711158752441,0.7657577991485596,0.7657577991485596,1.0,1.0,-1.1068018674850464,0.4656568169593811,0.6411451101303101,0.1956966370344162,0.0,0.0,1.0,36.90521240234375,28.0,-4.800850868225098,-5964.68603515625,146.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,301.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332703232765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135252441396,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488640,293.13824462890625,297.1499938964844,293.1499938964844,0.1599264740943908,-3428.01806640625,304.1471252441406,0.786454439163208,0.1641853898763656,0.148550346493721,293.108642578125,297.1499938964844,293.1499938964844,0.0074366917833685,-658.38037109375,296.27490234375,0.5189924240112305,0.050000000745058,0.0485206842422485,293.18414306640625,297.1499938964844,293.1499938964844,0.2696880102157593,-3993.984130859375,304.1539306640625,0.8983131647109985,0.2463362365961074,0.1730144321918487,293.14276123046875,297.1499938964844,293.1499938964844,0.4089137017726898,-7434.580078125,304.15625,0.9990000128746032,0.378622442483902,0.321996808052063,293.2308959960937,297.1499938964844,293.1499938964844,0.0082496777176857,-3352.3798828125,297.1111755371094,0.5189924240112305,0.050000000745058,0.2301612347364425,285.05377197265625,291.1499938964844,261.1024475097656,259.6042785644531,279.7210998535156,293.2308959960937,285.055419921875,1.0,0.2346711158752441,0.7657577991485596,0.7657577991485596,1.0,1.0,-1.1068018674850464,0.4656568169593811,0.6411451101303101,0.1956966370344162,0.0,0.0,1.0,36.90521240234375,28.0,-4.800850868225098,-5964.68603515625,146.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,301.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332703232765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135252441396,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488700,293.1380310058594,297.1499938964844,293.1499938964844,0.1600124388933181,-3429.229248046875,304.1474914550781,0.7911942601203918,0.1643754243850708,0.148687869310379,293.1072998046875,297.1499938964844,293.1499938964844,0.0074426233768463,-658.4730224609375,296.2952575683594,0.5222398042678833,0.050000000745058,0.048485018312931,293.1836853027344,297.1499938964844,293.1499938964844,0.2689765989780426,-3985.624267578125,304.1545104980469,0.9029750227928162,0.2459931671619415,0.1727491021156311,293.133544921875,297.1499938964844,293.1499938964844,0.4006243050098419,-7312.849609375,304.1700134277344,0.9990000128746032,0.3805186152458191,0.3166967332363128,293.2308349609375,297.1499938964844,293.1499938964844,0.0082179419696331,-3342.423095703125,297.09478759765625,0.5222398042678833,0.050000000745058,0.2299920618534088,285.0645446777344,291.1499938964844,261.093994140625,259.5990905761719,279.7215270996094,293.2308654785156,285.0672607421875,1.0,0.2326931804418563,0.7655431628227234,0.7655431628227234,1.0,1.0,-1.1000361442565918,0.4626834690570831,0.6373526453971863,0.1939770132303238,0.0,0.0,1.0,35.910987854003906,28.0,13.977527618408203,-5955.5830078125,142.7505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,301.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333705782890319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353541883872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488760,293.1378173828125,297.1499938964844,293.1499938964844,0.1601085811853408,-3430.626708984375,304.14776611328125,0.7946416735649109,0.164567157626152,0.1488355696201324,293.1059265136719,297.1499938964844,293.1499938964844,0.0074504306539893,-658.69677734375,296.3162841796875,0.5245627164840698,0.050000000745058,0.0484606325626373,293.1832275390625,297.1499938964844,293.1499938964844,0.2682773470878601,-3977.43310546875,304.15496826171875,0.9062148928642272,0.2456549257040023,0.1724934428930282,293.1231994628906,297.1499938964844,293.1499938964844,0.3946637213230133,-7226.26318359375,304.1771545410156,0.9990000128746032,0.3827628493309021,0.3130212128162384,293.2306213378906,297.1499938964844,293.1499938964844,0.0081891315057873,-3333.317138671875,297.0793762207031,0.5245627164840698,0.050000000745058,0.2298763841390609,285.0761108398437,291.1499938964844,261.0854187011719,259.5937805175781,279.72052001953125,293.23065185546875,285.0785522460937,1.0,0.2312008589506149,0.7654551863670349,0.7654551863670349,1.0,1.0,-1.095325589179993,0.4606144428253174,0.6347111463546753,0.1928106993436813,0.0,0.0,1.0,35.23088836669922,31.0,22.66500473022461,-5949.84326171875,140.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,301.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133441612124443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354262785753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488820,293.13739013671875,297.1499938964844,293.1499938964844,0.1603673994541168,-3434.623046875,304.1480712890625,0.7989056706428528,0.1649655997753143,0.1491625756025314,293.1031188964844,297.1499938964844,293.1499938964844,0.007472354453057,-659.62744140625,296.3583984375,0.5272672772407532,0.050000000745058,0.0484333373606205,293.1822814941406,297.1499938964844,293.1499938964844,0.2669812738895416,-3962.33544921875,304.15545654296875,0.9097197651863098,0.2450049072504043,0.1720140427350998,293.1037902832031,297.1499938964844,293.1499938964844,0.3874118328094482,-7123.5244140625,304.1798400878906,0.9990000128746032,0.3873838186264038,0.3088547885417938,293.229736328125,297.1499938964844,293.1499938964844,0.0081391977146267,-3317.612548828125,297.0494384765625,0.5272672772407532,0.050000000745058,0.2297468930482864,285.0962829589844,291.1499938964844,261.0679016113281,259.5828857421875,279.7160339355469,293.2298278808594,285.0982360839844,1.0,0.229545459151268,0.765279233455658,0.765279233455658,1.0,1.0,-1.089951753616333,0.4582456946372986,0.6317060589790344,0.1914772689342498,0.0,0.0,1.0,34.46865463256836,34.0,26.04160118103028,-5944.9111328125,137.4019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,301.2567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335166990756988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355024724034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488880,293.13739013671875,297.1499938964844,293.1499938964844,0.1603673994541168,-3434.623046875,304.1480712890625,0.7989056706428528,0.1649655997753143,0.1491625756025314,293.1031188964844,297.1499938964844,293.1499938964844,0.007472354453057,-659.62744140625,296.3583984375,0.5272672772407532,0.050000000745058,0.0484333373606205,293.1822814941406,297.1499938964844,293.1499938964844,0.2669812738895416,-3962.33544921875,304.15545654296875,0.9097197651863098,0.2450049072504043,0.1720140427350998,293.1037902832031,297.1499938964844,293.1499938964844,0.3874118328094482,-7123.5244140625,304.1798400878906,0.9990000128746032,0.3873838186264038,0.3088547885417938,293.229736328125,297.1499938964844,293.1499938964844,0.0081391977146267,-3317.612548828125,297.0494384765625,0.5272672772407532,0.050000000745058,0.2297468930482864,285.0962829589844,291.1499938964844,261.0679016113281,259.5828857421875,279.7160339355469,293.2298278808594,285.0982360839844,1.0,0.229545459151268,0.765279233455658,0.765279233455658,1.0,1.0,-1.089951753616333,0.4582456946372986,0.6317060589790344,0.1914772689342498,0.0,0.0,1.0,34.46865463256836,34.0,26.04160118103028,-5944.9111328125,137.4019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,301.2567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335166990756988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355024724034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
488940,293.13690185546875,297.1499938964844,293.1499938964844,0.1607421189546585,-3440.701416015625,304.1480712890625,0.8000678420066833,0.1653825789690017,0.1495294719934463,293.1001281738281,297.1499938964844,293.1499938964844,0.0075023439712822,-661.2269897460938,296.3999328613281,0.5276299118995667,0.050000000745058,0.0484297648072242,293.1812744140625,297.1499938964844,293.1499938964844,0.2658754289150238,-3949.57958984375,304.15545654296875,0.9094669222831726,0.2443930506706237,0.1715783327817917,293.0902709960937,297.1499938964844,293.1499938964844,0.3857046663761139,-7103.16552734375,304.17254638671875,0.9990000128746032,0.3913107216358185,0.3083049058914184,293.22857666015625,297.1499938964844,293.1499938964844,0.008098054677248,-3305.125732421875,297.018798828125,0.5276299118995667,0.050000000745058,0.229729950428009,285.10986328125,291.1499938964844,261.04986572265625,259.571533203125,279.7090148925781,293.2286376953125,285.1108703613281,1.0,0.2293939441442489,0.765103280544281,0.765103280544281,1.0,1.0,-1.08918297290802,0.4578844308853149,0.6312984824180603,0.191274493932724,0.0,0.0,1.0,34.368160247802734,37.0,18.39461326599121,-5946.93359375,137.0154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,301.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335304081439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355163985863,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489000,293.13690185546875,297.1499938964844,293.1499938964844,0.1607421189546585,-3440.701416015625,304.1480712890625,0.8000678420066833,0.1653825789690017,0.1495294719934463,293.1001281738281,297.1499938964844,293.1499938964844,0.0075023439712822,-661.2269897460938,296.3999328613281,0.5276299118995667,0.050000000745058,0.0484297648072242,293.1812744140625,297.1499938964844,293.1499938964844,0.2658754289150238,-3949.57958984375,304.15545654296875,0.9094669222831726,0.2443930506706237,0.1715783327817917,293.0902709960937,297.1499938964844,293.1499938964844,0.3857046663761139,-7103.16552734375,304.17254638671875,0.9990000128746032,0.3913107216358185,0.3083049058914184,293.22857666015625,297.1499938964844,293.1499938964844,0.008098054677248,-3305.125732421875,297.018798828125,0.5276299118995667,0.050000000745058,0.229729950428009,285.10986328125,291.1499938964844,261.04986572265625,259.571533203125,279.7090148925781,293.2286376953125,285.1108703613281,1.0,0.2293939441442489,0.765103280544281,0.765103280544281,1.0,1.0,-1.08918297290802,0.4578844308853149,0.6312984824180603,0.191274493932724,0.0,0.0,1.0,34.368160247802734,37.0,18.39461326599121,-5946.93359375,137.0154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,301.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335304081439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355163985863,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489060,293.13641357421875,297.1499938964844,293.1499938964844,0.1612555086612701,-3449.2685546875,304.1478576660156,0.7986382842063904,0.1658105254173278,0.1499266028404235,293.096923828125,297.1499938964844,293.1499938964844,0.0075407344847917,-663.5726318359375,296.4395751953125,0.5260341167449951,0.050000000745058,0.0484456531703472,293.1802062988281,297.1499938964844,293.1499938964844,0.2650122940540313,-3939.78173828125,304.1550598144531,0.9061130881309508,0.2438170909881591,0.1711825579404831,293.08447265625,297.1499938964844,293.1499938964844,0.3888262808322906,-7153.32666015625,304.15972900390625,0.9990000128746032,0.3940126895904541,0.3107399344444275,293.2273864746094,297.1499938964844,293.1499938964844,0.0080644115805625,-3295.824462890625,296.9849853515625,0.5260341167449951,0.050000000745058,0.2298053205013275,285.1134033203125,291.1499938964844,261.03125,259.5596618652344,279.7001037597656,293.2274475097656,285.1131286621094,1.0,0.2304823398590088,0.7648934721946716,0.7648934721946716,1.0,1.0,-1.0922155380249023,0.4591756165027618,0.6330398917198181,0.1919987052679062,0.0,0.0,1.0,34.81059265136719,40.0,4.98411226272583,-5954.12109375,138.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,301.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335174292325973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135503229103,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489120,293.13641357421875,297.1499938964844,293.1499938964844,0.1612555086612701,-3449.2685546875,304.1478576660156,0.7986382842063904,0.1658105254173278,0.1499266028404235,293.096923828125,297.1499938964844,293.1499938964844,0.0075407344847917,-663.5726318359375,296.4395751953125,0.5260341167449951,0.050000000745058,0.0484456531703472,293.1802062988281,297.1499938964844,293.1499938964844,0.2650122940540313,-3939.78173828125,304.1550598144531,0.9061130881309508,0.2438170909881591,0.1711825579404831,293.08447265625,297.1499938964844,293.1499938964844,0.3888262808322906,-7153.32666015625,304.15972900390625,0.9990000128746032,0.3940126895904541,0.3107399344444275,293.2273864746094,297.1499938964844,293.1499938964844,0.0080644115805625,-3295.824462890625,296.9849853515625,0.5260341167449951,0.050000000745058,0.2298053205013275,285.1134033203125,291.1499938964844,261.03125,259.5596618652344,279.7001037597656,293.2274475097656,285.1131286621094,1.0,0.2304823398590088,0.7648934721946716,0.7648934721946716,1.0,1.0,-1.0922155380249023,0.4591756165027618,0.6330398917198181,0.1919987052679062,0.0,0.0,1.0,34.81059265136719,40.0,4.98411226272583,-5954.12109375,138.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,301.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335174292325973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135503229103,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489180,293.135986328125,297.1499938964844,293.1499938964844,0.161910206079483,-3460.3662109375,304.1474914550781,0.7951281070709229,0.1662409901618957,0.1503434032201767,293.0935974121094,297.1499938964844,293.1499938964844,0.0075874431058764,-666.6781616210938,296.476806640625,0.5229084491729736,0.050000000745058,0.048477929085493,293.1791076660156,297.1499938964844,293.1499938964844,0.2644084095954895,-3933.12255859375,304.1543884277344,0.9005442261695862,0.2432724386453628,0.1708215028047561,293.0865478515625,297.1499938964844,293.1499938964844,0.3961241841316223,-7263.29638671875,304.1443176269531,0.9990000128746032,0.3952676951885223,0.3156292140483856,293.2264404296875,297.1499938964844,293.1499938964844,0.0080369962379336,-3289.48828125,296.9464416503906,0.5229084491729736,0.050000000745058,0.2299584150314331,285.1053466796875,291.1499938964844,261.0119934082031,259.5472412109375,279.6896057128906,293.2265014648437,285.1037902832031,1.0,0.232593834400177,0.764683723449707,0.764683723449707,1.0,1.0,-1.0983723402023315,0.4618304669857025,0.6365418434143066,0.1934880167245865,0.0,0.0,1.0,35.70951461791992,43.0,-10.901556968688965,-5965.08837890625,141.93118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,301.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335107684135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354964479105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489240,293.135986328125,297.1499938964844,293.1499938964844,0.161910206079483,-3460.3662109375,304.1474914550781,0.7951281070709229,0.1662409901618957,0.1503434032201767,293.0935974121094,297.1499938964844,293.1499938964844,0.0075874431058764,-666.6781616210938,296.476806640625,0.5229084491729736,0.050000000745058,0.048477929085493,293.1791076660156,297.1499938964844,293.1499938964844,0.2644084095954895,-3933.12255859375,304.1543884277344,0.9005442261695862,0.2432724386453628,0.1708215028047561,293.0865478515625,297.1499938964844,293.1499938964844,0.3961241841316223,-7263.29638671875,304.1443176269531,0.9990000128746032,0.3952676951885223,0.3156292140483856,293.2264404296875,297.1499938964844,293.1499938964844,0.0080369962379336,-3289.48828125,296.9464416503906,0.5229084491729736,0.050000000745058,0.2299584150314331,285.1053466796875,291.1499938964844,261.0119934082031,259.5472412109375,279.6896057128906,293.2265014648437,285.1037902832031,1.0,0.232593834400177,0.764683723449707,0.764683723449707,1.0,1.0,-1.0983723402023315,0.4618304669857025,0.6365418434143066,0.1934880167245865,0.0,0.0,1.0,35.70951461791992,43.0,-10.901556968688965,-5965.08837890625,141.93118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,301.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335107684135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354964479105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489300,293.13580322265625,297.1499938964844,293.1499938964844,0.1622881740331649,-3466.81884765625,304.1472473144531,0.7927535176277161,0.1664550304412841,0.1505563259124755,293.0918884277344,297.1499938964844,293.1499938964844,0.0076138074509799,-668.5076904296875,296.4944763183594,0.5209108591079712,0.050000000745058,0.0484994128346443,293.1785583496094,297.1499938964844,293.1499938964844,0.2642020881175995,-3930.945068359375,304.1539611816406,0.8971095085144043,0.2430100589990615,0.1706522852182388,293.09033203125,297.1499938964844,293.1499938964844,0.4011425375938415,-7337.49365234375,304.13623046875,0.9990000128746032,0.3953266143798828,0.318842202425003,293.2261047363281,297.1499938964844,293.1499938964844,0.0080252429470419,-3287.329345703125,296.9251403808594,0.5209108591079712,0.050000000745058,0.2300603240728378,285.096923828125,291.1499938964844,261.0021057128906,259.540771484375,279.683837890625,293.2261657714844,285.0946960449219,1.0,0.2339720129966735,0.7645788192749023,0.7645788192749023,1.0,1.0,-1.102428913116455,0.4635860919952392,0.6388428807258606,0.194472536444664,0.0,0.0,1.0,36.30753707885742,43.0,-19.07074928283692,-5971.625,144.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,301.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335190087556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355048298137,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489360,293.1356506347656,297.1499938964844,293.1499938964844,0.1626980602741241,-3473.83935546875,304.1470031738281,0.7900412082672119,0.1666674464941024,0.1507711261510849,293.09014892578125,297.1499938964844,293.1499938964844,0.0076421624980866,-670.5180053710938,296.511474609375,0.5186892747879028,0.050000000745058,0.0485241450369358,293.17803955078125,297.1499938964844,293.1499938964844,0.2640565633773803,-3929.49658203125,304.15350341796875,0.8933062553405762,0.2427527159452438,0.1704894304275512,293.09588623046875,297.1499938964844,293.1499938964844,0.4069892466068268,-7423.08544921875,304.12811279296875,0.9990000128746032,0.3949969708919525,0.3225017189979553,293.22589111328125,297.1499938964844,293.1499938964844,0.008014584891498,-3285.777587890625,296.90240478515625,0.5186892747879028,0.050000000745058,0.2301776558160781,285.0856018066406,291.1499938964844,260.9920654296875,259.5341796875,279.6779479980469,293.2259216308594,285.082763671875,1.0,0.2355388849973678,0.7644156217575073,0.7644156217575073,1.0,1.0,-1.1070538759231567,0.4655838906764984,0.6414699554443359,0.195589393377304,0.0,0.0,1.0,36.99566650390625,46.0,-27.077545166015625,-5978.67626953125,146.6782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,301.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335392445325851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355253480141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489420,293.1353759765625,297.1499938964844,293.1499938964844,0.1636044085025787,-3489.41259765625,304.146484375,0.7838399410247803,0.1670860350131988,0.1512038111686706,293.086669921875,297.1499938964844,293.1499938964844,0.0077043776400387,-675.0345458984375,296.5438842773437,0.5137717127799988,0.050000000745058,0.0485823415219783,293.177001953125,297.1499938964844,293.1499938964844,0.2639314234256744,-3928.581787109375,304.1525573730469,0.884871780872345,0.242252692580223,0.170180082321167,293.1116638183594,297.1499938964844,293.1499938964844,0.4208776354789734,-7623.75244140625,304.1123046875,0.9990000128746032,0.3931791186332702,0.330952376127243,293.2257385253906,297.1499938964844,293.1499938964844,0.0079961456358432,-3284.307861328125,296.85272216796875,0.5137717127799988,0.050000000745058,0.2304537147283554,285.0549621582031,291.1499938964844,260.9714050292969,259.5204772949219,279.6654052734375,293.2257385253906,285.0510559082031,1.0,0.2391554564237594,0.7640892267227173,0.7640892267227173,1.0,1.0,-1.1177455186843872,0.4702139496803283,0.6475315690040588,0.1981770694255828,0.0,0.0,1.0,38.61308670043945,49.0,-42.14255905151367,-5994.04150390625,152.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,301.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133625254034996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356126449536,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489480,293.1353759765625,297.1499938964844,293.1499938964844,0.1636044085025787,-3489.41259765625,304.146484375,0.7838399410247803,0.1670860350131988,0.1512038111686706,293.086669921875,297.1499938964844,293.1499938964844,0.0077043776400387,-675.0345458984375,296.5438842773437,0.5137717127799988,0.050000000745058,0.0485823415219783,293.177001953125,297.1499938964844,293.1499938964844,0.2639314234256744,-3928.581787109375,304.1525573730469,0.884871780872345,0.242252692580223,0.170180082321167,293.1116638183594,297.1499938964844,293.1499938964844,0.4208776354789734,-7623.75244140625,304.1123046875,0.9990000128746032,0.3931791186332702,0.330952376127243,293.2257385253906,297.1499938964844,293.1499938964844,0.0079961456358432,-3284.307861328125,296.85272216796875,0.5137717127799988,0.050000000745058,0.2304537147283554,285.0549621582031,291.1499938964844,260.9714050292969,259.5204772949219,279.6654052734375,293.2257385253906,285.0510559082031,1.0,0.2391554564237594,0.7640892267227173,0.7640892267227173,1.0,1.0,-1.1177455186843872,0.4702139496803283,0.6475315690040588,0.1981770694255828,0.0,0.0,1.0,38.61308670043945,49.0,-42.14255905151367,-5994.04150390625,152.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,301.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133625254034996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356126449536,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489540,293.1351928710937,297.1499938964844,293.1499938964844,0.1646152585744857,-3506.8232421875,304.1459655761719,0.77693110704422,0.1674955636262893,0.1516382545232772,293.0830993652344,297.1499938964844,293.1499938964844,0.0077738570980727,-680.1826782226562,296.5746765136719,0.5084826946258545,0.050000000745058,0.0486508756875991,293.1759033203125,297.1499938964844,293.1499938964844,0.2640268504619598,-3930.289306640625,304.15155029296875,0.875739336013794,0.2417904436588287,0.169900044798851,293.13311767578125,297.1499938964844,293.1499938964844,0.4373177587985992,-7857.54638671875,304.0975341796875,0.9990000128746032,0.3898088932037353,0.3406354486942291,293.2259521484375,297.1499938964844,293.1499938964844,0.0079809892922639,-3284.76513671875,296.7977294921875,0.5084826946258545,0.050000000745058,0.2307787984609604,285.0146484375,291.1499938964844,260.95001220703125,259.50604248046875,279.6517639160156,293.2259521484375,285.00982666015625,1.0,0.2433072179555893,0.763762891292572,0.763762891292572,1.0,1.0,-1.1300252676010132,0.4755480885505676,0.6544771790504456,0.2011572271585464,0.0,0.0,1.0,40.51526641845703,37.0,-55.54176712036133,-6010.650390625,159.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,301.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337839215993881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357736764475,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489600,293.1351928710937,297.1499938964844,293.1499938964844,0.1646152585744857,-3506.8232421875,304.1459655761719,0.77693110704422,0.1674955636262893,0.1516382545232772,293.0830993652344,297.1499938964844,293.1499938964844,0.0077738570980727,-680.1826782226562,296.5746765136719,0.5084826946258545,0.050000000745058,0.0486508756875991,293.1759033203125,297.1499938964844,293.1499938964844,0.2640268504619598,-3930.289306640625,304.15155029296875,0.875739336013794,0.2417904436588287,0.169900044798851,293.13311767578125,297.1499938964844,293.1499938964844,0.4373177587985992,-7857.54638671875,304.0975341796875,0.9990000128746032,0.3898088932037353,0.3406354486942291,293.2259521484375,297.1499938964844,293.1499938964844,0.0079809892922639,-3284.76513671875,296.7977294921875,0.5084826946258545,0.050000000745058,0.2307787984609604,285.0146484375,291.1499938964844,260.95001220703125,259.50604248046875,279.6517639160156,293.2259521484375,285.00982666015625,1.0,0.2433072179555893,0.763762891292572,0.763762891292572,1.0,1.0,-1.1300252676010132,0.4755480885505676,0.6544771790504456,0.2011572271585464,0.0,0.0,1.0,40.51526641845703,37.0,-55.54176712036133,-6010.650390625,159.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,301.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337839215993881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357736764475,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489660,293.13482666015625,297.1499938964844,293.1499938964844,0.1654942333698272,-3521.851806640625,304.1458740234375,0.7795702815055847,0.1679450124502182,0.1520102620124817,293.0791931152344,297.1499938964844,293.1499938964844,0.0078298645094037,-684.228759765625,296.6105041503906,0.5098421573638916,0.050000000745058,0.0486325994133949,293.1744079589844,297.1499938964844,293.1499938964844,0.264037549495697,-3930.833251953125,304.1510314941406,0.8774780631065369,0.241438090801239,0.1696171313524246,293.150146484375,297.1499938964844,293.1499938964844,0.4356225430965423,-7822.19677734375,304.1188659667969,0.9990000128746032,0.3867478668689728,0.3380839228630066,293.2262268066406,297.1499938964844,293.1499938964844,0.0079474812373518,-3278.751708984375,296.74395751953125,0.5098421573638916,0.050000000745058,0.2306921184062957,284.9784240722656,291.1499938964844,260.9239501953125,259.4876403808594,279.6443786621094,293.2261962890625,284.976318359375,1.0,0.2417221218347549,0.7633386254310608,0.7633386254310608,1.0,1.0,-1.126952886581421,0.474121630191803,0.6528312563896179,0.200406864285469,0.0,0.0,1.0,40.01264953613281,25.0,-42.48447799682617,-6006.07568359375,157.94125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,301.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340024620294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359954767394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489720,293.13482666015625,297.1499938964844,293.1499938964844,0.1654942333698272,-3521.851806640625,304.1458740234375,0.7795702815055847,0.1679450124502182,0.1520102620124817,293.0791931152344,297.1499938964844,293.1499938964844,0.0078298645094037,-684.228759765625,296.6105041503906,0.5098421573638916,0.050000000745058,0.0486325994133949,293.1744079589844,297.1499938964844,293.1499938964844,0.264037549495697,-3930.833251953125,304.1510314941406,0.8774780631065369,0.241438090801239,0.1696171313524246,293.150146484375,297.1499938964844,293.1499938964844,0.4356225430965423,-7822.19677734375,304.1188659667969,0.9990000128746032,0.3867478668689728,0.3380839228630066,293.2262268066406,297.1499938964844,293.1499938964844,0.0079474812373518,-3278.751708984375,296.74395751953125,0.5098421573638916,0.050000000745058,0.2306921184062957,284.9784240722656,291.1499938964844,260.9239501953125,259.4876403808594,279.6443786621094,293.2261962890625,284.976318359375,1.0,0.2417221218347549,0.7633386254310608,0.7633386254310608,1.0,1.0,-1.126952886581421,0.474121630191803,0.6528312563896179,0.200406864285469,0.0,0.0,1.0,40.01264953613281,25.0,-42.48447799682617,-6006.07568359375,157.94125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,301.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340024620294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359954767394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
