time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1342163085937,297.1499938964844,293.1499938964844,0.1660133898258209,-3530.33935546875,304.1463928222656,0.7914292216300964,0.1684534847736358,0.152361050248146,293.0749206542969,297.1499938964844,293.1499938964844,0.0078651392832398,-686.1856689453125,296.66290283203125,0.5176539421081543,0.050000000745058,0.0485359542071819,293.1724548339844,297.1499938964844,293.1499938964844,0.2635755538940429,-3925.42529296875,304.1514892578125,0.8896418809890747,0.2412137985229492,0.169367179274559,293.1448059082031,297.1499938964844,293.1499938964844,0.4153490960597992,-7520.06787109375,304.1634216308594,0.9990000128746032,0.3877719342708587,0.3242397308349609,293.2260437011719,297.1499938964844,293.1499938964844,0.0078914277255535,-3262.363525390625,296.7044982910156,0.5176539421081543,0.050000000745058,0.2302336692810058,284.9753112792969,291.1499938964844,260.8897399902344,259.4622802734375,279.6399841308594,293.22607421875,284.9768981933594,1.0,0.2356308698654174,0.7629144191741943,0.7629144191741943,1.0,1.0,-1.1097955703735352,0.466554582118988,0.6432409882545471,0.196132406592369,0.0,0.0,1.0,37.33384323120117,28.0,-3.54793119430542,-5984.14404296875,148.06134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,301.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134180262684822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361759059363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489840,293.1342163085937,297.1499938964844,293.1499938964844,0.1660133898258209,-3530.33935546875,304.1463928222656,0.7914292216300964,0.1684534847736358,0.152361050248146,293.0749206542969,297.1499938964844,293.1499938964844,0.0078651392832398,-686.1856689453125,296.66290283203125,0.5176539421081543,0.050000000745058,0.0485359542071819,293.1724548339844,297.1499938964844,293.1499938964844,0.2635755538940429,-3925.42529296875,304.1514892578125,0.8896418809890747,0.2412137985229492,0.169367179274559,293.1448059082031,297.1499938964844,293.1499938964844,0.4153490960597992,-7520.06787109375,304.1634216308594,0.9990000128746032,0.3877719342708587,0.3242397308349609,293.2260437011719,297.1499938964844,293.1499938964844,0.0078914277255535,-3262.363525390625,296.7044982910156,0.5176539421081543,0.050000000745058,0.2302336692810058,284.9753112792969,291.1499938964844,260.8897399902344,259.4622802734375,279.6399841308594,293.22607421875,284.9768981933594,1.0,0.2356308698654174,0.7629144191741943,0.7629144191741943,1.0,1.0,-1.1097955703735352,0.466554582118988,0.6432409882545471,0.196132406592369,0.0,0.0,1.0,37.33384323120117,28.0,-3.54793119430542,-5984.14404296875,148.06134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,301.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134180262684822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361759059363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.1661928296089172,-3533.098388671875,304.146728515625,0.7965253591537476,0.1687175631523132,0.1525622308254242,293.07275390625,297.1499938964844,293.1499938964844,0.0078827179968357,-686.9392700195312,296.6947631835937,0.5210270285606384,0.050000000745058,0.0484981164336204,293.1714172363281,297.1499938964844,293.1499938964844,0.2632297873497009,-3921.276123046875,304.15185546875,0.8948045969009399,0.2411352097988128,0.1692789644002914,293.134033203125,297.1499938964844,293.1499938964844,0.4065031707286834,-7391.28271484375,304.1768798828125,0.9990000128746032,0.3899523317813873,0.3186533153057098,293.2257385253906,297.1499938964844,293.1499938964844,0.0078633287921547,-3253.090576171875,296.69024658203125,0.5210270285606384,0.050000000745058,0.2300541847944259,284.9855041503906,291.1499938964844,260.8697204589844,259.4471435546875,279.63531494140625,293.2257995605469,284.9880065917969,1.0,0.2335694134235382,0.7627022862434387,0.7627022862434387,1.0,1.0,-1.1029601097106934,0.4635609984397888,0.6393990516662598,0.1943662911653518,0.0,0.0,1.0,36.28267288208008,28.0,13.319231033325195,-5976.61767578125,144.2309112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,301.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134224846959114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362211478408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
489960,293.133544921875,297.1499938964844,293.1499938964844,0.1663925498723983,-3536.22216796875,304.1469421386719,0.8003179430961609,0.1689851135015487,0.1527752876281738,293.07049560546875,297.1499938964844,293.1499938964844,0.0079030292108654,-687.8839111328125,296.72735595703125,0.5234880447387695,0.050000000745058,0.0484718009829521,293.1703186035156,297.1499938964844,293.1499938964844,0.2629299163818359,-3917.697998046875,304.15203857421875,0.8985177278518677,0.2410764992237091,0.1692112535238266,293.12213134765625,297.1499938964844,293.1499938964844,0.4000566601753235,-7298.4931640625,304.18365478515625,0.9990000128746032,0.3924933671951294,0.3147101700305938,293.22528076171875,297.1499938964844,293.1499938964844,0.0078382203355431,-3244.80078125,296.6767578125,0.5234880447387695,0.050000000745058,0.2299293577671051,284.9957580566406,291.1499938964844,260.847900390625,259.4304504394531,279.6284484863281,293.225341796875,284.9977722167969,1.0,0.2320048511028289,0.7626161575317383,0.7626161575317383,1.0,1.0,-1.0982190370559692,0.4614891707897186,0.6367298364639282,0.1931633800268173,0.0,0.0,1.0,35.55249786376953,31.0,19.9570541381836,-5972.48974609375,141.5965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,301.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342406421899795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362371840514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490020,293.13287353515625,297.1499938964844,293.1499938964844,0.1668923795223236,-3544.2578125,304.1471252441406,0.8052424788475037,0.1695419698953628,0.1532391011714935,293.0657653808594,297.1499938964844,293.1499938964844,0.0079527627676725,-690.4444580078125,296.7930603027344,0.526477038860321,0.050000000745058,0.0484411865472793,293.16802978515625,297.1499938964844,293.1499938964844,0.262530654668808,-3913.0,304.1520080566406,0.9029932022094728,0.2410289198160171,0.169138878583908,293.09979248046875,297.1499938964844,293.1499938964844,0.3920190930366516,-7185.6943359375,304.1854858398437,0.9990000128746032,0.3977378606796264,0.3100600838661194,293.223876953125,297.1499938964844,293.1499938964844,0.0077961077913641,-3231.175537109375,296.6498718261719,0.526477038860321,0.050000000745058,0.229784145951271,285.0108642578125,291.1499938964844,260.7989807128906,259.3924865722656,279.61004638671875,293.2239990234375,285.0120849609375,1.0,0.2302347272634506,0.7624438405036926,0.7624438405036926,1.0,1.0,-1.092894434928894,0.4591623544692993,0.6337321400642395,0.1917845457792282,0.0,0.0,1.0,34.70551300048828,34.0,19.007343292236328,-5970.85791015625,138.61192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,301.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342132091522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362093462375,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490080,293.13287353515625,297.1499938964844,293.1499938964844,0.1668923795223236,-3544.2578125,304.1471252441406,0.8052424788475037,0.1695419698953628,0.1532391011714935,293.0657653808594,297.1499938964844,293.1499938964844,0.0079527627676725,-690.4444580078125,296.7930603027344,0.526477038860321,0.050000000745058,0.0484411865472793,293.16802978515625,297.1499938964844,293.1499938964844,0.262530654668808,-3913.0,304.1520080566406,0.9029932022094728,0.2410289198160171,0.169138878583908,293.09979248046875,297.1499938964844,293.1499938964844,0.3920190930366516,-7185.6943359375,304.1854858398437,0.9990000128746032,0.3977378606796264,0.3100600838661194,293.223876953125,297.1499938964844,293.1499938964844,0.0077961077913641,-3231.175537109375,296.6498718261719,0.526477038860321,0.050000000745058,0.229784145951271,285.0108642578125,291.1499938964844,260.7989807128906,259.3924865722656,279.61004638671875,293.2239990234375,285.0120849609375,1.0,0.2302347272634506,0.7624438405036926,0.7624438405036926,1.0,1.0,-1.092894434928894,0.4591623544692993,0.6337321400642395,0.1917845457792282,0.0,0.0,1.0,34.70551300048828,34.0,19.007343292236328,-5970.85791015625,138.61192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,301.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342132091522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362093462375,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490140,293.1321105957031,297.1499938964844,293.1499938964844,0.1675578653812408,-3555.22509765625,304.14697265625,0.8070225119590759,0.1701283156871795,0.1537526249885559,293.0606994628906,297.1499938964844,293.1499938964844,0.008014271967113,-693.9199829101562,296.8588256835937,0.5271162986755371,0.050000000745058,0.0484348237514495,293.1655578613281,297.1499938964844,293.1499938964844,0.2624468505382538,-3912.140380859375,304.1514587402344,0.903998613357544,0.2410718649625778,0.1691484004259109,293.0835266113281,297.1499938964844,293.1499938964844,0.3897519409656524,-7158.16455078125,304.17724609375,0.9990000128746032,0.4023228883743286,0.3090842366218567,293.22216796875,297.1499938964844,293.1499938964844,0.0077634444460272,-3221.367431640625,296.6213073730469,0.5271162986755371,0.050000000745058,0.2297539412975311,285.0162353515625,291.1499938964844,260.74346923828125,259.348876953125,279.58648681640625,293.2222900390625,285.0160827636719,1.0,0.2300015985965728,0.762271523475647,0.762271523475647,1.0,1.0,-1.0923054218292236,0.4588988125324249,0.6334066390991211,0.1915699243545532,0.0,0.0,1.0,34.53538131713867,37.0,6.929204940795898,-5976.2685546875,138.14151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,301.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341442316770553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361393369734,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490200,293.1321105957031,297.1499938964844,293.1499938964844,0.1675578653812408,-3555.22509765625,304.14697265625,0.8070225119590759,0.1701283156871795,0.1537526249885559,293.0606994628906,297.1499938964844,293.1499938964844,0.008014271967113,-693.9199829101562,296.8588256835937,0.5271162986755371,0.050000000745058,0.0484348237514495,293.1655578613281,297.1499938964844,293.1499938964844,0.2624468505382538,-3912.140380859375,304.1514587402344,0.903998613357544,0.2410718649625778,0.1691484004259109,293.0835266113281,297.1499938964844,293.1499938964844,0.3897519409656524,-7158.16455078125,304.17724609375,0.9990000128746032,0.4023228883743286,0.3090842366218567,293.22216796875,297.1499938964844,293.1499938964844,0.0077634444460272,-3221.367431640625,296.6213073730469,0.5271162986755371,0.050000000745058,0.2297539412975311,285.0162353515625,291.1499938964844,260.74346923828125,259.348876953125,279.58648681640625,293.2222900390625,285.0160827636719,1.0,0.2300015985965728,0.762271523475647,0.762271523475647,1.0,1.0,-1.0923054218292236,0.4588988125324249,0.6334066390991211,0.1915699243545532,0.0,0.0,1.0,34.53538131713867,37.0,6.929204940795898,-5976.2685546875,138.14151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,301.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341442316770553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361393369734,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490260,293.13134765625,297.1499938964844,293.1499938964844,0.1684154719114303,-3569.580810546875,304.14654541015625,0.8061910271644592,0.1707380264997482,0.1543075889348983,293.0552978515625,297.1499938964844,293.1499938964844,0.0080879488959908,-698.3825073242188,296.9234313964844,0.525770366191864,0.050000000745058,0.0484482981264591,293.1630249023437,297.1499938964844,293.1499938964844,0.2627173364162445,-3915.565673828125,304.1505126953125,0.9020736813545228,0.2411917001008987,0.1692289113998413,293.0751342773437,297.1499938964844,293.1499938964844,0.3925248682498932,-7203.9306640625,304.1634521484375,0.9990000128746032,0.4057213068008423,0.3111461699008941,293.22039794921875,297.1499938964844,293.1499938964844,0.0077390265651047,-3215.3369140625,296.5885925292969,0.525770366191864,0.050000000745058,0.2298178672790527,285.00836181640625,291.1499938964844,260.6819152832031,259.3000183105469,279.55865478515625,293.2204895019531,285.00665283203125,1.0,0.2310368418693542,0.7620576620101929,0.7620576620101929,1.0,1.0,-1.095634698867798,0.4603363573551178,0.6352983117103577,0.1923119574785232,0.0,0.0,1.0,34.91959762573242,40.0,-10.844508171081545,-5986.9375,139.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,301.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340765953063964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360707101412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490320,293.13134765625,297.1499938964844,293.1499938964844,0.1684154719114303,-3569.580810546875,304.14654541015625,0.8061910271644592,0.1707380264997482,0.1543075889348983,293.0552978515625,297.1499938964844,293.1499938964844,0.0080879488959908,-698.3825073242188,296.9234313964844,0.525770366191864,0.050000000745058,0.0484482981264591,293.1630249023437,297.1499938964844,293.1499938964844,0.2627173364162445,-3915.565673828125,304.1505126953125,0.9020736813545228,0.2411917001008987,0.1692289113998413,293.0751342773437,297.1499938964844,293.1499938964844,0.3925248682498932,-7203.9306640625,304.1634521484375,0.9990000128746032,0.4057213068008423,0.3111461699008941,293.22039794921875,297.1499938964844,293.1499938964844,0.0077390265651047,-3215.3369140625,296.5885925292969,0.525770366191864,0.050000000745058,0.2298178672790527,285.00836181640625,291.1499938964844,260.6819152832031,259.3000183105469,279.55865478515625,293.2204895019531,285.00665283203125,1.0,0.2310368418693542,0.7620576620101929,0.7620576620101929,1.0,1.0,-1.095634698867798,0.4603363573551178,0.6352983117103577,0.1923119574785232,0.0,0.0,1.0,34.91959762573242,40.0,-10.844508171081545,-5986.9375,139.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,301.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340765953063964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360707101412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490380,293.1305847167969,297.1499938964844,293.1499938964844,0.1694693267345428,-3587.380126953125,304.1459350585937,0.8032277226448059,0.1713632196187973,0.1548940390348434,293.0496520996094,297.1499938964844,293.1499938964844,0.0081738969311118,-703.8466186523438,296.986328125,0.5228561162948608,0.050000000745058,0.0484784618020057,293.1604919433594,297.1499938964844,293.1499938964844,0.2633429169654846,-3923.259521484375,304.1492919921875,0.897819995880127,0.2413721829652786,0.1693668365478515,293.0747375488281,297.1499938964844,293.1499938964844,0.3996786773204803,-7312.232421875,304.14703369140625,0.9990000128746032,0.4077141284942627,0.3157123625278473,293.21881103515625,297.1499938964844,293.1499938964844,0.0077215475030243,-3212.822265625,296.5501708984375,0.5228561162948608,0.050000000745058,0.229960948228836,284.9859313964844,291.1499938964844,260.6148376464844,259.2463073730469,279.527099609375,293.2189025878906,284.9825744628906,1.0,0.2331200391054153,0.7618438601493835,0.7618438601493835,1.0,1.0,-1.1021915674209597,0.4631816744804382,0.6390098929405212,0.1938468962907791,0.0,0.0,1.0,35.76944351196289,43.0,-30.88968276977539,-6001.51025390625,143.06307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,301.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134048655629158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360423484584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490440,293.1305847167969,297.1499938964844,293.1499938964844,0.1694693267345428,-3587.380126953125,304.1459350585937,0.8032277226448059,0.1713632196187973,0.1548940390348434,293.0496520996094,297.1499938964844,293.1499938964844,0.0081738969311118,-703.8466186523438,296.986328125,0.5228561162948608,0.050000000745058,0.0484784618020057,293.1604919433594,297.1499938964844,293.1499938964844,0.2633429169654846,-3923.259521484375,304.1492919921875,0.897819995880127,0.2413721829652786,0.1693668365478515,293.0747375488281,297.1499938964844,293.1499938964844,0.3996786773204803,-7312.232421875,304.14703369140625,0.9990000128746032,0.4077141284942627,0.3157123625278473,293.21881103515625,297.1499938964844,293.1499938964844,0.0077215475030243,-3212.822265625,296.5501708984375,0.5228561162948608,0.050000000745058,0.229960948228836,284.9859313964844,291.1499938964844,260.6148376464844,259.2463073730469,279.527099609375,293.2189025878906,284.9825744628906,1.0,0.2331200391054153,0.7618438601493835,0.7618438601493835,1.0,1.0,-1.1021915674209597,0.4631816744804382,0.6390098929405212,0.1938468962907791,0.0,0.0,1.0,35.76944351196289,43.0,-30.88968276977539,-6001.51025390625,143.06307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,301.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134048655629158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360423484584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490500,293.1302185058594,297.1499938964844,293.1499938964844,0.1700673550367355,-3597.520263671875,304.1455993652344,0.8011041879653931,0.1716794371604919,0.1551962345838546,293.0467834472656,297.1499938964844,293.1499938964844,0.0082212695851922,-706.93701171875,297.01708984375,0.5209473967552185,0.050000000745058,0.0484989881515502,293.1592712402344,297.1499938964844,293.1499938964844,0.263783186674118,-3928.62939453125,304.14862060546875,0.8949965238571167,0.2414807677268982,0.1694534420967102,293.07733154296875,297.1499938964844,293.1499938964844,0.4047021269798279,-7386.625,304.1384582519531,0.9990000128746032,0.4081577360630035,0.31878262758255,293.2181701660156,297.1499938964844,293.1499938964844,0.0077150729484856,-3212.78369140625,296.5285339355469,0.5209473967552185,0.050000000745058,0.2300583273172378,284.9692077636719,291.1499938964844,260.5793762207031,259.2178039550781,279.51007080078125,293.2182312011719,284.965087890625,1.0,0.2344928532838821,0.7617369294166565,0.7617369294166565,1.0,1.0,-1.1064845323562622,0.46504807472229,0.6414364576339722,0.1948641389608383,0.0,0.0,1.0,36.3460578918457,43.0,-41.02824783325195,-6009.9091796875,145.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,301.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340596824884414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360535243293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490560,293.1298828125,297.1499938964844,293.1499938964844,0.1707101911306381,-3608.437744140625,304.1452331542969,0.7986332178115845,0.1719972193241119,0.1555031687021255,293.0439147949219,297.1499938964844,293.1499938964844,0.0082716550678014,-710.2647094726562,297.04742431640625,0.5188078284263611,0.050000000745058,0.0485227778553962,293.1580810546875,297.1499938964844,293.1499938964844,0.2643033862113952,-3934.949462890625,304.1479187011719,0.8918014764785767,0.2415997982025146,0.1695501506328582,293.0816650390625,297.1499938964844,293.1499938964844,0.4105909466743469,-7472.89501953125,304.1298522949219,0.9990000128746032,0.4082296788692474,0.3223039209842682,293.21759033203125,297.1499938964844,293.1499938964844,0.0077098556794226,-3213.46826171875,296.5053100585937,0.5188078284263611,0.050000000745058,0.2301711589097976,284.948974609375,291.1499938964844,260.5427551269531,259.188232421875,279.49249267578125,293.2176513671875,284.944091796875,1.0,0.236056700348854,0.7615690231323242,0.7615690231323242,1.0,1.0,-1.1113591194152832,0.4671618044376373,0.6441972851753235,0.1960170865058899,0.0,0.0,1.0,37.01324844360352,46.0,-50.91481399536133,-6018.85693359375,147.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,301.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340916007757187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360859314445,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490620,293.1292419433594,297.1499938964844,293.1499938964844,0.1721215397119522,-3632.436767578125,304.1444702148437,0.7928577065467834,0.1726357191801071,0.1561286896467209,293.0381164550781,297.1499938964844,293.1499938964844,0.0083807874470949,-717.5703125,297.1070251464844,0.5140181183815002,0.050000000745058,0.0485792718827724,293.15576171875,297.1499938964844,293.1499938964844,0.2655687630176544,-3950.245361328125,304.1465148925781,0.884541928768158,0.2418662309646606,0.169770672917366,293.0950927734375,297.1499938964844,293.1499938964844,0.4247221052646637,-7677.0009765625,304.1130676269531,0.9990000128746032,0.407247394323349,0.3305165469646454,293.2167358398437,297.1499938964844,293.1499938964844,0.0077028912492096,-3216.8515625,296.4539794921875,0.5140181183815002,0.050000000745058,0.230439156293869,284.8985900878906,291.1499938964844,260.4661865234375,259.1261291503906,279.4553527832031,293.216796875,284.89239501953125,1.0,0.2396844029426574,0.7612332105636597,0.7612332105636597,1.0,1.0,-1.1226208209991455,0.4720543324947357,0.6505665183067322,0.1986962407827377,0.0,0.0,1.0,38.59485626220703,49.0,-69.43499755859375,-6038.18505859375,154.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,301.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342280954122543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362244511255,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490680,293.1292419433594,297.1499938964844,293.1499938964844,0.1721215397119522,-3632.436767578125,304.1444702148437,0.7928577065467834,0.1726357191801071,0.1561286896467209,293.0381164550781,297.1499938964844,293.1499938964844,0.0083807874470949,-717.5703125,297.1070251464844,0.5140181183815002,0.050000000745058,0.0485792718827724,293.15576171875,297.1499938964844,293.1499938964844,0.2655687630176544,-3950.245361328125,304.1465148925781,0.884541928768158,0.2418662309646606,0.169770672917366,293.0950927734375,297.1499938964844,293.1499938964844,0.4247221052646637,-7677.0009765625,304.1130676269531,0.9990000128746032,0.407247394323349,0.3305165469646454,293.2167358398437,297.1499938964844,293.1499938964844,0.0077028912492096,-3216.8515625,296.4539794921875,0.5140181183815002,0.050000000745058,0.230439156293869,284.8985900878906,291.1499938964844,260.4661865234375,259.1261291503906,279.4553527832031,293.216796875,284.89239501953125,1.0,0.2396844029426574,0.7612332105636597,0.7612332105636597,1.0,1.0,-1.1226208209991455,0.4720543324947357,0.6505665183067322,0.1986962407827377,0.0,0.0,1.0,38.59485626220703,49.0,-69.43499755859375,-6038.18505859375,154.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,301.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342280954122543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362244511255,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490740,293.1286926269531,297.1499938964844,293.1499938964844,0.1736854314804077,-3659.036865234375,304.1437072753906,0.7863059639930725,0.1732767522335052,0.1567666977643966,293.0323181152344,297.1499938964844,293.1499938964844,0.0085009932518005,-725.6961059570312,297.1657409667969,0.5088222622871399,0.050000000745058,0.0486462377011776,293.1535339355469,297.1499938964844,293.1499938964844,0.2671086192131042,-3968.754638671875,304.1451110839844,0.8765150904655457,0.2421678900718689,0.1700238436460495,293.1141662597656,297.1499938964844,293.1499938964844,0.441582053899765,-7916.494140625,304.09735107421875,0.9990000128746032,0.4047788679599762,0.3399937450885772,293.2162780761719,297.1499938964844,293.1499938964844,0.0076997564174234,-3222.5595703125,296.39666748046875,0.5088222622871399,0.050000000745058,0.2307568043470382,284.8363342285156,291.1499938964844,260.3856506347656,259.0604858398437,279.4157409667969,293.21630859375,284.8290405273437,1.0,0.2438603788614273,0.7608973979949951,0.7608973979949951,1.0,1.0,-1.1355268955230713,0.4776755273342132,0.6578514575958252,0.2017843723297119,0.0,0.0,1.0,40.46554183959961,52.0,-85.86965942382812,-6058.984375,161.26951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,301.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134470596909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364705676678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490800,293.1286926269531,297.1499938964844,293.1499938964844,0.1736854314804077,-3659.036865234375,304.1437072753906,0.7863059639930725,0.1732767522335052,0.1567666977643966,293.0323181152344,297.1499938964844,293.1499938964844,0.0085009932518005,-725.6961059570312,297.1657409667969,0.5088222622871399,0.050000000745058,0.0486462377011776,293.1535339355469,297.1499938964844,293.1499938964844,0.2671086192131042,-3968.754638671875,304.1451110839844,0.8765150904655457,0.2421678900718689,0.1700238436460495,293.1141662597656,297.1499938964844,293.1499938964844,0.441582053899765,-7916.494140625,304.09735107421875,0.9990000128746032,0.4047788679599762,0.3399937450885772,293.2162780761719,297.1499938964844,293.1499938964844,0.0076997564174234,-3222.5595703125,296.39666748046875,0.5088222622871399,0.050000000745058,0.2307568043470382,284.8363342285156,291.1499938964844,260.3856506347656,259.0604858398437,279.4157409667969,293.21630859375,284.8290405273437,1.0,0.2438603788614273,0.7608973979949951,0.7608973979949951,1.0,1.0,-1.1355268955230713,0.4776755273342132,0.6578514575958252,0.2017843723297119,0.0,0.0,1.0,40.46554183959961,52.0,-85.86965942382812,-6058.984375,161.26951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,301.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134470596909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364705676678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490860,293.128173828125,297.1499938964844,293.1499938964844,0.1753821671009063,-3687.866943359375,304.1429748535156,0.779322624206543,0.1739203035831451,0.1574153304100036,293.02655029296875,297.1499938964844,293.1499938964844,0.0086318524554371,-734.5592651367188,297.2242736816406,0.503473699092865,0.050000000745058,0.0487221851944923,293.15142822265625,297.1499938964844,293.1499938964844,0.2688915133476257,-3990.0751953125,304.1437683105469,0.8681201338768005,0.2425049990415573,0.1703080683946609,293.1381530761719,297.1499938964844,293.1499938964844,0.4607359170913696,-8184.2763671875,304.0830078125,0.9990000128746032,0.4008331894874573,0.3504319787025451,293.2160949707031,297.1499938964844,293.1499938964844,0.0076998202130198,-3230.220947265625,296.33416748046875,0.503473699092865,0.050000000745058,0.2311170548200607,284.7641296386719,291.1499938964844,260.3016967773437,258.99169921875,279.37432861328125,293.2160949707031,284.7559509277344,1.0,0.2484626621007919,0.7604625225067139,0.7604625225067139,1.0,1.0,-1.1496986150741575,0.4838493466377258,0.6658493280410767,0.2051761150360107,0.0,0.0,1.0,42.58320236206055,40.0,-99.70872497558594,-6080.814453125,169.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,300.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348226517438888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368278462905,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490920,293.128173828125,297.1499938964844,293.1499938964844,0.1753821671009063,-3687.866943359375,304.1429748535156,0.779322624206543,0.1739203035831451,0.1574153304100036,293.02655029296875,297.1499938964844,293.1499938964844,0.0086318524554371,-734.5592651367188,297.2242736816406,0.503473699092865,0.050000000745058,0.0487221851944923,293.15142822265625,297.1499938964844,293.1499938964844,0.2688915133476257,-3990.0751953125,304.1437683105469,0.8681201338768005,0.2425049990415573,0.1703080683946609,293.1381530761719,297.1499938964844,293.1499938964844,0.4607359170913696,-8184.2763671875,304.0830078125,0.9990000128746032,0.4008331894874573,0.3504319787025451,293.2160949707031,297.1499938964844,293.1499938964844,0.0076998202130198,-3230.220947265625,296.33416748046875,0.503473699092865,0.050000000745058,0.2311170548200607,284.7641296386719,291.1499938964844,260.3016967773437,258.99169921875,279.37432861328125,293.2160949707031,284.7559509277344,1.0,0.2484626621007919,0.7604625225067139,0.7604625225067139,1.0,1.0,-1.1496986150741575,0.4838493466377258,0.6658493280410767,0.2051761150360107,0.0,0.0,1.0,42.58320236206055,40.0,-99.70872497558594,-6080.814453125,169.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,300.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348226517438888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368278462905,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
490980,293.1274719238281,297.1499938964844,293.1499938964844,0.1769542545080185,-3714.39794921875,304.1427307128906,0.7817797064781189,0.1746158301830291,0.158009260892868,293.0205993652344,297.1499938964844,293.1499938964844,0.0087477341294288,-742.18896484375,297.288818359375,0.5044251680374146,0.050000000745058,0.0487080849707126,293.1490478515625,297.1499938964844,293.1499938964844,0.2705746591091156,-4009.98583984375,304.14306640625,0.8701781034469604,0.2429493963718414,0.1705804616212844,293.1573181152344,297.1499938964844,293.1499938964844,0.4612376093864441,-8177.5625,304.10552978515625,0.9990000128746032,0.3972120881080627,0.3485220670700073,293.2158203125,297.1499938964844,293.1499938964844,0.0076824077405035,-3231.439453125,296.2737731933594,0.5044251680374146,0.050000000745058,0.2310501933097839,284.69659423828125,291.1499938964844,260.21484375,258.92022705078125,279.3399353027344,293.2158508300781,284.6912536621094,1.0,0.2472658902406692,0.7600276470184326,0.7600276470184326,1.0,1.0,-1.1483583450317385,0.4831881821155548,0.6651701331138611,0.2048129439353943,0.0,0.0,1.0,42.2088737487793,28.0,-85.9312744140625,-6081.67333984375,168.40655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,300.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352612525224685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372729893773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491040,293.1274719238281,297.1499938964844,293.1499938964844,0.1769542545080185,-3714.39794921875,304.1427307128906,0.7817797064781189,0.1746158301830291,0.158009260892868,293.0205993652344,297.1499938964844,293.1499938964844,0.0087477341294288,-742.18896484375,297.288818359375,0.5044251680374146,0.050000000745058,0.0487080849707126,293.1490478515625,297.1499938964844,293.1499938964844,0.2705746591091156,-4009.98583984375,304.14306640625,0.8701781034469604,0.2429493963718414,0.1705804616212844,293.1573181152344,297.1499938964844,293.1499938964844,0.4612376093864441,-8177.5625,304.10552978515625,0.9990000128746032,0.3972120881080627,0.3485220670700073,293.2158203125,297.1499938964844,293.1499938964844,0.0076824077405035,-3231.439453125,296.2737731933594,0.5044251680374146,0.050000000745058,0.2310501933097839,284.69659423828125,291.1499938964844,260.21484375,258.92022705078125,279.3399353027344,293.2158508300781,284.6912536621094,1.0,0.2472658902406692,0.7600276470184326,0.7600276470184326,1.0,1.0,-1.1483583450317385,0.4831881821155548,0.6651701331138611,0.2048129439353943,0.0,0.0,1.0,42.2088737487793,28.0,-85.9312744140625,-6081.67333984375,168.40655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,300.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352612525224685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372729893773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491100,293.12701416015625,297.1499938964844,293.1499938964844,0.1775967627763748,-3725.07275390625,304.14288330078125,0.7864417433738708,0.1749887466430664,0.1582991480827331,293.017578125,297.1499938964844,293.1499938964844,0.0087961824610829,-745.1051025390625,297.3272399902344,0.5071685314178467,0.050000000745058,0.0486688762903213,293.14776611328125,297.1499938964844,293.1499938964844,0.2712354660034179,-4017.65234375,304.14312744140625,0.8750096559524536,0.2432139366865158,0.1707303076982498,293.1588439941406,297.1499938964844,293.1499938964844,0.4540473520755768,-8068.5693359375,304.1267395019531,0.9990000128746032,0.3968133926391601,0.3431443870067596,293.2155456542969,297.1499938964844,293.1499938964844,0.007665054872632,-3227.98095703125,296.2493591308594,0.5071685314178467,0.050000000745058,0.2308641970157623,284.6757507324219,291.1499938964844,260.17047119140625,258.88360595703125,279.3251037597656,293.2156066894531,284.6722412109375,1.0,0.2449128925800323,0.759810209274292,0.759810209274292,1.0,1.0,-1.1421635150909424,0.4804401993751526,0.6617233157157898,0.2032450586557388,0.0,0.0,1.0,41.13029479980469,28.0,-67.38286590576172,-6075.306640625,164.48211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,300.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354784965515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137493450893,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491160,293.12652587890625,297.1499938964844,293.1499938964844,0.1781425923109054,-3734.015869140625,304.1431884765625,0.793208122253418,0.1753783524036407,0.1585877984762191,293.0145263671875,297.1499938964844,293.1499938964844,0.0088390614837408,-747.4684448242188,297.3698425292969,0.5113579034805298,0.050000000745058,0.0486127138137817,293.1465759277344,297.1499938964844,293.1499938964844,0.27173513174057,-4023.329345703125,304.1434936523437,0.8821685910224915,0.2434748858213424,0.1708726733922958,293.1537170410156,297.1499938964844,293.1499938964844,0.4425188302993774,-7898.60693359375,304.1519470214844,0.9990000128746032,0.397701233625412,0.3352905213832855,293.2151184082031,297.1499938964844,293.1499938964844,0.0076429401524364,-3222.09912109375,296.229248046875,0.5113579034805298,0.050000000745058,0.2305977791547775,284.6639404296875,291.1499938964844,260.1255798339844,258.84649658203125,279.3114013671875,293.2151794433594,284.6623840332031,1.0,0.2415318340063095,0.7596281170845032,0.7596281170845032,1.0,1.0,-1.132869005203247,0.4763425886631012,0.6565264463424683,0.2009159475564956,0.0,0.0,1.0,39.5803108215332,31.0,-45.127201080322266,-6065.30224609375,158.79647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,300.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356750726699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001376929576508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491220,293.1255798339844,297.1499938964844,293.1499938964844,0.17917101085186,-3750.694580078125,304.14373779296875,0.801716685295105,0.1761634647846222,0.1592317074537277,293.00848388671875,297.1499938964844,293.1499938964844,0.0089337928220629,-752.4135131835938,297.46270751953125,0.5164175033569336,0.050000000745058,0.0485503338277339,293.1443786621094,297.1499938964844,293.1499938964844,0.272557646036148,-4032.53173828125,304.1442565917969,0.8909399509429932,0.244008868932724,0.1711920946836471,293.1321105957031,297.1499938964844,293.1499938964844,0.4286480844020843,-7698.87109375,304.1736145019531,0.9990000128746032,0.4019758403301239,0.3263430893421173,293.21392822265625,297.1499938964844,293.1499938964844,0.0076057771220803,-3211.374755859375,296.19732666015625,0.5164175033569336,0.050000000745058,0.2303018718957901,284.65631103515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2784423828125,293.2140197753906,284.6552734375,1.0,0.2382426112890243,0.7592639327049255,0.7592639327049255,1.0,1.0,-1.122849702835083,0.4719417691230774,0.6509079933166504,0.198290005326271,0.0,0.0,1.0,37.86141204833984,34.0,-19.471153259277344,-6058.8798828125,152.6691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,300.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1359772980213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379996683681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491280,293.1255798339844,297.1499938964844,293.1499938964844,0.17917101085186,-3750.694580078125,304.14373779296875,0.801716685295105,0.1761634647846222,0.1592317074537277,293.00848388671875,297.1499938964844,293.1499938964844,0.0089337928220629,-752.4135131835938,297.46270751953125,0.5164175033569336,0.050000000745058,0.0485503338277339,293.1443786621094,297.1499938964844,293.1499938964844,0.272557646036148,-4032.53173828125,304.1442565917969,0.8909399509429932,0.244008868932724,0.1711920946836471,293.1321105957031,297.1499938964844,293.1499938964844,0.4286480844020843,-7698.87109375,304.1736145019531,0.9990000128746032,0.4019758403301239,0.3263430893421173,293.21392822265625,297.1499938964844,293.1499938964844,0.0076057771220803,-3211.374755859375,296.19732666015625,0.5164175033569336,0.050000000745058,0.2303018718957901,284.65631103515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2784423828125,293.2140197753906,284.6552734375,1.0,0.2382426112890243,0.7592639327049255,0.7592639327049255,1.0,1.0,-1.122849702835083,0.4719417691230774,0.6509079933166504,0.198290005326271,0.0,0.0,1.0,37.86141204833984,34.0,-19.471153259277344,-6058.8798828125,152.6691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,300.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1359772980213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379996683681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491340,293.1246643066406,297.1499938964844,293.1499938964844,0.1803003698587417,-3769.116455078125,304.1439208984375,0.8064405918121338,0.1769672781229019,0.1599207818508148,293.0024108886719,297.1499938964844,293.1499938964844,0.0090439273044466,-758.2467651367188,297.5578308105469,0.5188876390457153,0.050000000745058,0.0485218167304992,293.1421203613281,297.1499938964844,293.1499938964844,0.2735641598701477,-4043.999267578125,304.1445007324219,0.895578920841217,0.2446114122867584,0.171578973531723,293.11041259765625,297.1499938964844,293.1499938964844,0.4219356775283813,-7605.8125,304.17657470703125,0.9990000128746032,0.4068334400653839,0.3221707046031952,293.2121887207031,297.1499938964844,293.1499938964844,0.0075782379135489,-3204.07958984375,296.1667785644531,0.5188876390457153,0.050000000745058,0.2301665991544723,284.6453857421875,291.1499938964844,259.9419860839844,258.6939697265625,279.2416076660156,293.2123107910156,284.6438293457031,1.0,0.2367703765630722,0.7588996887207031,0.7588996887207031,1.0,1.0,-1.1189346313476562,0.4702022671699524,0.6487323045730591,0.197205901145935,0.0,0.0,1.0,37.08457565307617,37.0,-17.332721710205078,-6062.037109375,150.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,300.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361869126558303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001382124173687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491400,293.1246643066406,297.1499938964844,293.1499938964844,0.1803003698587417,-3769.116455078125,304.1439208984375,0.8064405918121338,0.1769672781229019,0.1599207818508148,293.0024108886719,297.1499938964844,293.1499938964844,0.0090439273044466,-758.2467651367188,297.5578308105469,0.5188876390457153,0.050000000745058,0.0485218167304992,293.1421203613281,297.1499938964844,293.1499938964844,0.2735641598701477,-4043.999267578125,304.1445007324219,0.895578920841217,0.2446114122867584,0.171578973531723,293.11041259765625,297.1499938964844,293.1499938964844,0.4219356775283813,-7605.8125,304.17657470703125,0.9990000128746032,0.4068334400653839,0.3221707046031952,293.2121887207031,297.1499938964844,293.1499938964844,0.0075782379135489,-3204.07958984375,296.1667785644531,0.5188876390457153,0.050000000745058,0.2301665991544723,284.6453857421875,291.1499938964844,259.9419860839844,258.6939697265625,279.2416076660156,293.2123107910156,284.6438293457031,1.0,0.2367703765630722,0.7588996887207031,0.7588996887207031,1.0,1.0,-1.1189346313476562,0.4702022671699524,0.6487323045730591,0.197205901145935,0.0,0.0,1.0,37.08457565307617,37.0,-17.332721710205078,-6062.037109375,150.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,300.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361869126558303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001382124173687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491460,293.123779296875,297.1499938964844,293.1499938964844,0.1815730184316635,-3790.000732421875,304.1438293457031,0.8081790804862976,0.1777904331684112,0.1606514304876327,292.9961853027344,297.1499938964844,293.1499938964844,0.0091685457155108,-764.9642333984375,297.65435791015625,0.5192449688911438,0.050000000745058,0.0485177859663963,293.1397399902344,297.1499938964844,293.1499938964844,0.2748327255249023,-4058.629150390625,304.1441955566406,0.8969640731811523,0.245292454957962,0.1720348894596099,293.094482421875,297.1499938964844,293.1499938964844,0.420935183763504,-7596.23388671875,304.169189453125,0.9990000128746032,0.4110778868198395,0.3215770721435547,293.2101745605469,297.1499938964844,293.1499938964844,0.007559198886156,-3200.216064453125,296.13525390625,0.5192449688911438,0.050000000745058,0.2301474809646606,284.6268920898437,291.1499938964844,259.8487243652344,258.6160583496094,279.2012634277344,293.2102966308594,284.624267578125,1.0,0.2367987930774688,0.7587084174156189,0.7587084174156189,1.0,1.0,-1.1196168661117554,0.470494657754898,0.6491221785545349,0.1972812861204147,0.0,0.0,1.0,36.990177154541016,40.0,-26.265857696533203,-6072.03564453125,150.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,300.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1363405287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383682974847,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491520,293.123779296875,297.1499938964844,293.1499938964844,0.1815730184316635,-3790.000732421875,304.1438293457031,0.8081790804862976,0.1777904331684112,0.1606514304876327,292.9961853027344,297.1499938964844,293.1499938964844,0.0091685457155108,-764.9642333984375,297.65435791015625,0.5192449688911438,0.050000000745058,0.0485177859663963,293.1397399902344,297.1499938964844,293.1499938964844,0.2748327255249023,-4058.629150390625,304.1441955566406,0.8969640731811523,0.245292454957962,0.1720348894596099,293.094482421875,297.1499938964844,293.1499938964844,0.420935183763504,-7596.23388671875,304.169189453125,0.9990000128746032,0.4110778868198395,0.3215770721435547,293.2101745605469,297.1499938964844,293.1499938964844,0.007559198886156,-3200.216064453125,296.13525390625,0.5192449688911438,0.050000000745058,0.2301474809646606,284.6268920898437,291.1499938964844,259.8487243652344,258.6160583496094,279.2012634277344,293.2102966308594,284.624267578125,1.0,0.2367987930774688,0.7587084174156189,0.7587084174156189,1.0,1.0,-1.1196168661117554,0.470494657754898,0.6491221785545349,0.1972812861204147,0.0,0.0,1.0,36.990177154541016,40.0,-26.265857696533203,-6072.03564453125,150.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,300.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1363405287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001383682974847,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
