time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491580,293.1229248046875,297.1499938964844,293.1499938964844,0.1830132603645324,-3813.75341796875,304.1434631347656,0.8074884414672852,0.1786243319511413,0.1614128053188324,292.9897155761719,297.1499938964844,293.1499938964844,0.0093096084892749,-772.6998901367188,297.751708984375,0.5178388357162476,0.050000000745058,0.0485337674617767,293.1371459960937,297.1499938964844,293.1499938964844,0.2764534950256347,-4077.4521484375,304.1434326171875,0.8956854343414307,0.2460775524377823,0.1725741773843765,293.0863037109375,297.1499938964844,293.1499938964844,0.4249420464038849,-7658.31640625,304.1560363769531,0.9990000128746032,0.4141631722450256,0.3239272236824035,293.2080993652344,297.1499938964844,293.1499938964844,0.0075474930927157,-3199.724365234375,296.100341796875,0.5178388357162476,0.050000000745058,0.2302232980728149,284.5974426269531,291.1499938964844,259.755126953125,258.5376281738281,279.1587829589844,293.208251953125,284.59356689453125,1.0,0.2380627691745758,0.7585171461105347,0.7585171461105347,1.0,1.0,-1.1241077184677124,0.4724517166614532,0.6516560316085815,0.1982978731393814,0.0,0.0,1.0,37.45427322387695,43.0,-40.71115493774414,-6087.005859375,152.24256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1364738643169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385036157444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491640,293.1229248046875,297.1499938964844,293.1499938964844,0.1830132603645324,-3813.75341796875,304.1434631347656,0.8074884414672852,0.1786243319511413,0.1614128053188324,292.9897155761719,297.1499938964844,293.1499938964844,0.0093096084892749,-772.6998901367188,297.751708984375,0.5178388357162476,0.050000000745058,0.0485337674617767,293.1371459960937,297.1499938964844,293.1499938964844,0.2764534950256347,-4077.4521484375,304.1434326171875,0.8956854343414307,0.2460775524377823,0.1725741773843765,293.0863037109375,297.1499938964844,293.1499938964844,0.4249420464038849,-7658.31640625,304.1560363769531,0.9990000128746032,0.4141631722450256,0.3239272236824035,293.2080993652344,297.1499938964844,293.1499938964844,0.0075474930927157,-3199.724365234375,296.100341796875,0.5178388357162476,0.050000000745058,0.2302232980728149,284.5974426269531,291.1499938964844,259.755126953125,258.5376281738281,279.1587829589844,293.208251953125,284.59356689453125,1.0,0.2380627691745758,0.7585171461105347,0.7585171461105347,1.0,1.0,-1.1241077184677124,0.4724517166614532,0.6516560316085815,0.1982978731393814,0.0,0.0,1.0,37.45427322387695,43.0,-40.71115493774414,-6087.005859375,152.24256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1364738643169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385036157444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491700,293.12255859375,297.1499938964844,293.1499938964844,0.1837965548038482,-3826.704345703125,304.14324951171875,0.8063815236091614,0.1790425032377243,0.1618013679981231,292.98638916015625,297.1499938964844,293.1499938964844,0.0093863550573587,-776.9479370117188,297.8006591796875,0.5166004300117493,0.050000000745058,0.0485481619834899,293.1357727050781,297.1499938964844,293.1499938964844,0.2774077653884887,-4088.5576171875,304.14288330078125,0.8942344188690186,0.2465090155601501,0.1728764027357101,293.08514404296875,297.1499938964844,293.1499938964844,0.4286042153835296,-7712.6484375,304.1482849121094,0.9990000128746032,0.4151959121227264,0.3260296285152435,293.2071533203125,297.1499938964844,293.1499938964844,0.007544029969722,-3200.664794921875,296.0812072753906,0.5166004300117493,0.050000000745058,0.2302915900945663,284.5782470703125,291.1499938964844,259.7084045410156,258.49835205078125,279.1369934082031,293.207275390625,284.5736999511719,1.0,0.2390853762626648,0.7584215402603149,0.7584215402603149,1.0,1.0,-1.127558946609497,0.4739578664302826,0.6536011099815369,0.1991042643785476,0.0,0.0,1.0,37.86507415771485,43.0,-48.84349060058594,-6095.89306640625,153.99537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,300.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1365435123443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385743089485,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491760,293.1221923828125,297.1499938964844,293.1499938964844,0.1846205443143844,-3840.342529296875,304.1429748535156,0.8048329949378967,0.1794602423906326,0.1621935814619064,292.9830322265625,297.1499938964844,293.1499938964844,0.0094673288986086,-781.447021484375,297.8497619628906,0.5150725841522217,0.050000000745058,0.0485663563013076,293.1343688964844,297.1499938964844,293.1499938964844,0.2784550487995147,-4100.74755859375,304.14227294921875,0.8923330307006836,0.2469624727964401,0.1731978952884674,293.0859069824219,297.1499938964844,293.1499938964844,0.4332638084888458,-7780.740234375,304.1401062011719,0.9990000128746032,0.4158704280853271,0.3286669850349426,293.20623779296875,297.1499938964844,293.1499938964844,0.0075419428758323,-3202.32958984375,296.0607604980469,0.5150725841522217,0.050000000745058,0.2303778827190399,284.5559997558594,291.1499938964844,259.66180419921875,258.4591369628906,279.1151428222656,293.20635986328125,284.55084228515625,1.0,0.2403341233730316,0.7582530975341797,0.7582530975341797,1.0,1.0,-1.1317061185836792,0.475759357213974,0.6559467315673828,0.2000732570886612,0.0,0.0,1.0,38.381649017333984,46.0,-57.08345031738281,-6105.45458984375,156.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,300.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136620283126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001386522199027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491820,293.12158203125,297.1499938964844,293.1499938964844,0.1863816529512405,-3869.513916015625,304.1423645019531,0.8006539940834045,0.1802914440631866,0.1629847884178161,292.97625732421875,297.1499938964844,293.1499938964844,0.0096416184678673,-791.1514282226562,297.9485168457031,0.5113359093666077,0.050000000745058,0.0486129745841026,293.131591796875,297.1499938964844,293.1499938964844,0.280806690454483,-4128.09375,304.14093017578125,0.8874243497848511,0.2479235380887985,0.1738892346620559,293.0927429199219,297.1499938964844,293.1499938964844,0.4452820718288421,-7953.42138671875,304.1233825683594,0.9990000128746032,0.4161217808723449,0.3353303670883178,293.20465087890625,297.1499938964844,293.1499938964844,0.0075413640588521,-3207.62353515625,296.0159912109375,0.5113359093666077,0.050000000745058,0.2305990308523178,284.50299072265625,291.1499938964844,259.5692138671875,258.3810729980469,279.0709533691406,293.2047424316406,284.4966735839844,1.0,0.2434211522340774,0.7579162120819092,0.7579162120819092,1.0,1.0,-1.1418042182922363,0.4801541864871979,0.6616500020027161,0.2024577856063842,0.0,0.0,1.0,39.699440002441406,49.0,-73.11815643310547,-6126.24951171875,161.59927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,300.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136807844042778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388425735058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491880,293.12158203125,297.1499938964844,293.1499938964844,0.1863816529512405,-3869.513916015625,304.1423645019531,0.8006539940834045,0.1802914440631866,0.1629847884178161,292.97625732421875,297.1499938964844,293.1499938964844,0.0096416184678673,-791.1514282226562,297.9485168457031,0.5113359093666077,0.050000000745058,0.0486129745841026,293.131591796875,297.1499938964844,293.1499938964844,0.280806690454483,-4128.09375,304.14093017578125,0.8874243497848511,0.2479235380887985,0.1738892346620559,293.0927429199219,297.1499938964844,293.1499938964844,0.4452820718288421,-7953.42138671875,304.1233825683594,0.9990000128746032,0.4161217808723449,0.3353303670883178,293.20465087890625,297.1499938964844,293.1499938964844,0.0075413640588521,-3207.62353515625,296.0159912109375,0.5113359093666077,0.050000000745058,0.2305990308523178,284.50299072265625,291.1499938964844,259.5692138671875,258.3810729980469,279.0709533691406,293.2047424316406,284.4966735839844,1.0,0.2434211522340774,0.7579162120819092,0.7579162120819092,1.0,1.0,-1.1418042182922363,0.4801541864871979,0.6616500020027161,0.2024577856063842,0.0,0.0,1.0,39.699440002441406,49.0,-73.11815643310547,-6126.24951171875,161.59927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,300.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136807844042778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388425735058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
491940,293.1210632324219,297.1499938964844,293.1499938964844,0.1882801949977874,-3900.96044921875,304.1417541503906,0.7953749299049377,0.1811133325099945,0.163779929280281,292.9695129394531,297.1499938964844,293.1499938964844,0.0098323030397295,-801.7421875,298.0480651855469,0.5069699287414551,0.050000000745058,0.0486716069281101,293.1288757324219,297.1499938964844,293.1499938964844,0.2834669649600982,-4158.9521484375,304.1395263671875,0.8814145922660828,0.2489401996135711,0.174631580710411,293.1059875488281,297.1499938964844,293.1499938964844,0.4604629278182983,-8167.6484375,304.1069641113281,0.9990000128746032,0.4148961305618286,0.3435269296169281,293.20343017578125,297.1499938964844,293.1499938964844,0.0075448155403137,-3215.22265625,295.966064453125,0.5069699287414551,0.050000000745058,0.2308771461248397,284.4393310546875,291.1499938964844,259.4778747558594,258.3038024902344,279.0263366699219,293.2034912109375,284.4320678710937,1.0,0.2471640855073928,0.7575793266296387,0.7575793266296387,1.0,1.0,-1.1538913249969482,0.4854278862476349,0.6684634685516357,0.2053385078907013,0.0,0.0,1.0,41.35033798217773,52.0,-87.76941680908203,-6148.6201171875,168.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,300.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370571851730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390956313116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492000,293.1210632324219,297.1499938964844,293.1499938964844,0.1882801949977874,-3900.96044921875,304.1417541503906,0.7953749299049377,0.1811133325099945,0.163779929280281,292.9695129394531,297.1499938964844,293.1499938964844,0.0098323030397295,-801.7421875,298.0480651855469,0.5069699287414551,0.050000000745058,0.0486716069281101,293.1288757324219,297.1499938964844,293.1499938964844,0.2834669649600982,-4158.9521484375,304.1395263671875,0.8814145922660828,0.2489401996135711,0.174631580710411,293.1059875488281,297.1499938964844,293.1499938964844,0.4604629278182983,-8167.6484375,304.1069641113281,0.9990000128746032,0.4148961305618286,0.3435269296169281,293.20343017578125,297.1499938964844,293.1499938964844,0.0075448155403137,-3215.22265625,295.966064453125,0.5069699287414551,0.050000000745058,0.2308771461248397,284.4393310546875,291.1499938964844,259.4778747558594,258.3038024902344,279.0263366699219,293.2034912109375,284.4320678710937,1.0,0.2471640855073928,0.7575793266296387,0.7575793266296387,1.0,1.0,-1.1538913249969482,0.4854278862476349,0.6684634685516357,0.2053385078907013,0.0,0.0,1.0,41.35033798217773,52.0,-87.76941680908203,-6148.6201171875,168.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,300.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1370571851730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390956313116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492060,293.1206970214844,297.1499938964844,293.1499938964844,0.1902945786714553,-3934.287109375,304.1411437988281,0.789356529712677,0.1819233000278473,0.1645745635032653,292.9628601074219,297.1499938964844,293.1499938964844,0.0100389905273914,-813.122314453125,298.1487731933594,0.5022516846656799,0.050000000745058,0.0487405247986316,293.1263122558594,297.1499938964844,293.1499938964844,0.2863876819610595,-4192.7138671875,304.1381530761719,0.8747032284736633,0.2499961704015731,0.1754115372896194,293.1249084472656,297.1499938964844,293.1499938964844,0.4783187508583069,-8415.5283203125,304.0915832519531,0.9990000128746032,0.4121885895729065,0.3529182970523834,293.2025451660156,297.1499938964844,293.1499938964844,0.0075515243224799,-3224.732177734375,295.9114990234375,0.5022516846656799,0.050000000745058,0.2312040776014328,284.3667297363281,291.1499938964844,259.38836669921875,258.2278747558594,278.98199462890625,293.2025756835937,284.35870361328125,1.0,0.2514247000217438,0.7571386694908142,0.7571386694908142,1.0,1.0,-1.1675283908843994,0.4913767874240875,0.6761516332626343,0.2085939049720764,0.0,0.0,1.0,43.28539657592773,40.0,-100.1519012451172,-6171.88671875,176.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,300.78253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373814046382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394246646668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492120,293.1206970214844,297.1499938964844,293.1499938964844,0.1902945786714553,-3934.287109375,304.1411437988281,0.789356529712677,0.1819233000278473,0.1645745635032653,292.9628601074219,297.1499938964844,293.1499938964844,0.0100389905273914,-813.122314453125,298.1487731933594,0.5022516846656799,0.050000000745058,0.0487405247986316,293.1263122558594,297.1499938964844,293.1499938964844,0.2863876819610595,-4192.7138671875,304.1381530761719,0.8747032284736633,0.2499961704015731,0.1754115372896194,293.1249084472656,297.1499938964844,293.1499938964844,0.4783187508583069,-8415.5283203125,304.0915832519531,0.9990000128746032,0.4121885895729065,0.3529182970523834,293.2025451660156,297.1499938964844,293.1499938964844,0.0075515243224799,-3224.732177734375,295.9114990234375,0.5022516846656799,0.050000000745058,0.2312040776014328,284.3667297363281,291.1499938964844,259.38836669921875,258.2278747558594,278.98199462890625,293.2025756835937,284.35870361328125,1.0,0.2514247000217438,0.7571386694908142,0.7571386694908142,1.0,1.0,-1.1675283908843994,0.4913767874240875,0.6761516332626343,0.2085939049720764,0.0,0.0,1.0,43.28539657592773,40.0,-100.1519012451172,-6171.88671875,176.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,300.78253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373814046382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394246646668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492180,293.12017822265625,297.1499938964844,293.1499938964844,0.1921460777521133,-3964.69580078125,304.1410217285156,0.7926905155181885,0.182768628001213,0.165300652384758,292.9562072753906,297.1499938964844,293.1499938964844,0.0102283433079719,-823.0609741210938,298.2558288574219,0.5036139488220215,0.050000000745058,0.0487199649214744,293.1236572265625,297.1499938964844,293.1499938964844,0.2891741394996643,-4224.607421875,304.1374816894531,0.8783233761787415,0.2511319816112518,0.1761687994003296,293.1395263671875,297.1499938964844,293.1499938964844,0.4772256910800934,-8387.09375,304.1139221191406,0.9990000128746032,0.4098243713378906,0.3501482307910919,293.20166015625,297.1499938964844,293.1499938964844,0.007541277911514,-3227.728271484375,295.8596496582031,0.5036139488220215,0.050000000745058,0.231106549501419,284.3000183105469,291.1499938964844,259.3011779785156,258.1536865234375,278.9473876953125,293.20172119140625,284.294921875,1.0,0.2499678879976272,0.7566980123519897,0.7566980123519897,1.0,1.0,-1.1658517122268677,0.4905601739883423,0.6752915978431702,0.2081527858972549,0.0,0.0,1.0,42.74268341064453,28.0,-84.86324310302734,-6173.93505859375,174.70970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,300.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377659291028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398149033775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492240,293.12017822265625,297.1499938964844,293.1499938964844,0.1921460777521133,-3964.69580078125,304.1410217285156,0.7926905155181885,0.182768628001213,0.165300652384758,292.9562072753906,297.1499938964844,293.1499938964844,0.0102283433079719,-823.0609741210938,298.2558288574219,0.5036139488220215,0.050000000745058,0.0487199649214744,293.1236572265625,297.1499938964844,293.1499938964844,0.2891741394996643,-4224.607421875,304.1374816894531,0.8783233761787415,0.2511319816112518,0.1761687994003296,293.1395263671875,297.1499938964844,293.1499938964844,0.4772256910800934,-8387.09375,304.1139221191406,0.9990000128746032,0.4098243713378906,0.3501482307910919,293.20166015625,297.1499938964844,293.1499938964844,0.007541277911514,-3227.728271484375,295.8596496582031,0.5036139488220215,0.050000000745058,0.231106549501419,284.3000183105469,291.1499938964844,259.3011779785156,258.1536865234375,278.9473876953125,293.20172119140625,284.294921875,1.0,0.2499678879976272,0.7566980123519897,0.7566980123519897,1.0,1.0,-1.1658517122268677,0.4905601739883423,0.6752915978431702,0.2081527858972549,0.0,0.0,1.0,42.74268341064453,28.0,-84.86324310302734,-6173.93505859375,174.70970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,300.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377659291028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398149033775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492300,293.119873046875,297.1499938964844,293.1499938964844,0.192904531955719,-3976.95947265625,304.14129638671875,0.7977834939956665,0.1832090765237808,0.165650725364685,292.952880859375,297.1499938964844,293.1499938964844,0.0103115104138851,-827.02099609375,298.31494140625,0.506517231464386,0.050000000745058,0.0486779026687145,293.122314453125,297.1499938964844,293.1499938964844,0.2903480231761932,-4237.83203125,304.1376342773437,0.88393634557724,0.2517279684543609,0.1765493303537368,293.1390075683594,297.1499938964844,293.1499938964844,0.4691120088100433,-8266.40625,304.1352844238281,0.9990000128746032,0.4100533425807953,0.3444032669067383,293.2011108398437,297.1499938964844,293.1499938964844,0.0075277206487953,-3225.12939453125,295.8398742675781,0.506517231464386,0.050000000745058,0.2309070080518722,284.2801208496094,291.1499938964844,259.25860595703125,258.11737060546875,278.9335021972656,293.2012023925781,284.2768859863281,1.0,0.2475134432315826,0.7564777135848999,0.7564777135848999,1.0,1.0,-1.159545660018921,0.4877534508705139,0.6717921495437622,0.2065632343292236,0.0,0.0,1.0,41.58925247192383,28.0,-65.47721862792969,-6168.01220703125,170.52381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,300.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1379492580890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400009496137,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492360,293.1195068359375,297.1499938964844,293.1499938964844,0.1935499608516693,-3987.2548828125,304.1416931152344,0.8049637079238892,0.1836609244346618,0.165995106101036,292.9495544433594,297.1499938964844,293.1499938964844,0.0103876972571015,-830.3535766601562,298.37774658203125,0.510854959487915,0.050000000745058,0.0486191287636756,293.1210632324219,297.1499938964844,293.1499938964844,0.2913469970226288,-4248.93408203125,304.1380615234375,0.8918979167938232,0.2523278892040252,0.1769215911626815,293.1320495605469,297.1499938964844,293.1499938964844,0.4565795361995697,-8084.1337890625,304.1607666015625,0.9990000128746032,0.4115561842918396,0.3362106680870056,293.2004699707031,297.1499938964844,293.1499938964844,0.0075095780193805,-3220.114990234375,295.8246459960937,0.510854959487915,0.050000000745058,0.2306282073259353,284.2695007324219,291.1499938964844,259.2168273925781,258.0816955566406,278.9214172363281,293.2005615234375,284.2682800292969,1.0,0.2440460920333862,0.756286084651947,0.756286084651947,1.0,1.0,-1.1501692533493042,0.4836057722568512,0.6665635108947754,0.2042215019464492,0.0,0.0,1.0,39.970436096191406,31.0,-42.41119766235352,-6158.3291015625,164.56324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,300.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381085216999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401625922881,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492420,293.118896484375,297.1499938964844,293.1499938964844,0.1947424411773681,-4006.09375,304.1424560546875,0.8138611912727356,0.1845543086528778,0.1667370200157165,292.943115234375,297.1499938964844,293.1499938964844,0.0105525832623243,-837.2424926757812,298.5099792480469,0.5162182450294495,0.050000000745058,0.0485525801777839,293.1187438964844,297.1499938964844,293.1499938964844,0.293168842792511,-4269.02685546875,304.1390075683594,0.9021289348602296,0.2535334527492523,0.177711620926857,293.1073303222656,297.1499938964844,293.1499938964844,0.4411159157752991,-7864.78955078125,304.18212890625,0.9990000128746032,0.4170082807540893,0.326684296131134,293.1988220214844,297.1499938964844,293.1499938964844,0.0074802343733608,-3211.120361328125,295.80291748046875,0.5162182450294495,0.050000000745058,0.2303125411272049,284.264892578125,291.1499938964844,259.1358337402344,258.01239013671875,278.8930969238281,293.1989440917969,284.2642517089844,1.0,0.2406205236911773,0.755902886390686,0.755902886390686,1.0,1.0,-1.140108585357666,0.4791663885116577,0.6609422564506531,0.201598659157753,0.0,0.0,1.0,38.14393997192383,34.0,-15.433375358581545,-6152.1533203125,158.0909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,300.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383294463157653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140386793646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492480,293.118896484375,297.1499938964844,293.1499938964844,0.1947424411773681,-4006.09375,304.1424560546875,0.8138611912727356,0.1845543086528778,0.1667370200157165,292.943115234375,297.1499938964844,293.1499938964844,0.0105525832623243,-837.2424926757812,298.5099792480469,0.5162182450294495,0.050000000745058,0.0485525801777839,293.1187438964844,297.1499938964844,293.1499938964844,0.293168842792511,-4269.02685546875,304.1390075683594,0.9021289348602296,0.2535334527492523,0.177711620926857,293.1073303222656,297.1499938964844,293.1499938964844,0.4411159157752991,-7864.78955078125,304.18212890625,0.9990000128746032,0.4170082807540893,0.326684296131134,293.1988220214844,297.1499938964844,293.1499938964844,0.0074802343733608,-3211.120361328125,295.80291748046875,0.5162182450294495,0.050000000745058,0.2303125411272049,284.264892578125,291.1499938964844,259.1358337402344,258.01239013671875,278.8930969238281,293.1989440917969,284.2642517089844,1.0,0.2406205236911773,0.755902886390686,0.755902886390686,1.0,1.0,-1.140108585357666,0.4791663885116577,0.6609422564506531,0.201598659157753,0.0,0.0,1.0,38.14393997192383,34.0,-15.433375358581545,-6152.1533203125,158.0909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,300.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383294463157653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140386793646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492540,293.118408203125,297.1499938964844,293.1499938964844,0.1960028409957885,-4026.110107421875,304.14288330078125,0.8187571167945862,0.1854451894760131,0.1675059497356414,292.9368591308594,297.1499938964844,293.1499938964844,0.010738743469119,-845.0435180664062,298.644287109375,0.5189586877822876,0.050000000745058,0.0485209040343761,293.1166076660156,297.1499938964844,293.1499938964844,0.2950997352600097,-4290.4599609375,304.1394348144531,0.9081758856773376,0.2547534108161926,0.1785350739955902,293.0831604003906,297.1499938964844,293.1499938964844,0.4332027733325958,-7756.7763671875,304.1842346191406,0.9990000128746032,0.4229947626590729,0.3220517635345459,293.1967163085937,297.1499938964844,293.1499938964844,0.0074602714739739,-3205.495849609375,295.7829895019531,0.5189586877822876,0.050000000745058,0.2301622778177261,284.2578430175781,291.1499938964844,259.0587463378906,257.9462280273437,278.8628234863281,293.1968688964844,284.2567749023437,1.0,0.2390491515398025,0.755519688129425,0.755519688129425,1.0,1.0,-1.1362391710281372,0.4774316847324371,0.6588074564933777,0.2005400210618972,0.0,0.0,1.0,37.287410736083984,37.0,-11.959802627563477,-6154.9638671875,155.3310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,300.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384534835815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405126822646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492600,293.118408203125,297.1499938964844,293.1499938964844,0.1960028409957885,-4026.110107421875,304.14288330078125,0.8187571167945862,0.1854451894760131,0.1675059497356414,292.9368591308594,297.1499938964844,293.1499938964844,0.010738743469119,-845.0435180664062,298.644287109375,0.5189586877822876,0.050000000745058,0.0485209040343761,293.1166076660156,297.1499938964844,293.1499938964844,0.2950997352600097,-4290.4599609375,304.1394348144531,0.9081758856773376,0.2547534108161926,0.1785350739955902,293.0831604003906,297.1499938964844,293.1499938964844,0.4332027733325958,-7756.7763671875,304.1842346191406,0.9990000128746032,0.4229947626590729,0.3220517635345459,293.1967163085937,297.1499938964844,293.1499938964844,0.0074602714739739,-3205.495849609375,295.7829895019531,0.5189586877822876,0.050000000745058,0.2301622778177261,284.2578430175781,291.1499938964844,259.0587463378906,257.9462280273437,278.8628234863281,293.1968688964844,284.2567749023437,1.0,0.2390491515398025,0.755519688129425,0.755519688129425,1.0,1.0,-1.1362391710281372,0.4774316847324371,0.6588074564933777,0.2005400210618972,0.0,0.0,1.0,37.287410736083984,37.0,-11.959802627563477,-6154.9638671875,155.3310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,300.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384534835815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405126822646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.1973745375871658,-4048.0224609375,304.1429443359375,0.8207274079322815,0.1863345503807068,0.1682983189821243,292.9306945800781,297.1499938964844,293.1499938964844,0.0109444037079811,-853.7017211914062,298.7797241210937,0.5195291638374329,0.050000000745058,0.0485144890844821,293.1147155761719,297.1499938964844,293.1499938964844,0.2972070276737213,-4313.9921875,304.1394348144531,0.9107559323310852,0.25598806142807,0.1793878972530365,293.0653076171875,297.1499938964844,293.1499938964844,0.4313244223594665,-7736.0703125,304.1757507324219,0.9990000128746032,0.4283215701580047,0.32110595703125,293.19439697265625,297.1499938964844,293.1499938964844,0.0074483114294707,-3203.128662109375,295.7622985839844,0.5195291638374329,0.050000000745058,0.2301318347454071,284.2442321777344,291.1499938964844,258.986083984375,257.8836669921875,278.83111572265625,293.1945495605469,284.24224853515625,1.0,0.2390091866254806,0.7553104758262634,0.7553104758262634,1.0,1.0,-1.1370327472686768,0.4777628481388092,0.6592698693275452,0.2006582468748092,0.0,0.0,1.0,37.1346549987793,40.0,-19.40236473083496,-6164.0419921875,155.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,300.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385210901498794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405812945449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.1973745375871658,-4048.0224609375,304.1429443359375,0.8207274079322815,0.1863345503807068,0.1682983189821243,292.9306945800781,297.1499938964844,293.1499938964844,0.0109444037079811,-853.7017211914062,298.7797241210937,0.5195291638374329,0.050000000745058,0.0485144890844821,293.1147155761719,297.1499938964844,293.1499938964844,0.2972070276737213,-4313.9921875,304.1394348144531,0.9107559323310852,0.25598806142807,0.1793878972530365,293.0653076171875,297.1499938964844,293.1499938964844,0.4313244223594665,-7736.0703125,304.1757507324219,0.9990000128746032,0.4283215701580047,0.32110595703125,293.19439697265625,297.1499938964844,293.1499938964844,0.0074483114294707,-3203.128662109375,295.7622985839844,0.5195291638374329,0.050000000745058,0.2301318347454071,284.2442321777344,291.1499938964844,258.986083984375,257.8836669921875,278.83111572265625,293.1945495605469,284.24224853515625,1.0,0.2390091866254806,0.7553104758262634,0.7553104758262634,1.0,1.0,-1.1370327472686768,0.4777628481388092,0.6592698693275452,0.2006582468748092,0.0,0.0,1.0,37.1346549987793,40.0,-19.40236473083496,-6164.0419921875,155.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,300.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385210901498794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405812945449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492780,293.1176147460937,297.1499938964844,293.1499938964844,0.1988813281059265,-4072.216552734375,304.1427917480469,0.8202905654907227,0.1872141659259796,0.1691035479307174,292.9247131347656,297.1499938964844,293.1499938964844,0.0111714620143175,-863.3081665039062,298.9154968261719,0.5182761549949646,0.050000000745058,0.0485286377370357,293.11297607421875,297.1499938964844,293.1499938964844,0.2995371222496032,-4340.12744140625,304.1390686035156,0.9102124571800232,0.257230281829834,0.1802625656127929,293.0556335449219,297.1499938964844,293.1499938964844,0.4347076117992401,-7789.9716796875,304.16143798828125,0.9990000128746032,0.4324491024017334,0.3231913149356842,293.192138671875,297.1499938964844,293.1499938964844,0.0074430420063436,-3203.873779296875,295.7384948730469,0.5182761549949646,0.050000000745058,0.2301989644765854,284.220947265625,291.1499938964844,258.9183349609375,257.8251647949219,278.79937744140625,293.1922607421875,284.2178649902344,1.0,0.2402231097221374,0.7551012635231018,0.7551012635231018,1.0,1.0,-1.141648292541504,0.4797680974006653,0.6618802547454834,0.2017209976911544,0.0,0.0,1.0,37.55539321899414,43.0,-32.05307388305664,-6177.478515625,157.3896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168212890625,300.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385707557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406317023793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492840,293.1176147460937,297.1499938964844,293.1499938964844,0.1988813281059265,-4072.216552734375,304.1427917480469,0.8202905654907227,0.1872141659259796,0.1691035479307174,292.9247131347656,297.1499938964844,293.1499938964844,0.0111714620143175,-863.3081665039062,298.9154968261719,0.5182761549949646,0.050000000745058,0.0485286377370357,293.11297607421875,297.1499938964844,293.1499938964844,0.2995371222496032,-4340.12744140625,304.1390686035156,0.9102124571800232,0.257230281829834,0.1802625656127929,293.0556335449219,297.1499938964844,293.1499938964844,0.4347076117992401,-7789.9716796875,304.16143798828125,0.9990000128746032,0.4324491024017334,0.3231913149356842,293.192138671875,297.1499938964844,293.1499938964844,0.0074430420063436,-3203.873779296875,295.7384948730469,0.5182761549949646,0.050000000745058,0.2301989644765854,284.220947265625,291.1499938964844,258.9183349609375,257.8251647949219,278.79937744140625,293.1922607421875,284.2178649902344,1.0,0.2402231097221374,0.7551012635231018,0.7551012635231018,1.0,1.0,-1.141648292541504,0.4797680974006653,0.6618802547454834,0.2017209976911544,0.0,0.0,1.0,37.55539321899414,43.0,-32.05307388305664,-6177.478515625,157.3896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168212890625,300.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385707557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406317023793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492900,293.1175231933594,297.1499938964844,293.1499938964844,0.1996848732233047,-4085.154052734375,304.14263916015625,0.8193144798278809,0.1876472979784011,0.1695072501897812,292.9217529296875,297.1499938964844,293.1499938964844,0.0112932296469807,-868.4639892578125,298.9833679199219,0.5170895457267761,0.050000000745058,0.0485423244535923,293.1122131347656,297.1499938964844,293.1499938964844,0.3007882237434387,-4354.18603515625,304.1387634277344,0.9089633226394652,0.2578513026237488,0.1807053387165069,293.05389404296875,297.1499938964844,293.1499938964844,0.4381433427333832,-7841.21044921875,304.1531066894531,0.9990000128746032,0.4339868426322937,0.3251948058605194,293.19110107421875,297.1499938964844,293.1499938964844,0.0074424841441214,-3205.302978515625,295.72491455078125,0.5170895457267761,0.050000000745058,0.2302638739347458,284.2053527832031,291.1499938964844,258.886474609375,257.7975769042969,278.78375244140625,293.19122314453125,284.20172119140625,1.0,0.2412272840738296,0.754996657371521,0.754996657371521,1.0,1.0,-1.14516282081604,0.4812998473644256,0.6638630032539368,0.2025507092475891,0.0,0.0,1.0,37.94991302490234,43.0,-39.16802978515625,-6185.37646484375,159.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,300.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385997980833053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406611845595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
492960,293.117431640625,297.1499938964844,293.1499938964844,0.2004840970039367,-4097.986328125,304.1425170898437,0.8179088234901428,0.1880744397640228,0.1699098348617553,292.9188842773437,297.1499938964844,293.1499938964844,0.0114197060465812,-873.734130859375,299.0517578125,0.5156000852584839,0.050000000745058,0.0485599003732204,293.11151123046875,297.1499938964844,293.1499938964844,0.3020407855510711,-4368.216796875,304.1385498046875,0.9071887135505676,0.2584705352783203,0.1811502277851104,293.0541381835937,297.1499938964844,293.1499938964844,0.4425406754016876,-7905.5166015625,304.1445617675781,0.9990000128746032,0.4351566135883331,0.327750027179718,293.190185546875,297.1499938964844,293.1499938964844,0.0074432152323424,-3207.1064453125,295.7110595703125,0.5156000852584839,0.050000000745058,0.2303472608327865,284.1893920898437,291.1499938964844,258.8560791015625,257.77117919921875,278.8145446777344,293.1903076171875,284.1874694824219,1.0,0.2424607574939727,0.7430156469345093,0.7430156469345093,1.0,1.0,-1.1493678092956543,0.4813915491104126,0.6679762601852417,0.2018118947744369,0.0,0.0,1.0,38.45249176025391,46.0,-33.950653076171875,-6184.54052734375,161.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,300.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386346220970153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001406965166097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493020,293.117431640625,297.1499938964844,293.1499938964844,0.2016905099153518,-4116.8505859375,304.1430053710937,0.8139841556549072,0.1889021396636963,0.1707039475440979,292.9134521484375,297.1499938964844,293.1499938964844,0.011669079773128,-883.1337280273438,299.1980895996094,0.5119023323059082,0.050000000745058,0.0486055836081504,293.1102905273437,297.1499938964844,293.1499938964844,0.3039740920066833,-4389.36669921875,304.13916015625,0.9024440050125122,0.2596920728683471,0.1820389479398727,293.0602722167969,297.1499938964844,293.1499938964844,0.4530732631683349,-8056.3818359375,304.1288452148437,0.9990000128746032,0.436355859041214,0.334299236536026,293.18878173828125,297.1499938964844,293.1499938964844,0.0074385283514857,-3205.829833984375,295.6959533691406,0.5119023323059082,0.050000000745058,0.2305639684200287,284.1899719238281,291.1499938964844,258.7997741699219,257.7221984863281,278.8983459472656,293.1888427734375,284.1909484863281,1.0,0.2455244213342666,0.722163200378418,0.722163200378418,1.0,1.0,-1.1595627069473269,0.482039600610733,0.677523136138916,0.2004562318325042,0.0,0.0,1.0,39.74980926513672,49.0,-2.9631059169769287,-6183.52099609375,166.90684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,300.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386826634407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407452655257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493080,293.117431640625,297.1499938964844,293.1499938964844,0.2016905099153518,-4116.8505859375,304.1430053710937,0.8139841556549072,0.1889021396636963,0.1707039475440979,292.9134521484375,297.1499938964844,293.1499938964844,0.011669079773128,-883.1337280273438,299.1980895996094,0.5119023323059082,0.050000000745058,0.0486055836081504,293.1102905273437,297.1499938964844,293.1499938964844,0.3039740920066833,-4389.36669921875,304.13916015625,0.9024440050125122,0.2596920728683471,0.1820389479398727,293.0602722167969,297.1499938964844,293.1499938964844,0.4530732631683349,-8056.3818359375,304.1288452148437,0.9990000128746032,0.436355859041214,0.334299236536026,293.18878173828125,297.1499938964844,293.1499938964844,0.0074385283514857,-3205.829833984375,295.6959533691406,0.5119023323059082,0.050000000745058,0.2305639684200287,284.1899719238281,291.1499938964844,258.7997741699219,257.7221984863281,278.8983459472656,293.1888427734375,284.1909484863281,1.0,0.2455244213342666,0.722163200378418,0.722163200378418,1.0,1.0,-1.1595627069473269,0.482039600610733,0.677523136138916,0.2004562318325042,0.0,0.0,1.0,39.74980926513672,49.0,-2.9631059169769287,-6183.52099609375,166.90684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,300.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386826634407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407452655257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493140,293.1176147460937,297.1499938964844,293.1499938964844,0.2027760446071624,-4133.6982421875,304.1435241699219,0.8088101148605347,0.1896894127130508,0.1714743077754974,292.908447265625,297.1499938964844,293.1499938964844,0.0119272088631987,-892.443359375,299.347412109375,0.5075356960296631,0.050000000745058,0.0486636161804199,293.109375,297.1499938964844,293.1499938964844,0.3057531714439392,-4408.72802734375,304.1398010253906,0.8964970707893372,0.2608846724033355,0.1829173266887664,293.0732116699219,297.1499938964844,293.1499938964844,0.4663222432136535,-8242.6455078125,304.11383056640625,0.9990000128746032,0.4360176920890808,0.342437744140625,293.1880187988281,297.1499938964844,293.1499938964844,0.0074315182864665,-3203.274658203125,295.68231201171875,0.5075356960296631,0.050000000745058,0.2308392375707626,284.1989440917969,291.1499938964844,258.75,257.6786804199219,278.96539306640625,293.18804931640625,284.1998291015625,1.0,0.2492498904466629,0.7071986794471741,0.7071986794471741,1.0,1.0,-1.1717097759246826,0.4841193258762359,0.687590479850769,0.2001548111438751,0.0,0.0,1.0,41.38880157470703,52.0,8.23682689666748,-6187.81494140625,173.80892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,300.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387014687061309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407643576385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493200,293.1176147460937,297.1499938964844,293.1499938964844,0.2027760446071624,-4133.6982421875,304.1435241699219,0.8088101148605347,0.1896894127130508,0.1714743077754974,292.908447265625,297.1499938964844,293.1499938964844,0.0119272088631987,-892.443359375,299.347412109375,0.5075356960296631,0.050000000745058,0.0486636161804199,293.109375,297.1499938964844,293.1499938964844,0.3057531714439392,-4408.72802734375,304.1398010253906,0.8964970707893372,0.2608846724033355,0.1829173266887664,293.0732116699219,297.1499938964844,293.1499938964844,0.4663222432136535,-8242.6455078125,304.11383056640625,0.9990000128746032,0.4360176920890808,0.342437744140625,293.1880187988281,297.1499938964844,293.1499938964844,0.0074315182864665,-3203.274658203125,295.68231201171875,0.5075356960296631,0.050000000745058,0.2308392375707626,284.1989440917969,291.1499938964844,258.75,257.6786804199219,278.96539306640625,293.18804931640625,284.1998291015625,1.0,0.2492498904466629,0.7071986794471741,0.7071986794471741,1.0,1.0,-1.1717097759246826,0.4841193258762359,0.687590479850769,0.2001548111438751,0.0,0.0,1.0,41.38880157470703,52.0,8.23682689666748,-6187.81494140625,173.80892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,300.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387014687061309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407643576385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493260,293.1175537109375,297.1499938964844,293.1499938964844,0.2039370089769363,-4151.84765625,304.14373779296875,0.8027061820030212,0.1905203908681869,0.1722640693187713,292.9034423828125,297.1499938964844,293.1499938964844,0.012205833569169,-902.341796875,299.4982604980469,0.5028064846992493,0.050000000745058,0.0487319789826869,293.1082763671875,297.1499938964844,293.1499938964844,0.3076505064964294,-4429.5224609375,304.1400146484375,0.8897491097450256,0.2621340453624725,0.1838193386793136,293.09161376953125,297.1499938964844,293.1499938964844,0.4820063710212707,-8459.7470703125,304.09979248046875,0.9990000128746032,0.4342420101165771,0.3517835140228271,293.1874084472656,297.1499938964844,293.1499938964844,0.0074275210499763,-3202.132568359375,295.66680908203125,0.5028064846992493,0.050000000745058,0.2311635315418243,284.203857421875,291.1499938964844,258.7042236328125,257.6383972167969,279.01495361328125,293.1874389648437,284.2039489746094,1.0,0.2534971237182617,0.6963079571723938,0.6963079571723938,1.0,1.0,-1.1854289770126345,0.487450361251831,0.6979786157608032,0.2008004039525985,0.0,0.0,1.0,43.31386184692383,55.0,5.20440149307251,-6196.53564453125,181.9049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,300.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387181878089904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407813251717,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493320,293.1175537109375,297.1499938964844,293.1499938964844,0.2039370089769363,-4151.84765625,304.14373779296875,0.8027061820030212,0.1905203908681869,0.1722640693187713,292.9034423828125,297.1499938964844,293.1499938964844,0.012205833569169,-902.341796875,299.4982604980469,0.5028064846992493,0.050000000745058,0.0487319789826869,293.1082763671875,297.1499938964844,293.1499938964844,0.3076505064964294,-4429.5224609375,304.1400146484375,0.8897491097450256,0.2621340453624725,0.1838193386793136,293.09161376953125,297.1499938964844,293.1499938964844,0.4820063710212707,-8459.7470703125,304.09979248046875,0.9990000128746032,0.4342420101165771,0.3517835140228271,293.1874084472656,297.1499938964844,293.1499938964844,0.0074275210499763,-3202.132568359375,295.66680908203125,0.5028064846992493,0.050000000745058,0.2311635315418243,284.203857421875,291.1499938964844,258.7042236328125,257.6383972167969,279.01495361328125,293.1874389648437,284.2039489746094,1.0,0.2534971237182617,0.6963079571723938,0.6963079571723938,1.0,1.0,-1.1854289770126345,0.487450361251831,0.6979786157608032,0.2008004039525985,0.0,0.0,1.0,43.31386184692383,55.0,5.20440149307251,-6196.53564453125,181.9049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,300.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387181878089904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407813251717,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
