time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493380,293.1172180175781,297.1499938964844,293.1499938964844,0.2053178250789642,-4173.64697265625,304.1435241699219,0.7962223887443542,0.1914127767086029,0.17312853038311,292.8981628417969,297.1499938964844,293.1499938964844,0.0125096272677183,-913.060791015625,299.65087890625,0.4979336261749267,0.050000000745058,0.0488089025020599,293.10693359375,297.1499938964844,293.1499938964844,0.3098610043525696,-4453.96533203125,304.1396484375,0.8826615214347839,0.2634660899639129,0.1847923547029495,293.1144714355469,297.1499938964844,293.1499938964844,0.4997769296169281,-8702.2060546875,304.0869445800781,0.9990000128746032,0.4310999810695648,0.3620106875896454,293.1864624023437,297.1499938964844,293.1499938964844,0.0074284225702285,-3203.432861328125,295.6490478515625,0.4979336261749267,0.050000000745058,0.2315284162759781,284.1995849609375,291.1499938964844,258.6595764160156,257.5987548828125,279.0494384765625,293.1865234375,284.1986083984375,1.0,0.258151113986969,0.6880775094032288,0.6880775094032288,1.0,1.0,-1.2004402875900269,0.4917893409729004,0.7086509466171265,0.20220547914505,0.0,0.0,1.0,45.47685623168945,58.0,-5.945227146148682,-6208.53173828125,191.06881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,300.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387601792812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408239331794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493440,293.1172180175781,297.1499938964844,293.1499938964844,0.2053178250789642,-4173.64697265625,304.1435241699219,0.7962223887443542,0.1914127767086029,0.17312853038311,292.8981628417969,297.1499938964844,293.1499938964844,0.0125096272677183,-913.060791015625,299.65087890625,0.4979336261749267,0.050000000745058,0.0488089025020599,293.10693359375,297.1499938964844,293.1499938964844,0.3098610043525696,-4453.96533203125,304.1396484375,0.8826615214347839,0.2634660899639129,0.1847923547029495,293.1144714355469,297.1499938964844,293.1499938964844,0.4997769296169281,-8702.2060546875,304.0869445800781,0.9990000128746032,0.4310999810695648,0.3620106875896454,293.1864624023437,297.1499938964844,293.1499938964844,0.0074284225702285,-3203.432861328125,295.6490478515625,0.4979336261749267,0.050000000745058,0.2315284162759781,284.1995849609375,291.1499938964844,258.6595764160156,257.5987548828125,279.0494384765625,293.1865234375,284.1986083984375,1.0,0.258151113986969,0.6880775094032288,0.6880775094032288,1.0,1.0,-1.2004402875900269,0.4917893409729004,0.7086509466171265,0.20220547914505,0.0,0.0,1.0,45.47685623168945,58.0,-5.945227146148682,-6208.53173828125,191.06881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,300.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387601792812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408239331794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493500,293.1170349121094,297.1499938964844,293.1499938964844,0.2060745358467102,-4185.6435546875,304.143310546875,0.7928999066352844,0.1918645948171615,0.1735718548297882,292.8954467773437,297.1499938964844,293.1499938964844,0.0126715451478958,-918.7415771484376,299.7275695800781,0.4954781234264374,0.050000000745058,0.0488502122461795,293.1061096191406,297.1499938964844,293.1499938964844,0.3110879063606262,-4467.58447265625,304.1393127441406,0.8790643811225891,0.2641729116439819,0.1853008568286895,293.1275329589844,297.1499938964844,293.1499938964844,0.5093631148338318,-8831.6416015625,304.0809936523437,0.9990000128746032,0.4289830327033996,0.3673858344554901,293.1859130859375,297.1499938964844,293.1499938964844,0.007430778350681,-3205.068603515625,295.6390380859375,0.4954781234264374,0.050000000745058,0.2317243814468383,284.19342041015625,291.1499938964844,258.6376342773437,257.57916259765625,279.062255859375,293.1859741210937,284.1919250488281,1.0,0.2605993449687958,0.6846634149551392,0.6846634149551392,1.0,1.0,-1.2083193063735962,0.4942523241043091,0.7140669226646423,0.2031295299530029,0.0,0.0,1.0,46.63713073730469,58.0,-12.857447624206545,-6215.34765625,196.0109405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,300.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387978792190551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408622047165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493560,293.1168518066406,297.1499938964844,293.1499938964844,0.2068693786859512,-4198.267578125,304.1430969238281,0.7895557284355164,0.1923170536756515,0.1740180402994156,292.89276123046875,297.1499938964844,293.1499938964844,0.0128405075520277,-924.6361694335938,299.80450439453125,0.4930223226547241,0.050000000745058,0.0488931871950626,293.1051330566406,297.1499938964844,293.1499938964844,0.3124275207519531,-4482.48583984375,304.1388244628906,0.8754981160163879,0.2649168074131012,0.185838833451271,293.1417236328125,297.1499938964844,293.1499938964844,0.5193575620651245,-8965.6484375,304.07537841796875,0.9990000128746032,0.426478773355484,0.3728947639465332,293.1852722167969,297.1499938964844,293.1499938964844,0.0074344025924801,-3207.357421875,295.6282958984375,0.4930223226547241,0.050000000745058,0.2319282293319702,284.1846008300781,291.1499938964844,258.615966796875,257.5597229003906,279.07275390625,293.18536376953125,284.1825866699219,1.0,0.263113409280777,0.681595504283905,0.681595504283905,1.0,1.0,-1.2164092063903809,0.4968751668930053,0.7195339798927307,0.2041726857423782,0.0,0.0,1.0,47.84335708618164,46.0,-20.01492500305176,-6222.54345703125,201.1750946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,300.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388496607542038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409147516824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493620,293.11627197265625,297.1499938964844,293.1499938964844,0.2083012461662292,-4220.82177734375,304.1430358886719,0.7919635772705078,0.1932709068059921,0.1748462170362472,292.8871154785156,297.1499938964844,293.1499938964844,0.0131487073376774,-934.5711059570312,299.96270751953125,0.4937012195587158,0.050000000745058,0.0488811060786247,293.1033935546875,297.1499938964844,293.1499938964844,0.3149308860301971,-4510.0810546875,304.1383972167969,0.8783732652664185,0.2664076387882232,0.1868719458580017,293.1638488769531,297.1499938964844,293.1499938964844,0.5192235112190247,-8946.439453125,304.1015014648437,0.9990000128746032,0.4221709072589874,0.3713593780994415,293.18359375,297.1499938964844,293.1499938964844,0.0074256849475204,-3205.73681640625,295.6111145019531,0.4937012195587158,0.050000000745058,0.2318709194660186,284.1714782714844,291.1499938964844,258.57330322265625,257.5212707519531,279.0938415527344,293.1837158203125,284.17156982421875,1.0,0.2622338533401489,0.6770559549331665,0.6770559549331665,1.0,1.0,-1.2167271375656128,0.4956152737140655,0.7211118936538696,0.2029693126678466,0.0,0.0,1.0,47.544620513916016,34.0,-11.138545989990234,-6218.0029296875,200.66238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,300.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138983353972435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014105043374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493680,293.11627197265625,297.1499938964844,293.1499938964844,0.2083012461662292,-4220.82177734375,304.1430358886719,0.7919635772705078,0.1932709068059921,0.1748462170362472,292.8871154785156,297.1499938964844,293.1499938964844,0.0131487073376774,-934.5711059570312,299.96270751953125,0.4937012195587158,0.050000000745058,0.0488811060786247,293.1033935546875,297.1499938964844,293.1499938964844,0.3149308860301971,-4510.0810546875,304.1383972167969,0.8783732652664185,0.2664076387882232,0.1868719458580017,293.1638488769531,297.1499938964844,293.1499938964844,0.5192235112190247,-8946.439453125,304.1015014648437,0.9990000128746032,0.4221709072589874,0.3713593780994415,293.18359375,297.1499938964844,293.1499938964844,0.0074256849475204,-3205.73681640625,295.6111145019531,0.4937012195587158,0.050000000745058,0.2318709194660186,284.1714782714844,291.1499938964844,258.57330322265625,257.5212707519531,279.0938415527344,293.1837158203125,284.17156982421875,1.0,0.2622338533401489,0.6770559549331665,0.6770559549331665,1.0,1.0,-1.2167271375656128,0.4956152737140655,0.7211118936538696,0.2029693126678466,0.0,0.0,1.0,47.544620513916016,34.0,-11.138545989990234,-6218.0029296875,200.66238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,300.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138983353972435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014105043374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493740,293.1155090332031,297.1499938964844,293.1499938964844,0.2093565016984939,-4236.95166015625,304.14361572265625,0.8027284145355225,0.1942807883024215,0.1756473034620285,292.8812255859375,297.1499938964844,293.1499938964844,0.0134173156693577,-941.7772216796876,300.1307983398437,0.4994970858097076,0.050000000745058,0.0487833991646766,293.1019897460937,297.1499938964844,293.1499938964844,0.3167468011379242,-4529.5400390625,304.1392822265625,0.8904052376747131,0.2678717672824859,0.1878176480531692,293.1627502441406,297.1499938964844,293.1499938964844,0.4993224143981933,-8655.48828125,304.1512451171875,0.9990000128746032,0.4219895601272583,0.3586634993553161,293.1812438964844,297.1499938964844,293.1499938964844,0.007398466579616,-3195.150146484375,295.6093444824219,0.4994970858097076,0.050000000745058,0.2314074337482452,284.1858825683594,291.1499938964844,258.5315246582031,257.4833374023437,279.11181640625,293.181396484375,284.1888122558594,1.0,0.256850004196167,0.6741622686386108,0.6741622686386108,1.0,1.0,-1.2029162645339966,0.4887336492538452,0.7141826748847961,0.1988439410924911,0.0,0.0,1.0,44.8703727722168,37.0,20.060943603515625,-6198.54345703125,190.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,300.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390777230262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000141146214446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493800,293.1155090332031,297.1499938964844,293.1499938964844,0.2093565016984939,-4236.95166015625,304.14361572265625,0.8027284145355225,0.1942807883024215,0.1756473034620285,292.8812255859375,297.1499938964844,293.1499938964844,0.0134173156693577,-941.7772216796876,300.1307983398437,0.4994970858097076,0.050000000745058,0.0487833991646766,293.1019897460937,297.1499938964844,293.1499938964844,0.3167468011379242,-4529.5400390625,304.1392822265625,0.8904052376747131,0.2678717672824859,0.1878176480531692,293.1627502441406,297.1499938964844,293.1499938964844,0.4993224143981933,-8655.48828125,304.1512451171875,0.9990000128746032,0.4219895601272583,0.3586634993553161,293.1812438964844,297.1499938964844,293.1499938964844,0.007398466579616,-3195.150146484375,295.6093444824219,0.4994970858097076,0.050000000745058,0.2314074337482452,284.1858825683594,291.1499938964844,258.5315246582031,257.4833374023437,279.11181640625,293.181396484375,284.1888122558594,1.0,0.256850004196167,0.6741622686386108,0.6741622686386108,1.0,1.0,-1.2029162645339966,0.4887336492538452,0.7141826748847961,0.1988439410924911,0.0,0.0,1.0,44.8703727722168,37.0,20.060943603515625,-6198.54345703125,190.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,300.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390777230262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000141146214446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493860,293.1148376464844,297.1499938964844,293.1499938964844,0.2102832496166229,-4250.8798828125,304.1441955566406,0.8105021715164185,0.1952906101942062,0.1764979362487793,292.8753356933594,297.1499938964844,293.1499938964844,0.0137040764093399,-948.9721069335938,300.30499267578125,0.50356525182724,0.050000000745058,0.0487205050885677,293.10064697265625,297.1499938964844,293.1499938964844,0.3183402121067047,-4546.4384765625,304.1401672363281,0.8993207812309265,0.2693632245063782,0.1888075917959213,293.1429443359375,297.1499938964844,293.1499938964844,0.4845831394195556,-8448.4619140625,304.1745300292969,0.9990000128746032,0.4256645441055298,0.3502451181411743,293.1784973144531,297.1499938964844,293.1499938964844,0.0073759122751653,-3184.772705078125,295.6179504394531,0.50356525182724,0.050000000745058,0.2311090975999832,284.2173767089844,291.1499938964844,258.49053955078125,257.4458923339844,279.1210021972656,293.1786804199219,284.2201538085937,1.0,0.2539081275463104,0.6717791557312012,0.6717791557312012,1.0,1.0,-1.1945807933807373,0.4844174087047577,0.7101633548736572,0.1960897147655487,0.0,0.0,1.0,43.15575408935547,40.0,36.01232147216797,-6188.5869140625,184.47027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,300.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390713900327682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411397824995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493920,293.1148376464844,297.1499938964844,293.1499938964844,0.2102832496166229,-4250.8798828125,304.1441955566406,0.8105021715164185,0.1952906101942062,0.1764979362487793,292.8753356933594,297.1499938964844,293.1499938964844,0.0137040764093399,-948.9721069335938,300.30499267578125,0.50356525182724,0.050000000745058,0.0487205050885677,293.10064697265625,297.1499938964844,293.1499938964844,0.3183402121067047,-4546.4384765625,304.1401672363281,0.8993207812309265,0.2693632245063782,0.1888075917959213,293.1429443359375,297.1499938964844,293.1499938964844,0.4845831394195556,-8448.4619140625,304.1745300292969,0.9990000128746032,0.4256645441055298,0.3502451181411743,293.1784973144531,297.1499938964844,293.1499938964844,0.0073759122751653,-3184.772705078125,295.6179504394531,0.50356525182724,0.050000000745058,0.2311090975999832,284.2173767089844,291.1499938964844,258.49053955078125,257.4458923339844,279.1210021972656,293.1786804199219,284.2201538085937,1.0,0.2539081275463104,0.6717791557312012,0.6717791557312012,1.0,1.0,-1.1945807933807373,0.4844174087047577,0.7101633548736572,0.1960897147655487,0.0,0.0,1.0,43.15575408935547,40.0,36.01232147216797,-6188.5869140625,184.47027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,300.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390713900327682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411397824995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
493980,293.1142883300781,297.1499938964844,293.1499938964844,0.2113337367773056,-4266.9248046875,304.14434814453125,0.8145924806594849,0.1962909698486328,0.1773707568645477,292.8695068359375,297.1499938964844,293.1499938964844,0.0140308998525142,-957.4056396484376,300.4801940917969,0.5054206848144531,0.050000000745058,0.048693336546421,293.0995788574219,297.1499938964844,293.1499938964844,0.3201068639755249,-4565.43408203125,304.1405029296875,0.9042758941650392,0.2708307206630707,0.1898162811994552,293.1220092773437,297.1499938964844,293.1499938964844,0.4773272573947906,-8350.8056640625,304.1781005859375,0.9990000128746032,0.4300923645496368,0.3465465307235718,293.17529296875,297.1499938964844,293.1499938964844,0.007364488672465,-3178.851806640625,295.6265563964844,0.5054206848144531,0.050000000745058,0.2309802174568176,284.2411193847656,291.1499938964844,258.4502868652344,257.40887451171875,279.1252136230469,293.1755065917969,284.2431030273437,1.0,0.2527562081813812,0.6695401072502136,0.6695401072502136,1.0,1.0,-1.1922104358673096,0.4826925694942474,0.7095178365707397,0.1948204636573791,0.0,0.0,1.0,42.433349609375,43.0,31.79551315307617,-6186.99951171875,182.2569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,300.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389954090118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410626719007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494040,293.1142883300781,297.1499938964844,293.1499938964844,0.2113337367773056,-4266.9248046875,304.14434814453125,0.8145924806594849,0.1962909698486328,0.1773707568645477,292.8695068359375,297.1499938964844,293.1499938964844,0.0140308998525142,-957.4056396484376,300.4801940917969,0.5054206848144531,0.050000000745058,0.048693336546421,293.0995788574219,297.1499938964844,293.1499938964844,0.3201068639755249,-4565.43408203125,304.1405029296875,0.9042758941650392,0.2708307206630707,0.1898162811994552,293.1220092773437,297.1499938964844,293.1499938964844,0.4773272573947906,-8350.8056640625,304.1781005859375,0.9990000128746032,0.4300923645496368,0.3465465307235718,293.17529296875,297.1499938964844,293.1499938964844,0.007364488672465,-3178.851806640625,295.6265563964844,0.5054206848144531,0.050000000745058,0.2309802174568176,284.2411193847656,291.1499938964844,258.4502868652344,257.40887451171875,279.1252136230469,293.1755065917969,284.2431030273437,1.0,0.2527562081813812,0.6695401072502136,0.6695401072502136,1.0,1.0,-1.1922104358673096,0.4826925694942474,0.7095178365707397,0.1948204636573791,0.0,0.0,1.0,42.433349609375,43.0,31.79551315307617,-6186.99951171875,182.2569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,300.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389954090118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410626719007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494100,293.11407470703125,297.1499938964844,293.1499938964844,0.2119127213954925,-4275.85205078125,304.1443176269531,0.8156089782714844,0.1967886835336685,0.1778144836425781,292.8665771484375,297.1499938964844,293.1499938964844,0.0142086734995245,-962.0404052734376,300.568115234375,0.505668580532074,0.050000000745058,0.0486897714436054,293.0991516113281,297.1499938964844,293.1499938964844,0.3210488259792328,-4575.6298828125,304.1405029296875,0.905567705631256,0.2715520858764648,0.1903175562620163,293.11328125,297.1499938964844,293.1499938964844,0.4759707748889923,-8334.5087890625,304.1754150390625,0.9990000128746032,0.4321646988391876,0.3460588753223419,293.1735534667969,297.1499938964844,293.1499938964844,0.0073623899370431,-3177.418212890625,295.6304931640625,0.505668580532074,0.050000000745058,0.2309633195400238,284.2494812011719,291.1499938964844,258.430419921875,257.3905029296875,279.1261901855469,293.1737670898437,284.2508850097656,1.0,0.2527477145195007,0.668426513671875,0.668426513671875,1.0,1.0,-1.192733883857727,0.4825613796710968,0.7101725339889526,0.1945889294147491,0.0,0.0,1.0,42.350528717041016,43.0,26.35151100158692,-6188.375,182.25393676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,300.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389442533254623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410107506671,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494160,293.1138610839844,297.1499938964844,293.1499938964844,0.2125310748815536,-4285.4365234375,304.14422607421875,0.8160389065742493,0.1972842216491699,0.1782618761062622,292.8636474609375,297.1499938964844,293.1499938964844,0.0143965054303407,-966.958251953125,300.65625,0.5055177211761475,0.050000000745058,0.0486919283866882,293.09869384765625,297.1499938964844,293.1499938964844,0.3220568001270294,-4586.59423828125,304.1404113769531,0.906152844429016,0.2722883224487304,0.1908260285854339,293.1063232421875,297.1499938964844,293.1499938964844,0.4759798645973205,-8337.4306640625,304.1707763671875,0.9990000128746032,0.4339964389801025,0.3463553786277771,293.1717834472656,297.1499938964844,293.1499938964844,0.0073625072836875,-3176.96875,295.6339111328125,0.5055177211761475,0.050000000745058,0.2309735566377639,284.2550964355469,291.1499938964844,258.41070556640625,257.3722229003906,279.126708984375,293.1720275878906,284.2559509277344,1.0,0.2530665993690491,0.6673012971878052,0.6673012971878052,1.0,1.0,-1.1942511796951294,0.4828491806983948,0.7114020586013794,0.1945856660604477,0.0,0.0,1.0,42.42697143554688,46.0,19.66364288330078,-6190.8876953125,182.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,300.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388905644416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409562682965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494220,293.113525390625,297.1499938964844,293.1499938964844,0.213887020945549,-4306.5830078125,304.1438903808594,0.8153883218765259,0.1982660442590713,0.1791634112596511,292.8578796386719,297.1499938964844,293.1499938964844,0.014803591184318,-977.630859375,300.8330383300781,0.5041946172714233,0.050000000745058,0.0487111546099185,293.0976867675781,297.1499938964844,293.1499938964844,0.3243181705474853,-4611.3310546875,304.13983154296875,0.9054951667785645,0.2737923860549927,0.1918809860944748,293.098388671875,297.1499938964844,293.1499938964844,0.4796715974807739,-8394.15234375,304.1575927734375,0.9990000128746032,0.4367304146289825,0.3489803969860077,293.168212890625,297.1499938964844,293.1499938964844,0.0073687117546796,-3178.830078125,295.638671875,0.5041946172714233,0.050000000745058,0.2310647368431091,284.2577209472656,291.1499938964844,258.3717041015625,257.3359069824219,279.1268005371094,293.1684265136719,284.25738525390625,1.0,0.2545553743839264,0.6649936437606812,0.6649936437606812,1.0,1.0,-1.1998817920684814,0.4845066666603088,0.7153750658035278,0.1951635330915451,0.0,0.0,1.0,42.995094299316406,49.0,4.440469741821289,-6198.58056640625,185.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,300.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387927383184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408569805789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494280,293.113525390625,297.1499938964844,293.1499938964844,0.213887020945549,-4306.5830078125,304.1438903808594,0.8153883218765259,0.1982660442590713,0.1791634112596511,292.8578796386719,297.1499938964844,293.1499938964844,0.014803591184318,-977.630859375,300.8330383300781,0.5041946172714233,0.050000000745058,0.0487111546099185,293.0976867675781,297.1499938964844,293.1499938964844,0.3243181705474853,-4611.3310546875,304.13983154296875,0.9054951667785645,0.2737923860549927,0.1918809860944748,293.098388671875,297.1499938964844,293.1499938964844,0.4796715974807739,-8394.15234375,304.1575927734375,0.9990000128746032,0.4367304146289825,0.3489803969860077,293.168212890625,297.1499938964844,293.1499938964844,0.0073687117546796,-3178.830078125,295.638671875,0.5041946172714233,0.050000000745058,0.2310647368431091,284.2577209472656,291.1499938964844,258.3717041015625,257.3359069824219,279.1268005371094,293.1684265136719,284.25738525390625,1.0,0.2545553743839264,0.6649936437606812,0.6649936437606812,1.0,1.0,-1.1998817920684814,0.4845066666603088,0.7153750658035278,0.1951635330915451,0.0,0.0,1.0,42.995094299316406,49.0,4.440469741821289,-6198.58056640625,185.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,300.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387927383184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408569805789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494340,293.11334228515625,297.1499938964844,293.1499938964844,0.2153936624526977,-4330.205078125,304.1434020996094,0.8130626082420349,0.1992309987545013,0.1800671815872192,292.8522033691406,297.1499938964844,293.1499938964844,0.0152541855350136,-989.364013671875,301.0105285644531,0.5017836093902588,0.050000000745058,0.0487474277615547,293.0967712402344,297.1499938964844,293.1499938964844,0.3268601596355438,-4639.2236328125,304.13897705078125,0.902861475944519,0.2753048837184906,0.192960575222969,293.0983581542969,297.1499938964844,293.1499938964844,0.4876564443111419,-8509.1240234375,304.1417541503906,0.9990000128746032,0.4380571544170379,0.3538792133331299,293.1647033691406,297.1499938964844,293.1499938964844,0.0073818392120301,-3184.00927734375,295.6401062011719,0.5017836093902588,0.050000000745058,0.2312368005514145,284.2490234375,291.1499938964844,258.33319091796875,257.29986572265625,279.12628173828125,293.1649169921875,284.2475891113281,1.0,0.2569949924945831,0.6625981330871582,0.6625981330871582,1.0,1.0,-1.208391547203064,0.4873503446578979,0.7210412621498108,0.1963759660720825,0.0,0.0,1.0,44.037445068359375,52.0,-11.11821174621582,-6208.8251953125,190.6958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,300.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387317478656768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407950912835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494400,293.11334228515625,297.1499938964844,293.1499938964844,0.2153936624526977,-4330.205078125,304.1434020996094,0.8130626082420349,0.1992309987545013,0.1800671815872192,292.8522033691406,297.1499938964844,293.1499938964844,0.0152541855350136,-989.364013671875,301.0105285644531,0.5017836093902588,0.050000000745058,0.0487474277615547,293.0967712402344,297.1499938964844,293.1499938964844,0.3268601596355438,-4639.2236328125,304.13897705078125,0.902861475944519,0.2753048837184906,0.192960575222969,293.0983581542969,297.1499938964844,293.1499938964844,0.4876564443111419,-8509.1240234375,304.1417541503906,0.9990000128746032,0.4380571544170379,0.3538792133331299,293.1647033691406,297.1499938964844,293.1499938964844,0.0073818392120301,-3184.00927734375,295.6401062011719,0.5017836093902588,0.050000000745058,0.2312368005514145,284.2490234375,291.1499938964844,258.33319091796875,257.29986572265625,279.12628173828125,293.1649169921875,284.2475891113281,1.0,0.2569949924945831,0.6625981330871582,0.6625981330871582,1.0,1.0,-1.208391547203064,0.4873503446578979,0.7210412621498108,0.1963759660720825,0.0,0.0,1.0,44.037445068359375,52.0,-11.11821174621582,-6208.8251953125,190.6958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,300.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387317478656768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407950912835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494460,293.1132507324219,297.1499938964844,293.1499938964844,0.2170321196317672,-4355.9638671875,304.14288330078125,0.8094081878662109,0.2001747041940689,0.1809662282466888,292.8467102050781,297.1499938964844,293.1499938964844,0.0157500822097063,-1002.0633544921876,301.1888732910156,0.4985942244529724,0.050000000745058,0.0487979277968406,293.095947265625,297.1499938964844,293.1499938964844,0.3296399712562561,-4669.7353515625,304.13800048828125,0.8987892866134644,0.2768185138702392,0.1940491795539856,293.1057434082031,297.1499938964844,293.1499938964844,0.4992537796497345,-8671.7109375,304.12518310546875,0.9990000128746032,0.4378781318664551,0.3605881333351135,293.16143798828125,297.1499938964844,293.1499938964844,0.007400743663311,-3192.0341796875,295.6380920410156,0.4985942244529724,0.050000000745058,0.2314763665199279,284.2300109863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1255798339844,293.16162109375,284.2276611328125,1.0,0.2601936757564544,0.6601189970970154,0.6601189970970154,1.0,1.0,-1.2191777229309082,0.4911204874515533,0.7280572056770325,0.1980785131454467,0.0,0.0,1.0,45.4746208190918,55.0,-25.457225799560547,-6220.71875,197.1923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,300.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387303173542022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407936360919,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494520,293.1132507324219,297.1499938964844,293.1499938964844,0.2170321196317672,-4355.9638671875,304.14288330078125,0.8094081878662109,0.2001747041940689,0.1809662282466888,292.8467102050781,297.1499938964844,293.1499938964844,0.0157500822097063,-1002.0633544921876,301.1888732910156,0.4985942244529724,0.050000000745058,0.0487979277968406,293.095947265625,297.1499938964844,293.1499938964844,0.3296399712562561,-4669.7353515625,304.13800048828125,0.8987892866134644,0.2768185138702392,0.1940491795539856,293.1057434082031,297.1499938964844,293.1499938964844,0.4992537796497345,-8671.7109375,304.12518310546875,0.9990000128746032,0.4378781318664551,0.3605881333351135,293.16143798828125,297.1499938964844,293.1499938964844,0.007400743663311,-3192.0341796875,295.6380920410156,0.4985942244529724,0.050000000745058,0.2314763665199279,284.2300109863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1255798339844,293.16162109375,284.2276611328125,1.0,0.2601936757564544,0.6601189970970154,0.6601189970970154,1.0,1.0,-1.2191777229309082,0.4911204874515533,0.7280572056770325,0.1980785131454467,0.0,0.0,1.0,45.4746208190918,55.0,-25.457225799560547,-6220.71875,197.1923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,300.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387303173542022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407936360919,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494580,293.1133117675781,297.1499938964844,293.1499938964844,0.2187799215316772,-4383.4677734375,304.142333984375,0.8046873807907104,0.2010948210954666,0.181855708360672,292.8414611816406,297.1499938964844,293.1499938964844,0.016292855143547,-1015.6148681640624,301.36822509765625,0.4948843419551849,0.050000000745058,0.0488603003323078,293.0950622558594,297.1499938964844,293.1499938964844,0.3326810002326965,-4703.0908203125,304.1369323730469,0.8937059640884399,0.2783681750297546,0.1951687633991241,293.1200256347656,297.1499938964844,293.1499938964844,0.5138454437255859,-8872.3896484375,304.10919189453125,0.9990000128746032,0.4361180365085602,0.3687051236629486,293.15838623046875,297.1499938964844,293.1499938964844,0.0074245599098503,-3202.48291015625,295.6330261230469,0.4948843419551849,0.050000000745058,0.2317722290754318,284.2021484375,291.1499938964844,258.2573547363281,257.2284851074219,279.1248474121094,293.1585693359375,284.1990051269531,1.0,0.2639916539192199,0.6575685739517212,0.6575685739517212,1.0,1.0,-1.2317616939544678,0.4956144988536834,0.7361471652984619,0.2001592963933944,0.0,0.0,1.0,47.24072647094727,58.0,-37.847686767578125,-6233.67919921875,205.0867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,300.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388032287359237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408676325809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494640,293.1133117675781,297.1499938964844,293.1499938964844,0.2187799215316772,-4383.4677734375,304.142333984375,0.8046873807907104,0.2010948210954666,0.181855708360672,292.8414611816406,297.1499938964844,293.1499938964844,0.016292855143547,-1015.6148681640624,301.36822509765625,0.4948843419551849,0.050000000745058,0.0488603003323078,293.0950622558594,297.1499938964844,293.1499938964844,0.3326810002326965,-4703.0908203125,304.1369323730469,0.8937059640884399,0.2783681750297546,0.1951687633991241,293.1200256347656,297.1499938964844,293.1499938964844,0.5138454437255859,-8872.3896484375,304.10919189453125,0.9990000128746032,0.4361180365085602,0.3687051236629486,293.15838623046875,297.1499938964844,293.1499938964844,0.0074245599098503,-3202.48291015625,295.6330261230469,0.4948843419551849,0.050000000745058,0.2317722290754318,284.2021484375,291.1499938964844,258.2573547363281,257.2284851074219,279.1248474121094,293.1585693359375,284.1990051269531,1.0,0.2639916539192199,0.6575685739517212,0.6575685739517212,1.0,1.0,-1.2317616939544678,0.4956144988536834,0.7361471652984619,0.2001592963933944,0.0,0.0,1.0,47.24072647094727,58.0,-37.847686767578125,-6233.67919921875,205.0867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,300.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388032287359237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408676325809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494700,293.1133728027344,297.1499938964844,293.1499938964844,0.2196881175041198,-4397.7578125,304.14208984375,0.8020268082618713,0.2015458792448043,0.1822960674762725,292.83892822265625,297.1499938964844,293.1499938964844,0.0165825095027685,-1022.6781005859376,301.4583740234375,0.4928909838199615,0.050000000745058,0.0488953702151775,293.0947265625,297.1499938964844,293.1499938964844,0.3342738449573517,-4720.52880859375,304.13641357421875,0.8908829092979431,0.2791318297386169,0.1957311928272247,293.12945556640625,297.1499938964844,293.1499938964844,0.5221058130264282,-8984.5810546875,304.10162353515625,0.9990000128746032,0.4346426427364349,0.3731915652751922,293.1569519042969,297.1499938964844,293.1499938964844,0.0074381446465849,-3208.51513671875,295.6295471191406,0.4928909838199615,0.050000000745058,0.2319385856389999,284.18536376953125,291.1499938964844,258.23858642578125,257.2107238769531,279.1245422363281,293.1571350097656,284.1819152832031,1.0,0.2660734355449676,0.6562714576721191,0.6562714576721191,1.0,1.0,-1.2385921478271484,0.4980759024620056,0.740516185760498,0.2013103365898132,0.0,0.0,1.0,48.23102951049805,58.0,-43.20164108276367,-6240.4248046875,209.4979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,300.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388701647520065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409355609212,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494760,293.11346435546875,297.1499938964844,293.1499938964844,0.2206166535615921,-4412.36181640625,304.141845703125,0.7992334961891174,0.2019949853420257,0.1827342659235,292.8364562988281,297.1499938964844,293.1499938964844,0.0168846566230058,-1029.9130859375,301.5488586425781,0.4908262491226196,0.050000000745058,0.0489327609539032,293.09454345703125,297.1499938964844,293.1499938964844,0.3358790874481201,-4738.06396484375,304.135986328125,0.887902021408081,0.2798633575439453,0.1962805539369583,293.1402893066406,297.1499938964844,293.1499938964844,0.530929684638977,-9103.478515625,304.0943908691406,0.9990000128746032,0.4327767789363861,0.3779158294200897,293.1555480957031,297.1499938964844,293.1499938964844,0.0074527966789901,-3215.038818359375,295.62567138671875,0.4908262491226196,0.050000000745058,0.2321159541606903,284.1669921875,291.1499938964844,258.2198791503906,257.1930236816406,279.124267578125,293.1557006835937,284.16326904296875,1.0,0.2682556807994842,0.6549627780914307,0.6549627780914307,1.0,1.0,-1.2457058429718018,0.5006486177444458,0.7450571656227112,0.2025178968906402,0.0,0.0,1.0,49.284934997558594,46.0,-47.96321105957031,-6247.28466796875,214.18533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,300.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389577090740203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410244003636,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494820,293.11346435546875,297.1499938964844,293.1499938964844,0.2222512662410736,-4437.82763671875,304.141845703125,0.8025070428848267,0.2029175907373428,0.1835362762212753,292.8314514160156,297.1499938964844,293.1499938964844,0.017445083707571,-1042.0606689453125,301.7337341308594,0.4920642673969269,0.050000000745058,0.0489101707935333,293.0946044921875,297.1499938964844,293.1499938964844,0.3386477828025818,-4767.927734375,304.1360778808594,0.8917004466056824,0.2812559306621551,0.197245255112648,293.15643310546875,297.1499938964844,293.1499938964844,0.5286877155303955,-9058.5439453125,304.1177062988281,0.9990000128746032,0.429716944694519,0.3750743567943573,293.1525573730469,297.1499938964844,293.1499938964844,0.0074650230817496,-3221.2138671875,295.6233215332031,0.4920642673969269,0.050000000745058,0.2320087999105453,284.1383972167969,291.1499938964844,258.1825866699219,257.1576538085937,279.1292724609375,293.1527404785156,284.13720703125,1.0,0.2668170630931854,0.6531099677085876,0.6531099677085876,1.0,1.0,-1.2442702054977417,0.4992857277393341,0.74498450756073,0.2016054540872573,0.0,0.0,1.0,48.69503402709961,34.0,-33.33892822265625,-6242.22900390625,212.43609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,300.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391759365797042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412458805134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494880,293.11346435546875,297.1499938964844,293.1499938964844,0.2222512662410736,-4437.82763671875,304.141845703125,0.8025070428848267,0.2029175907373428,0.1835362762212753,292.8314514160156,297.1499938964844,293.1499938964844,0.017445083707571,-1042.0606689453125,301.7337341308594,0.4920642673969269,0.050000000745058,0.0489101707935333,293.0946044921875,297.1499938964844,293.1499938964844,0.3386477828025818,-4767.927734375,304.1360778808594,0.8917004466056824,0.2812559306621551,0.197245255112648,293.15643310546875,297.1499938964844,293.1499938964844,0.5286877155303955,-9058.5439453125,304.1177062988281,0.9990000128746032,0.429716944694519,0.3750743567943573,293.1525573730469,297.1499938964844,293.1499938964844,0.0074650230817496,-3221.2138671875,295.6233215332031,0.4920642673969269,0.050000000745058,0.2320087999105453,284.1383972167969,291.1499938964844,258.1825866699219,257.1576538085937,279.1292724609375,293.1527404785156,284.13720703125,1.0,0.2668170630931854,0.6531099677085876,0.6531099677085876,1.0,1.0,-1.2442702054977417,0.4992857277393341,0.74498450756073,0.2016054540872573,0.0,0.0,1.0,48.69503402709961,34.0,-33.33892822265625,-6242.22900390625,212.43609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,300.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391759365797042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412458805134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
494940,293.1134033203125,297.1499938964844,293.1499938964844,0.2233714312314987,-4454.73779296875,304.1427307128906,0.8136383295059204,0.2038557827472686,0.1842665523290634,292.82635498046875,297.1499938964844,293.1499938964844,0.0179460681974887,-1050.939453125,301.92584228515625,0.4982452392578125,0.050000000745058,0.0488035306334495,293.094482421875,297.1499938964844,293.1499938964844,0.3406597673892975,-4789.0400390625,304.13739013671875,0.9046443104743958,0.2826835513114929,0.1981475204229354,293.1502685546875,297.1499938964844,293.1499938964844,0.5069121718406677,-8745.818359375,304.1651611328125,0.9990000128746032,0.4307499229907989,0.361337274312973,293.1493225097656,297.1499938964844,293.1499938964844,0.0074569294229149,-3217.531982421875,295.6369323730469,0.4982452392578125,0.050000000745058,0.2315029501914978,284.1412048339844,291.1499938964844,258.1454162597656,257.122314453125,279.1363830566406,293.1495361328125,284.14306640625,1.0,0.2609965205192566,0.652094841003418,0.652094841003418,1.0,1.0,-1.2290104627609253,0.4923214316368103,0.736689031124115,0.1977250128984451,0.0,0.0,1.0,45.76894378662109,37.0,2.971933603286743,-6222.5185546875,201.0782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,300.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393648087978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414375583408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495000,293.1134033203125,297.1499938964844,293.1499938964844,0.2233714312314987,-4454.73779296875,304.1427307128906,0.8136383295059204,0.2038557827472686,0.1842665523290634,292.82635498046875,297.1499938964844,293.1499938964844,0.0179460681974887,-1050.939453125,301.92584228515625,0.4982452392578125,0.050000000745058,0.0488035306334495,293.094482421875,297.1499938964844,293.1499938964844,0.3406597673892975,-4789.0400390625,304.13739013671875,0.9046443104743958,0.2826835513114929,0.1981475204229354,293.1502685546875,297.1499938964844,293.1499938964844,0.5069121718406677,-8745.818359375,304.1651611328125,0.9990000128746032,0.4307499229907989,0.361337274312973,293.1493225097656,297.1499938964844,293.1499938964844,0.0074569294229149,-3217.531982421875,295.6369323730469,0.4982452392578125,0.050000000745058,0.2315029501914978,284.1412048339844,291.1499938964844,258.1454162597656,257.122314453125,279.1363830566406,293.1495361328125,284.14306640625,1.0,0.2609965205192566,0.652094841003418,0.652094841003418,1.0,1.0,-1.2290104627609253,0.4923214316368103,0.736689031124115,0.1977250128984451,0.0,0.0,1.0,45.76894378662109,37.0,2.971933603286743,-6222.5185546875,201.0782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,300.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393648087978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414375583408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495060,293.1133117675781,297.1499938964844,293.1499938964844,0.2239359766244888,-4463.08349609375,304.1432800292969,0.8188660144805908,0.2044312804937362,0.1847385317087173,292.8233642578125,297.1499938964844,293.1499938964844,0.0182582419365644,-1056.017578125,302.0434265136719,0.5012257099151611,0.050000000745058,0.048755943775177,293.0942687988281,297.1499938964844,293.1499938964844,0.3416984975337982,-4799.80517578125,304.13824462890625,0.911413311958313,0.2835730314254761,0.1987263858318328,293.1363830566406,297.1499938964844,293.1499938964844,0.4959647357463836,-8593.6474609375,304.1811828613281,0.9990000128746032,0.4334845244884491,0.3550334572792053,293.1473693847656,297.1499938964844,293.1499938964844,0.007452720310539,-3214.536865234375,295.6512145996094,0.5012257099151611,0.050000000745058,0.2312772125005722,284.1552124023437,291.1499938964844,258.1231384277344,257.10113525390625,279.137939453125,293.1475830078125,284.1575012207031,1.0,0.2587843537330627,0.6514915823936462,0.6514915823936462,1.0,1.0,-1.2223715782165527,0.4892645180225372,0.7331070303916931,0.195927232503891,0.0,0.0,1.0,44.464691162109375,37.0,19.26313018798828,-6214.98193359375,196.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,300.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394304037094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415041479049,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495120,293.1133117675781,297.1499938964844,293.1499938964844,0.2243310362100601,-4468.97265625,304.1435241699219,0.8214525580406189,0.2048048675060272,0.1850576847791671,292.8213806152344,297.1499938964844,293.1499938964844,0.0184804312884807,-1059.672607421875,302.1220092773437,0.5026571154594421,0.050000000745058,0.0487339794635772,293.0940856933594,297.1499938964844,293.1499938964844,0.342435359954834,-4807.51953125,304.1386108398437,0.9149736166000366,0.2841738164424896,0.1991258263587951,293.1260986328125,297.1499938964844,293.1499938964844,0.4906388223171234,-8520.875,304.1864013671875,0.9990000128746032,0.435630053281784,0.3520863056182861,293.14605712890625,297.1499938964844,293.1499938964844,0.0074521503411233,-3213.4033203125,295.66082763671875,0.5026571154594421,0.050000000745058,0.2311730086803436,284.16375732421875,291.1499938964844,258.1083068847656,257.0870056152344,279.1382751464844,293.1462707519531,284.1657409667969,1.0,0.2577101588249206,0.6510521173477173,0.6510521173477173,1.0,1.0,-1.2195440530776978,0.4878883063793182,0.7316557765007019,0.1951098144054412,0.0,0.0,1.0,43.86685562133789,40.0,23.13934135437012,-6212.14208984375,193.9793395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,300.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394550204277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415291189914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
