time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495180,293.1134033203125,297.1499938964844,293.1499938964844,0.2253566682338714,-4484.37646484375,304.1439819335937,0.8257361054420471,0.2057172060012817,0.1858512014150619,292.8165588378906,297.1499938964844,293.1499938964844,0.0190835557878017,-1069.58837890625,302.3191833496094,0.5048164129257202,0.050000000745058,0.0487019196152687,293.0939025878906,297.1499938964844,293.1499938964844,0.3443514704704284,-4827.708984375,304.1391906738281,0.9211283326148988,0.2856266498565674,0.2001281082630157,293.1014404296875,297.1499938964844,293.1499938964844,0.4821814894676208,-8409.021484375,304.18798828125,0.9990000128746032,0.4412425458431244,0.3477401733398437,293.1426086425781,297.1499938964844,293.1499938964844,0.0074577392078936,-3213.2509765625,295.6849670410156,0.5048164129257202,0.050000000745058,0.2310209274291992,284.18115234375,291.1499938964844,258.0711364746094,257.0516052246094,279.1377258300781,293.142822265625,284.1825561523437,1.0,0.256284087896347,0.6498080492019653,0.6498080492019653,1.0,1.0,-1.2162595987319946,0.4860097765922546,0.7302498817443848,0.1938972622156143,0.0,0.0,1.0,43.0069694519043,43.0,22.65798759460449,-6210.0654296875,191.1259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,300.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139469176530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415434817317,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495240,293.1134033203125,297.1499938964844,293.1499938964844,0.2253566682338714,-4484.37646484375,304.1439819335937,0.8257361054420471,0.2057172060012817,0.1858512014150619,292.8165588378906,297.1499938964844,293.1499938964844,0.0190835557878017,-1069.58837890625,302.3191833496094,0.5048164129257202,0.050000000745058,0.0487019196152687,293.0939025878906,297.1499938964844,293.1499938964844,0.3443514704704284,-4827.708984375,304.1391906738281,0.9211283326148988,0.2856266498565674,0.2001281082630157,293.1014404296875,297.1499938964844,293.1499938964844,0.4821814894676208,-8409.021484375,304.18798828125,0.9990000128746032,0.4412425458431244,0.3477401733398437,293.1426086425781,297.1499938964844,293.1499938964844,0.0074577392078936,-3213.2509765625,295.6849670410156,0.5048164129257202,0.050000000745058,0.2310209274291992,284.18115234375,291.1499938964844,258.0711364746094,257.0516052246094,279.1377258300781,293.142822265625,284.1825561523437,1.0,0.256284087896347,0.6498080492019653,0.6498080492019653,1.0,1.0,-1.2162595987319946,0.4860097765922546,0.7302498817443848,0.1938972622156143,0.0,0.0,1.0,43.0069694519043,43.0,22.65798759460449,-6210.0654296875,191.1259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,300.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139469176530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415434817317,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495300,293.11346435546875,297.1499938964844,293.1499938964844,0.2259080857038498,-4492.7314453125,304.1440734863281,0.8268436193466187,0.2061667591333389,0.1862510740756988,292.8141784667969,297.1499938964844,293.1499938964844,0.0194254238158464,-1075.001708984375,302.41815185546875,0.505196213722229,0.050000000745058,0.0486964061856269,293.0940246582031,297.1499938964844,293.1499938964844,0.345322698354721,-4837.9833984375,304.139404296875,0.9227648377418518,0.2863121330738067,0.2006106972694397,293.0910949707031,297.1499938964844,293.1499938964844,0.4803317487239837,-8386.849609375,304.1844177246094,0.9990000128746032,0.443890631198883,0.3469880521297455,293.1408386230469,297.1499938964844,293.1499938964844,0.0074639352969825,-3214.552001953125,295.69683837890625,0.505196213722229,0.050000000745058,0.2309947907924652,284.1871643066406,291.1499938964844,258.0525207519531,257.03387451171875,279.1369934082031,293.1410522460937,284.1881408691406,1.0,0.2561580836772918,0.6491016149520874,0.6491016149520874,1.0,1.0,-1.2163771390914917,0.4857880175113678,0.7305891513824463,0.1936688274145126,0.0,0.0,1.0,42.86933517456055,43.0,18.89516258239746,-6211.1982421875,190.8796539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,300.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394587606191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415329170413,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495360,293.1135559082031,297.1499938964844,293.1499938964844,0.2264904677867889,-4501.6025390625,304.1440734863281,0.8273511528968811,0.2066117078065872,0.1866524964570999,292.8118591308594,297.1499938964844,293.1499938964844,0.0196263305842876,-1080.8275146484375,302.5177001953125,0.5051650404930115,0.050000000745058,0.0486968532204628,293.0942077636719,297.1499938964844,293.1499938964844,0.3463156223297119,-4848.5205078125,304.1395263671875,0.923544943332672,0.2869858741760254,0.2010828852653503,293.0826721191406,297.1499938964844,293.1499938964844,0.4799001812934875,-8384.4873046875,304.1789245605469,0.9990000128746032,0.4462944567203522,0.3470495939254761,293.1390075683594,297.1499938964844,293.1499938964844,0.0074722450226545,-3216.75048828125,295.7083740234375,0.5051650404930115,0.050000000745058,0.2309969067573547,284.19097900390625,291.1499938964844,258.03387451171875,257.01611328125,279.1360778808594,293.1392517089844,284.1914978027344,1.0,0.2563672959804535,0.648338794708252,0.648338794708252,1.0,1.0,-1.217501878738403,0.48597252368927,0.7315294146537781,0.1936521083116531,0.0,0.0,1.0,42.89736175537109,46.0,13.763530731201172,-6213.4677734375,191.30381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,300.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394421160221099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415160222677,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495420,293.1138000488281,297.1499938964844,293.1499938964844,0.2277550101280212,-4520.98974609375,304.1439514160156,0.8267958760261536,0.2074866592884063,0.1874570697546005,292.8072204589844,297.1499938964844,293.1499938964844,0.0205143094062805,-1092.81591796875,302.7167053222656,0.5040345788002014,0.050000000745058,0.0487133525311946,293.094482421875,297.1499938964844,293.1499938964844,0.3484708964824676,-4871.53662109375,304.139404296875,0.9229258894920348,0.2883424758911133,0.2020379453897476,293.0722961425781,297.1499938964844,293.1499938964844,0.4828798770904541,-8432.6474609375,304.16424560546875,0.9990000128746032,0.4501200914382934,0.3492997884750366,293.1354064941406,297.1499938964844,293.1499938964844,0.0074946610257029,-3223.712158203125,295.729736328125,0.5040345788002014,0.050000000745058,0.231075182557106,284.1913146972656,291.1499938964844,257.99639892578125,256.98046875,279.13409423828125,293.1356201171875,284.1908569335937,1.0,0.2576674222946167,0.6466498374938965,0.6466498374938965,1.0,1.0,-1.222427487373352,0.4874119460582733,0.7350155115127563,0.1941717714071273,0.0,0.0,1.0,43.38832473754883,49.0,1.211707592010498,-6220.75439453125,193.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,300.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394053995609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414787548128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495480,293.1138000488281,297.1499938964844,293.1499938964844,0.2277550101280212,-4520.98974609375,304.1439514160156,0.8267958760261536,0.2074866592884063,0.1874570697546005,292.8072204589844,297.1499938964844,293.1499938964844,0.0205143094062805,-1092.81591796875,302.7167053222656,0.5040345788002014,0.050000000745058,0.0487133525311946,293.094482421875,297.1499938964844,293.1499938964844,0.3484708964824676,-4871.53662109375,304.139404296875,0.9229258894920348,0.2883424758911133,0.2020379453897476,293.0722961425781,297.1499938964844,293.1499938964844,0.4828798770904541,-8432.6474609375,304.16424560546875,0.9990000128746032,0.4501200914382934,0.3492997884750366,293.1354064941406,297.1499938964844,293.1499938964844,0.0074946610257029,-3223.712158203125,295.729736328125,0.5040345788002014,0.050000000745058,0.231075182557106,284.1913146972656,291.1499938964844,257.99639892578125,256.98046875,279.13409423828125,293.1356201171875,284.1908569335937,1.0,0.2576674222946167,0.6466498374938965,0.6466498374938965,1.0,1.0,-1.222427487373352,0.4874119460582733,0.7350155115127563,0.1941717714071273,0.0,0.0,1.0,43.38832473754883,49.0,1.211707592010498,-6220.75439453125,193.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,300.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394053995609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414787548128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495540,293.1141052246094,297.1499938964844,293.1499938964844,0.2291513979434967,-4542.525390625,304.1436462402344,0.8245337605476379,0.208340898156166,0.1882599294185638,292.802734375,297.1499938964844,293.1499938964844,0.021340999752283,-1105.888916015625,302.9174194335937,0.5017720460891724,0.050000000745058,0.0487474463880062,293.09478759765625,297.1499938964844,293.1499938964844,0.3508526384830475,-4897.0908203125,304.13897705078125,0.9199501872062684,0.2896870076656341,0.2030019611120224,293.0704345703125,297.1499938964844,293.1499938964844,0.490291565656662,-8540.634765625,304.1471252441406,0.9990000128746032,0.4524828195571899,0.3539019525051117,293.1319580078125,297.1499938964844,293.1499938964844,0.0075237932614982,-3233.75830078125,295.74822998046875,0.5017720460891724,0.050000000745058,0.2312369048595428,284.181884765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1321716308594,293.13214111328125,284.1804504394531,1.0,0.2599433958530426,0.6447675824165344,0.6447675824165344,1.0,1.0,-1.2303065061569214,0.4900221228599548,0.7402843236923218,0.1952896863222122,0.0,0.0,1.0,44.36896896362305,52.0,-12.253314971923828,-6230.69140625,198.58709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,300.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393868327140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414599100826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495600,293.1141052246094,297.1499938964844,293.1499938964844,0.2291513979434967,-4542.525390625,304.1436462402344,0.8245337605476379,0.208340898156166,0.1882599294185638,292.802734375,297.1499938964844,293.1499938964844,0.021340999752283,-1105.888916015625,302.9174194335937,0.5017720460891724,0.050000000745058,0.0487474463880062,293.09478759765625,297.1499938964844,293.1499938964844,0.3508526384830475,-4897.0908203125,304.13897705078125,0.9199501872062684,0.2896870076656341,0.2030019611120224,293.0704345703125,297.1499938964844,293.1499938964844,0.490291565656662,-8540.634765625,304.1471252441406,0.9990000128746032,0.4524828195571899,0.3539019525051117,293.1319580078125,297.1499938964844,293.1499938964844,0.0075237932614982,-3233.75830078125,295.74822998046875,0.5017720460891724,0.050000000745058,0.2312369048595428,284.181884765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1321716308594,293.13214111328125,284.1804504394531,1.0,0.2599433958530426,0.6447675824165344,0.6447675824165344,1.0,1.0,-1.2303065061569214,0.4900221228599548,0.7402843236923218,0.1952896863222122,0.0,0.0,1.0,44.36896896362305,52.0,-12.253314971923828,-6230.69140625,198.58709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,300.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1393868327140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414599100826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495660,293.1144714355469,297.1499938964844,293.1499938964844,0.2306710928678512,-4566.04248046875,304.1432189941406,0.8209564685821533,0.2091740816831588,0.1890577971935272,292.7984313964844,297.1499938964844,293.1499938964844,0.0222630612552166,-1120.0567626953125,303.1194152832031,0.4986849725246429,0.050000000745058,0.0487962961196899,293.0951538085937,297.1499938964844,293.1499938964844,0.3534323871135711,-4924.8125,304.1383361816406,0.9152110815048218,0.2910131216049194,0.2039625793695449,293.07647705078125,297.1499938964844,293.1499938964844,0.5014553666114807,-8697.916015625,304.1295166015625,0.9990000128746032,0.4532891809940338,0.3603925704956054,293.1287536621094,297.1499938964844,293.1499938964844,0.0075586284510791,-3246.496337890625,295.7636108398437,0.4986849725246429,0.050000000745058,0.2314686179161071,284.1631774902344,291.1499938964844,257.9206237792969,256.90850830078125,279.13043212890625,293.1289367675781,284.1609191894531,1.0,0.2630054354667663,0.6427228450775146,0.6427228450775146,1.0,1.0,-1.240544080734253,0.493557870388031,0.7469861507415771,0.1968730986118316,0.0,0.0,1.0,45.75934982299805,55.0,-25.0269718170166,-6242.38232421875,204.9567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,300.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394091099500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414825237588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495720,293.1144714355469,297.1499938964844,293.1499938964844,0.2306710928678512,-4566.04248046875,304.1432189941406,0.8209564685821533,0.2091740816831588,0.1890577971935272,292.7984313964844,297.1499938964844,293.1499938964844,0.0222630612552166,-1120.0567626953125,303.1194152832031,0.4986849725246429,0.050000000745058,0.0487962961196899,293.0951538085937,297.1499938964844,293.1499938964844,0.3534323871135711,-4924.8125,304.1383361816406,0.9152110815048218,0.2910131216049194,0.2039625793695449,293.07647705078125,297.1499938964844,293.1499938964844,0.5014553666114807,-8697.916015625,304.1295166015625,0.9990000128746032,0.4532891809940338,0.3603925704956054,293.1287536621094,297.1499938964844,293.1499938964844,0.0075586284510791,-3246.496337890625,295.7636108398437,0.4986849725246429,0.050000000745058,0.2314686179161071,284.1631774902344,291.1499938964844,257.9206237792969,256.90850830078125,279.13043212890625,293.1289367675781,284.1609191894531,1.0,0.2630054354667663,0.6427228450775146,0.6427228450775146,1.0,1.0,-1.240544080734253,0.493557870388031,0.7469861507415771,0.1968730986118316,0.0,0.0,1.0,45.75934982299805,55.0,-25.0269718170166,-6242.38232421875,204.9567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,300.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394091099500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414825237588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495780,293.1148986816406,297.1499938964844,293.1499938964844,0.2323007136583328,-4591.29638671875,304.14276123046875,0.8164125084877014,0.2099903672933578,0.1898505836725235,292.7943115234375,297.1499938964844,293.1499938964844,0.0232771560549736,-1135.09033203125,303.3229064941406,0.4950474500656128,0.050000000745058,0.048857320100069,293.09539794921875,297.1499938964844,293.1499938964844,0.3562321364879608,-4954.908203125,304.1375732421875,0.909385085105896,0.2923524975776672,0.2049393057823181,293.08966064453125,297.1499938964844,293.1499938964844,0.5156984925270081,-8894.2958984375,304.1126403808594,0.9990000128746032,0.4524897336959839,0.3683404922485351,293.1258544921875,297.1499938964844,293.1499938964844,0.0075983125716447,-3261.52587890625,295.7760925292969,0.4950474500656128,0.050000000745058,0.2317580878734588,284.13641357421875,291.1499938964844,257.88214111328125,256.8720703125,279.1289978027344,293.1260070800781,284.13348388671875,1.0,0.2666831016540527,0.6405469179153442,0.6405469179153442,1.0,1.0,-1.2526283264160156,0.4978105425834656,0.7548178434371948,0.1988095045089721,0.0,0.0,1.0,47.48745346069336,58.0,-36.29454040527344,-6255.1923828125,212.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,300.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394880563020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415626466041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495840,293.1148986816406,297.1499938964844,293.1499938964844,0.2323007136583328,-4591.29638671875,304.14276123046875,0.8164125084877014,0.2099903672933578,0.1898505836725235,292.7943115234375,297.1499938964844,293.1499938964844,0.0232771560549736,-1135.09033203125,303.3229064941406,0.4950474500656128,0.050000000745058,0.048857320100069,293.09539794921875,297.1499938964844,293.1499938964844,0.3562321364879608,-4954.908203125,304.1375732421875,0.909385085105896,0.2923524975776672,0.2049393057823181,293.08966064453125,297.1499938964844,293.1499938964844,0.5156984925270081,-8894.2958984375,304.1126403808594,0.9990000128746032,0.4524897336959839,0.3683404922485351,293.1258544921875,297.1499938964844,293.1499938964844,0.0075983125716447,-3261.52587890625,295.7760925292969,0.4950474500656128,0.050000000745058,0.2317580878734588,284.13641357421875,291.1499938964844,257.88214111328125,256.8720703125,279.1289978027344,293.1260070800781,284.13348388671875,1.0,0.2666831016540527,0.6405469179153442,0.6405469179153442,1.0,1.0,-1.2526283264160156,0.4978105425834656,0.7548178434371948,0.1988095045089721,0.0,0.0,1.0,47.48745346069336,58.0,-36.29454040527344,-6255.1923828125,212.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,300.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394880563020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415626466041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495900,293.1151123046875,297.1499938964844,293.1499938964844,0.2331515103578567,-4604.4833984375,304.1425476074219,0.813848078250885,0.2103896588087082,0.1902446746826172,292.7922668457031,297.1499938964844,293.1499938964844,0.0238217562437057,-1142.920654296875,303.425537109375,0.4930802881717682,0.050000000745058,0.0488918386399745,293.0956726074219,297.1499938964844,293.1499938964844,0.3576785326004028,-4970.427734375,304.13720703125,0.9062238931655884,0.2929917871952057,0.2054193168878555,293.0986633300781,297.1499938964844,293.1499938964844,0.5238164663314819,-9004.73046875,304.1047058105469,0.9990000128746032,0.4514852464199066,0.37276092171669,293.1244812011719,297.1499938964844,293.1499938964844,0.0076198340393602,-3269.813232421875,295.7814636230469,0.4930802881717682,0.050000000745058,0.231921836733818,284.12042236328125,291.1499938964844,257.8627014160156,256.8537292480469,279.1283569335937,293.1246643066406,284.1171875,1.0,0.2687103450298309,0.6394182443618774,0.6394182443618774,1.0,1.0,-1.2592213153839111,0.5001478791236877,0.7590734958648682,0.1998790204524994,0.0,0.0,1.0,48.46202087402344,58.0,-41.224388122558594,-6261.86669921875,217.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,300.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1395520567893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001416275918018,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
495960,293.1153564453125,297.1499938964844,293.1499938964844,0.2340198904275894,-4617.93798828125,304.1423034667969,0.8111119270324707,0.2107839733362198,0.1906351745128631,292.790283203125,297.1499938964844,293.1499938964844,0.0243905112147331,-1150.9208984375,303.5285949707031,0.4910362064838409,0.050000000745058,0.0489287562668323,293.09600830078125,297.1499938964844,293.1499938964844,0.3591299057006836,-4985.9716796875,304.1368713378906,0.9029840230941772,0.2936103641986847,0.2058839052915573,293.109130859375,297.1499938964844,293.1499938964844,0.5325194597244263,-9122.134765625,304.0971374511719,0.9990000128746032,0.450081467628479,0.3774310350418091,293.1231689453125,297.1499938964844,293.1499938964844,0.0076424479484558,-3278.5791015625,295.78643798828125,0.4910362064838409,0.050000000745058,0.2320969551801681,284.1029663085937,291.1499938964844,257.8431396484375,256.8352966308594,279.1278076171875,293.1233215332031,284.0994873046875,1.0,0.2708420157432556,0.6382665634155273,0.6382665634155273,1.0,1.0,-1.2661077976226809,0.5025957226753235,0.7635120749473572,0.2009997069835662,0.0,0.0,1.0,49.50234222412109,61.0,-45.631595611572266,-6268.65673828125,221.8519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,300.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396333128213882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417100575054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496020,293.1158447265625,297.1499938964844,293.1499938964844,0.2358093112707138,-4645.640625,304.14190673828125,0.8051930665969849,0.2115630954504013,0.1914121359586715,292.7868347167969,297.1499938964844,293.1499938964844,0.0255939364433288,-1167.2802734375,303.7344055175781,0.4867645502090454,0.050000000745058,0.049008835107088,293.0968322753906,297.1499938964844,293.1499938964844,0.3620717525482178,-5017.408203125,304.1363525390625,0.8963028192520142,0.2948126792907715,0.2067869007587433,293.1338806152344,297.1499938964844,293.1499938964844,0.5514180660247803,-9374.0205078125,304.08331298828125,0.9990000128746032,0.4461050629615783,0.3873679339885711,293.12060546875,297.1499938964844,293.1499938964844,0.0076909093186259,-3297.446533203125,295.7957763671875,0.4867645502090454,0.050000000745058,0.2324768155813217,284.0643615722656,291.1499938964844,257.8035888671875,256.798095703125,279.1268615722656,293.1207275390625,284.0604858398437,1.0,0.2753610610961914,0.635903537273407,0.635903537273407,1.0,1.0,-1.2806040048599243,0.5077588558197021,0.7728451490402222,0.203359454870224,0.0,0.0,1.0,51.754207611083984,49.0,-52.93668746948242,-6282.494140625,231.9842224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,300.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1398472189903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001419271429767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496080,293.1158447265625,297.1499938964844,293.1499938964844,0.2358093112707138,-4645.640625,304.14190673828125,0.8051930665969849,0.2115630954504013,0.1914121359586715,292.7868347167969,297.1499938964844,293.1499938964844,0.0255939364433288,-1167.2802734375,303.7344055175781,0.4867645502090454,0.050000000745058,0.049008835107088,293.0968322753906,297.1499938964844,293.1499938964844,0.3620717525482178,-5017.408203125,304.1363525390625,0.8963028192520142,0.2948126792907715,0.2067869007587433,293.1338806152344,297.1499938964844,293.1499938964844,0.5514180660247803,-9374.0205078125,304.08331298828125,0.9990000128746032,0.4461050629615783,0.3873679339885711,293.12060546875,297.1499938964844,293.1499938964844,0.0076909093186259,-3297.446533203125,295.7957763671875,0.4867645502090454,0.050000000745058,0.2324768155813217,284.0643615722656,291.1499938964844,257.8035888671875,256.798095703125,279.1268615722656,293.1207275390625,284.0604858398437,1.0,0.2753610610961914,0.635903537273407,0.635903537273407,1.0,1.0,-1.2806040048599243,0.5077588558197021,0.7728451490402222,0.203359454870224,0.0,0.0,1.0,51.754207611083984,49.0,-52.93668746948242,-6282.494140625,231.9842224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,300.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1398472189903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001419271429767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496140,293.1160583496094,297.1499938964844,293.1499938964844,0.2373700737953186,-4669.5439453125,304.1420288085937,0.8078046441078186,0.2123833447694778,0.1921155303716659,292.7841796875,297.1499938964844,293.1499938964844,0.0267243068665266,-1180.7535400390625,303.9398498535156,0.4877366125583648,0.050000000745058,0.0489902719855308,293.097412109375,297.1499938964844,293.1499938964844,0.3646863996982574,-5045.0029296875,304.1365966796875,0.8993595838546753,0.2960414588451385,0.2076188623905182,293.1539306640625,297.1499938964844,293.1499938964844,0.5504936575889587,-9344.630859375,304.108154296875,0.9990000128746032,0.4424143433570862,0.3850923776626587,293.11773681640625,297.1499938964844,293.1499938964844,0.0077221845276653,-3309.431396484375,295.8111877441406,0.4877366125583648,0.050000000745058,0.232388749718666,284.033935546875,291.1499938964844,257.7633972167969,256.76043701171875,279.1314697265625,293.1178894042969,284.0325927734375,1.0,0.2741247117519378,0.6342517733573914,0.6342517733573914,1.0,1.0,-1.2795979976654053,0.5065430998802185,0.773054838180542,0.2024898529052734,0.0,0.0,1.0,51.271915435791016,37.0,-36.50722885131836,-6278.38232421875,230.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,300.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401106119155883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421944616595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496200,293.1160583496094,297.1499938964844,293.1499938964844,0.2373700737953186,-4669.5439453125,304.1420288085937,0.8078046441078186,0.2123833447694778,0.1921155303716659,292.7841796875,297.1499938964844,293.1499938964844,0.0267243068665266,-1180.7535400390625,303.9398498535156,0.4877366125583648,0.050000000745058,0.0489902719855308,293.097412109375,297.1499938964844,293.1499938964844,0.3646863996982574,-5045.0029296875,304.1365966796875,0.8993595838546753,0.2960414588451385,0.2076188623905182,293.1539306640625,297.1499938964844,293.1499938964844,0.5504936575889587,-9344.630859375,304.108154296875,0.9990000128746032,0.4424143433570862,0.3850923776626587,293.11773681640625,297.1499938964844,293.1499938964844,0.0077221845276653,-3309.431396484375,295.8111877441406,0.4877366125583648,0.050000000745058,0.232388749718666,284.033935546875,291.1499938964844,257.7633972167969,256.76043701171875,279.1314697265625,293.1178894042969,284.0325927734375,1.0,0.2741247117519378,0.6342517733573914,0.6342517733573914,1.0,1.0,-1.2795979976654053,0.5065430998802185,0.773054838180542,0.2024898529052734,0.0,0.0,1.0,51.271915435791016,37.0,-36.50722885131836,-6278.38232421875,230.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,300.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401106119155883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421944616595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496260,293.11602783203125,297.1499938964844,293.1499938964844,0.2384427785873413,-4685.4482421875,304.1429138183594,0.8179097175598145,0.2132523953914642,0.1927844285964965,292.78131103515625,297.1499938964844,293.1499938964844,0.0274499133229255,-1187.420166015625,304.1453552246094,0.4934949874877929,0.0501718893647193,0.0488910786807537,293.0976867675781,297.1499938964844,293.1499938964844,0.3665656149387359,-5064.2607421875,304.137939453125,0.911854922771454,0.2973194718360901,0.2084221839904785,293.1511535644531,297.1499938964844,293.1499938964844,0.529663622379303,-9044.9853515625,304.1572265625,0.9990000128746032,0.4428250193595886,0.3718730807304382,293.1146240234375,297.1499938964844,293.1499938964844,0.0077311308123171,-3310.977294921875,295.8422241210937,0.4934724569320678,0.050000000745058,0.2318883836269378,284.0349426269531,291.1499938964844,257.72247314453125,256.7222900390625,279.1380310058594,293.11480712890625,284.0365600585937,1.0,0.26849365234375,0.633374810218811,0.633374810218811,1.0,1.0,-1.2647826671600342,0.4997979998588562,0.764984667301178,0.198718175292015,0.0,0.0,1.0,48.37419891357422,40.0,0.0014109414769336,-6260.35546875,218.9507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,300.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.140333354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001424205111106,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496320,293.11602783203125,297.1499938964844,293.1499938964844,0.2384427785873413,-4685.4482421875,304.1429138183594,0.8179097175598145,0.2132523953914642,0.1927844285964965,292.78131103515625,297.1499938964844,293.1499938964844,0.0274499133229255,-1187.420166015625,304.1453552246094,0.4934949874877929,0.0501718893647193,0.0488910786807537,293.0976867675781,297.1499938964844,293.1499938964844,0.3665656149387359,-5064.2607421875,304.137939453125,0.911854922771454,0.2973194718360901,0.2084221839904785,293.1511535644531,297.1499938964844,293.1499938964844,0.529663622379303,-9044.9853515625,304.1572265625,0.9990000128746032,0.4428250193595886,0.3718730807304382,293.1146240234375,297.1499938964844,293.1499938964844,0.0077311308123171,-3310.977294921875,295.8422241210937,0.4934724569320678,0.050000000745058,0.2318883836269378,284.0349426269531,291.1499938964844,257.72247314453125,256.7222900390625,279.1380310058594,293.11480712890625,284.0365600585937,1.0,0.26849365234375,0.633374810218811,0.633374810218811,1.0,1.0,-1.2647826671600342,0.4997979998588562,0.764984667301178,0.198718175292015,0.0,0.0,1.0,48.37419891357422,40.0,0.0014109414769336,-6260.35546875,218.9507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,300.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.140333354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001424205111106,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496380,293.1160583496094,297.1499938964844,293.1499938964844,0.2393497079610824,-4698.7119140625,304.14373779296875,0.8265553116798401,0.2141062468290329,0.1934765726327896,292.78155517578125,297.1499938964844,293.1499938964844,0.0370290614664554,-1351.2611083984375,304.1305236816406,0.5238790512084961,0.0594853498041629,0.0556833818554878,293.0979919433594,297.1499938964844,293.1499938964844,0.3681644201278686,-5080.51123046875,304.1392822265625,0.9238247871398926,0.2985816597938537,0.2092442959547042,293.1280822753906,297.1499938964844,293.1499938964844,0.5106602311134338,-8782.0546875,304.18572998046875,0.9990000128746032,0.4474472403526306,0.3608542084693908,293.11181640625,297.1499938964844,293.1499938964844,0.007739377208054,-3311.153564453125,295.880126953125,0.4984691441059112,0.050000000745058,0.2314845472574234,284.05133056640625,291.1499938964844,257.6807556152344,256.6835327148437,279.1376953125,293.1119689941406,284.05206298828125,1.0,0.2655413448810577,0.6321690082550049,0.6321690082550049,1.0,1.0,-1.2610327005386353,0.4976927638053894,0.7633399367332458,0.197244644165039,0.0,0.0,1.0,46.15861892700195,43.0,12.605224609375,-6257.478515625,212.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,300.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404550969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425440568709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496440,293.1160583496094,297.1499938964844,293.1499938964844,0.2393497079610824,-4698.7119140625,304.14373779296875,0.8265553116798401,0.2141062468290329,0.1934765726327896,292.78155517578125,297.1499938964844,293.1499938964844,0.0370290614664554,-1351.2611083984375,304.1305236816406,0.5238790512084961,0.0594853498041629,0.0556833818554878,293.0979919433594,297.1499938964844,293.1499938964844,0.3681644201278686,-5080.51123046875,304.1392822265625,0.9238247871398926,0.2985816597938537,0.2092442959547042,293.1280822753906,297.1499938964844,293.1499938964844,0.5106602311134338,-8782.0546875,304.18572998046875,0.9990000128746032,0.4474472403526306,0.3608542084693908,293.11181640625,297.1499938964844,293.1499938964844,0.007739377208054,-3311.153564453125,295.880126953125,0.4984691441059112,0.050000000745058,0.2314845472574234,284.05133056640625,291.1499938964844,257.6807556152344,256.6835327148437,279.1376953125,293.1119689941406,284.05206298828125,1.0,0.2655413448810577,0.6321690082550049,0.6321690082550049,1.0,1.0,-1.2610327005386353,0.4976927638053894,0.7633399367332458,0.197244644165039,0.0,0.0,1.0,46.15861892700195,43.0,12.605224609375,-6257.478515625,212.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,300.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404550969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425440568709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496500,293.1160888671875,297.1499938964844,293.1499938964844,0.2398913651704788,-4706.81298828125,304.1438903808594,0.8296173214912415,0.214531198143959,0.1938312947750091,292.785400390625,297.1499938964844,293.1499938964844,0.0427100025117397,-1444.9739990234375,304.123779296875,0.5406692624092102,0.0633986815810203,0.0595695413649082,293.0981750488281,297.1499938964844,293.1499938964844,0.3690853118896484,-5090.06591796875,304.1395568847656,0.9281737208366394,0.2992047965526581,0.2096593976020813,293.1142272949219,297.1499938964844,293.1499938964844,0.5042017102241516,-8695.16015625,304.19091796875,0.9990000128746032,0.4504446685314178,0.3572373390197754,293.1105651855469,297.1499938964844,293.1499938964844,0.0077476589940488,-3313.143310546875,295.8966064453125,0.5001706480979919,0.050000000745058,0.2313545495271682,284.0538635253906,291.1499938964844,257.6595458984375,256.6639404296875,279.1368103027344,293.1106872558594,284.0541381835937,1.0,0.2648435831069946,0.6314414143562317,0.6314414143562317,1.0,1.0,-1.2621229887008667,0.4978311359882355,0.7642918825149536,0.1971607655286789,0.0,0.0,1.0,45.48103332519531,43.0,9.11352252960205,-6259.59326171875,211.79812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,300.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404931396245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425826776539,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496560,293.1161193847656,297.1499938964844,293.1499938964844,0.2404771447181701,-4715.6328125,304.1439208984375,0.8318591713905334,0.2149554044008255,0.1941945701837539,292.7906188964844,297.1499938964844,293.1499938964844,0.0478452667593956,-1530.35693359375,304.1192321777344,0.5553235411643982,0.0669949054718017,0.0631020963191986,293.0983581542969,297.1499938964844,293.1499938964844,0.3700601756572723,-5100.2431640625,304.1396789550781,0.9313606023788452,0.2998230755329132,0.2100777626037597,293.1007385253906,297.1499938964844,293.1499938964844,0.4997065365314483,-8636.3662109375,304.19158935546875,0.9990000128746032,0.4535516798496246,0.3548135161399841,293.1094055175781,297.1499938964844,293.1499938964844,0.0077582187950611,-3316.10009765625,295.9119873046875,0.501330554485321,0.050000000745058,0.2312681078910827,284.0541076660156,291.1499938964844,257.6381530761719,256.6441955566406,279.1357727050781,293.10955810546875,284.0539245605469,1.0,0.2645876407623291,0.6306520104408264,0.6306520104408264,1.0,1.0,-1.2642874717712402,0.4983963072299957,0.7658911347389221,0.1972922831773758,0.0,0.0,1.0,45.05246353149414,46.0,4.128952503204346,-6262.892578125,211.6323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,300.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405237317085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426137168891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496620,293.1161804199219,297.1499938964844,293.1499938964844,0.2417768239974975,-4735.33984375,304.143798828125,0.8342195153236389,0.2157989293336868,0.1949387192726135,292.8031005859375,297.1499938964844,293.1499938964844,0.0568958334624767,-1685.75244140625,304.1145324707031,0.5789383053779602,0.0735730752348899,0.0694991275668144,293.0987854003906,297.1499938964844,293.1499938964844,0.3721809387207031,-5122.5263671875,304.1395568847656,0.9347222447395324,0.3010478913784027,0.2109221518039703,293.0779724121094,297.1499938964844,293.1499938964844,0.4958282709121704,-8590.6474609375,304.1839599609375,0.9990000128746032,0.4594312310218811,0.3529484570026397,293.1074523925781,297.1499938964844,293.1499938964844,0.0077852429822087,-3324.62255859375,295.9394836425781,0.5022343993186951,0.050000000745058,0.2312018424272537,284.0473937988281,291.1499938964844,257.5945739746094,256.6041564941406,279.1335144042969,293.1075439453125,284.0462646484375,1.0,0.2652050852775574,0.6288900971412659,0.6288900971412659,1.0,1.0,-1.2715530395507812,0.5006833076477051,0.7708697319030762,0.1981321722269058,0.0,0.0,1.0,44.80955505371094,49.0,-8.352821350097656,-6272.451171875,213.6541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,300.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405772268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426680100848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496680,293.1161804199219,297.1499938964844,293.1499938964844,0.2417768239974975,-4735.33984375,304.143798828125,0.8342195153236389,0.2157989293336868,0.1949387192726135,292.8031005859375,297.1499938964844,293.1499938964844,0.0568958334624767,-1685.75244140625,304.1145324707031,0.5789383053779602,0.0735730752348899,0.0694991275668144,293.0987854003906,297.1499938964844,293.1499938964844,0.3721809387207031,-5122.5263671875,304.1395568847656,0.9347222447395324,0.3010478913784027,0.2109221518039703,293.0779724121094,297.1499938964844,293.1499938964844,0.4958282709121704,-8590.6474609375,304.1839599609375,0.9990000128746032,0.4594312310218811,0.3529484570026397,293.1074523925781,297.1499938964844,293.1499938964844,0.0077852429822087,-3324.62255859375,295.9394836425781,0.5022343993186951,0.050000000745058,0.2312018424272537,284.0473937988281,291.1499938964844,257.5945739746094,256.6041564941406,279.1335144042969,293.1075439453125,284.0462646484375,1.0,0.2652050852775574,0.6288900971412659,0.6288900971412659,1.0,1.0,-1.2715530395507812,0.5006833076477051,0.7708697319030762,0.1981321722269058,0.0,0.0,1.0,44.80955505371094,49.0,-8.352821350097656,-6272.451171875,213.6541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,300.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405772268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426680100848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496740,293.11627197265625,297.1499938964844,293.1499938964844,0.2432491034269333,-4757.798828125,304.1434020996094,0.8342175483703613,0.2166368067264557,0.1957003027200698,292.81671142578125,297.1499938964844,293.1499938964844,0.064823642373085,-1828.717041015625,304.1132202148437,0.5964540243148804,0.0796042084693908,0.075332872569561,293.09918212890625,297.1499938964844,293.1499938964844,0.3745465874671936,-5147.513671875,304.1390991210937,0.9347696900367736,0.302261471748352,0.2117755711078643,293.0633544921875,297.1499938964844,293.1499938964844,0.4977807998657226,-8625.2783203125,304.16925048828125,0.9990000128746032,0.4642358124256134,0.3543300628662109,293.1058044433594,297.1499938964844,293.1499938964844,0.0078192828223109,-3336.35546875,295.9625549316406,0.5015634894371033,0.050000000745058,0.2312504053115844,284.0306701660156,291.1499938964844,257.54998779296875,256.5633850097656,279.1312561035156,293.1058959960937,284.0285949707031,1.0,0.2670695185661316,0.6268993616104126,0.6268993616104126,1.0,1.0,-1.2822096347808838,0.5042911171913147,0.7779185175895691,0.1996195018291473,0.0,0.0,1.0,45.23287963867188,52.0,-22.107816696166992,-6285.01904296875,218.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,300.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1406427472829818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001427345123374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496800,293.11627197265625,297.1499938964844,293.1499938964844,0.2432491034269333,-4757.798828125,304.1434020996094,0.8342175483703613,0.2166368067264557,0.1957003027200698,292.81671142578125,297.1499938964844,293.1499938964844,0.064823642373085,-1828.717041015625,304.1132202148437,0.5964540243148804,0.0796042084693908,0.075332872569561,293.09918212890625,297.1499938964844,293.1499938964844,0.3745465874671936,-5147.513671875,304.1390991210937,0.9347696900367736,0.302261471748352,0.2117755711078643,293.0633544921875,297.1499938964844,293.1499938964844,0.4977807998657226,-8625.2783203125,304.16925048828125,0.9990000128746032,0.4642358124256134,0.3543300628662109,293.1058044433594,297.1499938964844,293.1499938964844,0.0078192828223109,-3336.35546875,295.9625549316406,0.5015634894371033,0.050000000745058,0.2312504053115844,284.0306701660156,291.1499938964844,257.54998779296875,256.5633850097656,279.1312561035156,293.1058959960937,284.0285949707031,1.0,0.2670695185661316,0.6268993616104126,0.6268993616104126,1.0,1.0,-1.2822096347808838,0.5042911171913147,0.7779185175895691,0.1996195018291473,0.0,0.0,1.0,45.23287963867188,52.0,-22.107816696166992,-6285.01904296875,218.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,300.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1406427472829818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001427345123374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496860,293.1163635253906,297.1499938964844,293.1499938964844,0.2448890954256057,-4782.89111328125,304.1428527832031,0.8323754668235779,0.2174719870090484,0.1964769810438156,292.8304443359375,297.1499938964844,293.1499938964844,0.072010837495327,-1963.98046875,304.113525390625,0.6094694137573242,0.0852580666542053,0.0807958841323852,293.0995788574219,297.1499938964844,293.1499938964844,0.3771564662456512,-5175.13720703125,304.13836669921875,0.9322372674942015,0.3034678697586059,0.2126374840736389,293.0577392578125,297.1499938964844,293.1499938964844,0.5045764446258545,-8725.0048828125,304.1514892578125,0.9990000128746032,0.4675879180431366,0.3582687973976135,293.1044616699219,297.1499938964844,293.1499938964844,0.0078592132776975,-3350.874267578125,295.9812316894531,0.4996810555458069,0.050000000745058,0.2313904464244842,284.0043334960937,291.1499938964844,257.5039978027344,256.5215148925781,279.1291198730469,293.10455322265625,284.0014343261719,1.0,0.2699246704578399,0.6247012615203857,0.6247012615203857,1.0,1.0,-1.2956291437149048,0.5089581608772278,0.786670982837677,0.2016068547964096,0.0,0.0,1.0,46.18900680541992,55.0,-35.39430236816406,-6299.6337890625,225.28970336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,300.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407433748245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428366376785,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
496920,293.1163635253906,297.1499938964844,293.1499938964844,0.2448890954256057,-4782.89111328125,304.1428527832031,0.8323754668235779,0.2174719870090484,0.1964769810438156,292.8304443359375,297.1499938964844,293.1499938964844,0.072010837495327,-1963.98046875,304.113525390625,0.6094694137573242,0.0852580666542053,0.0807958841323852,293.0995788574219,297.1499938964844,293.1499938964844,0.3771564662456512,-5175.13720703125,304.13836669921875,0.9322372674942015,0.3034678697586059,0.2126374840736389,293.0577392578125,297.1499938964844,293.1499938964844,0.5045764446258545,-8725.0048828125,304.1514892578125,0.9990000128746032,0.4675879180431366,0.3582687973976135,293.1044616699219,297.1499938964844,293.1499938964844,0.0078592132776975,-3350.874267578125,295.9812316894531,0.4996810555458069,0.050000000745058,0.2313904464244842,284.0043334960937,291.1499938964844,257.5039978027344,256.5215148925781,279.1291198730469,293.10455322265625,284.0014343261719,1.0,0.2699246704578399,0.6247012615203857,0.6247012615203857,1.0,1.0,-1.2956291437149048,0.5089581608772278,0.786670982837677,0.2016068547964096,0.0,0.0,1.0,46.18900680541992,55.0,-35.39430236816406,-6299.6337890625,225.28970336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,300.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407433748245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428366376785,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
