time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496980,293.116455078125,297.1499938964844,293.1499938964844,0.2466838657855987,-4810.375,304.1422424316406,0.829161524772644,0.2183076292276382,0.1972682029008865,292.84393310546875,297.1499938964844,293.1499938964844,0.0786867812275886,-2093.73046875,304.11456298828125,0.6189795732498169,0.0906178727746009,0.085978977382183,293.0999450683594,297.1499938964844,293.1499938964844,0.3799928724765777,-5205.15234375,304.13751220703125,0.9277552962303162,0.3046703338623047,0.2135076075792312,293.06060791015625,297.1499938964844,293.1499938964844,0.5153823494911194,-8877.14453125,304.13299560546875,0.9990000128746032,0.4693560004234314,0.3642154335975647,293.1034851074219,297.1499938964844,293.1499938964844,0.0079039838165044,-3367.7236328125,295.995849609375,0.4969159364700317,0.050000000745058,0.2316049486398697,283.9695129394531,291.1499938964844,257.45635986328125,256.4782409667969,279.127197265625,293.1035461425781,283.9659423828125,1.0,0.2735609710216522,0.622322678565979,0.622322678565979,1.0,1.0,-1.3112398386001587,0.5144490599632263,0.7967907786369324,0.2039626836776733,0.0,0.0,1.0,47.57945251464844,58.0,-47.19304656982422,-6315.54638671875,234.13766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,300.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1408959776163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001429915137123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497040,293.116455078125,297.1499938964844,293.1499938964844,0.2466838657855987,-4810.375,304.1422424316406,0.829161524772644,0.2183076292276382,0.1972682029008865,292.84393310546875,297.1499938964844,293.1499938964844,0.0786867812275886,-2093.73046875,304.11456298828125,0.6189795732498169,0.0906178727746009,0.085978977382183,293.0999450683594,297.1499938964844,293.1499938964844,0.3799928724765777,-5205.15234375,304.13751220703125,0.9277552962303162,0.3046703338623047,0.2135076075792312,293.06060791015625,297.1499938964844,293.1499938964844,0.5153823494911194,-8877.14453125,304.13299560546875,0.9990000128746032,0.4693560004234314,0.3642154335975647,293.1034851074219,297.1499938964844,293.1499938964844,0.0079039838165044,-3367.7236328125,295.995849609375,0.4969159364700317,0.050000000745058,0.2316049486398697,283.9695129394531,291.1499938964844,257.45635986328125,256.4782409667969,279.127197265625,293.1035461425781,283.9659423828125,1.0,0.2735609710216522,0.622322678565979,0.622322678565979,1.0,1.0,-1.3112398386001587,0.5144490599632263,0.7967907786369324,0.2039626836776733,0.0,0.0,1.0,47.57945251464844,58.0,-47.19304656982422,-6315.54638671875,234.13766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,300.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1408959776163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001429915137123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497100,293.1164855957031,297.1499938964844,293.1499938964844,0.2476338446140289,-4824.91748046875,304.1419372558594,0.8271654844284058,0.218726560473442,0.1976692825555801,292.8505249023437,297.1499938964844,293.1499938964844,0.0818831101059913,-2156.924560546875,304.1152038574219,0.622728705406189,0.0932030826807022,0.0884823352098465,293.1001281738281,297.1499938964844,293.1499938964844,0.3814878165721893,-5220.95361328125,304.1370849609375,0.9249607920646667,0.3052709102630615,0.2139457464218139,293.06494140625,297.1499938964844,293.1499938964844,0.5220650434494019,-8969.478515625,304.1239624023437,0.9990000128746032,0.469637006521225,0.367799162864685,293.1031188964844,297.1499938964844,293.1499938964844,0.00792789272964,-3376.8837890625,296.00177001953125,0.495289146900177,0.050000000745058,0.231735959649086,283.94940185546875,291.1499938964844,257.4319763183594,256.4560852050781,279.1263427734375,293.1031494140625,283.945556640625,1.0,0.2756173312664032,0.6210765838623047,0.6210765838623047,1.0,1.0,-1.3197109699249268,0.5174406170845032,0.8022703528404236,0.2052454203367233,0.0,0.0,1.0,48.413185119628906,58.0,-52.35006713867188,-6323.814453125,239.19332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,300.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1409952938556671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001430923002772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497160,293.11651611328125,297.1499938964844,293.1499938964844,0.2486157119274139,-4839.93798828125,304.1416015625,0.8249645829200745,0.219146654009819,0.1980740576982498,292.85699462890625,297.1499938964844,293.1499938964844,0.0850019231438636,-2219.055419921875,304.1158447265625,0.6260026693344116,0.095726266503334,0.0909299328923225,293.10028076171875,297.1499938964844,293.1499938964844,0.3830289542675018,-5237.224609375,304.1366271972656,0.9218852519989014,0.3058715462684631,0.2143859267234802,293.071044921875,297.1499938964844,293.1499938964844,0.529498815536499,-9071.11328125,304.1152038574219,0.9990000128746032,0.4695167243480682,0.3717262148857116,293.1028137207031,297.1499938964844,293.1499938964844,0.0079527143388986,-3386.474853515625,296.00689697265625,0.4935359060764313,0.050000000745058,0.2318810075521469,283.9277038574219,291.1499938964844,257.4071960449219,256.4336242675781,279.1255798339844,293.10284423828125,283.92364501953125,1.0,0.2778075039386749,0.6197982430458069,0.6197982430458069,1.0,1.0,-1.3285510540008545,0.5205662250518799,0.8079847693443298,0.2065821886062622,0.0,0.0,1.0,49.32864761352539,61.0,-56.96028518676758,-6332.2197265625,244.6319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,300.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1411111205816269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001432098506484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497220,293.11651611328125,297.1499938964844,293.1499938964844,0.2506628334522247,-4871.208984375,304.1409912109375,0.8200889825820923,0.2199913114309311,0.1988946199417114,292.8696594238281,297.1499938964844,293.1499938964844,0.09103524684906,-2339.931884765625,304.1171875,0.6314119100570679,0.1005774363875389,0.0956527739763259,293.1005554199219,297.1499938964844,293.1499938964844,0.3862311542034149,-5270.9580078125,304.1357421875,0.9151654839515686,0.3070738315582275,0.2152724415063858,293.087890625,297.1499938964844,293.1499938964844,0.5463039875030518,-9297.6640625,304.098876953125,0.9990000128746032,0.4681119322776794,0.3804263472557068,293.1024169921875,297.1499938964844,293.1499938964844,0.008004792034626,-3406.76220703125,296.0152587890625,0.4897378981113434,0.050000000745058,0.2322078794240951,283.8805847167969,291.1499938964844,257.35662841796875,256.3878173828125,279.1242980957031,293.1024169921875,283.87615966796875,1.0,0.2825147807598114,0.6171624660491943,0.6171624660491943,1.0,1.0,-1.3471050262451172,0.5271268486976624,0.8199781179428101,0.209369421005249,0.0,0.0,1.0,51.372928619384766,64.0,-64.51789855957031,-6349.267578125,256.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,300.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1413922756910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001434951846022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497280,293.11651611328125,297.1499938964844,293.1499938964844,0.2506628334522247,-4871.208984375,304.1409912109375,0.8200889825820923,0.2199913114309311,0.1988946199417114,292.8696594238281,297.1499938964844,293.1499938964844,0.09103524684906,-2339.931884765625,304.1171875,0.6314119100570679,0.1005774363875389,0.0956527739763259,293.1005554199219,297.1499938964844,293.1499938964844,0.3862311542034149,-5270.9580078125,304.1357421875,0.9151654839515686,0.3070738315582275,0.2152724415063858,293.087890625,297.1499938964844,293.1499938964844,0.5463039875030518,-9297.6640625,304.098876953125,0.9990000128746032,0.4681119322776794,0.3804263472557068,293.1024169921875,297.1499938964844,293.1499938964844,0.008004792034626,-3406.76220703125,296.0152587890625,0.4897378981113434,0.050000000745058,0.2322078794240951,283.8805847167969,291.1499938964844,257.35662841796875,256.3878173828125,279.1242980957031,293.1024169921875,283.87615966796875,1.0,0.2825147807598114,0.6171624660491943,0.6171624660491943,1.0,1.0,-1.3471050262451172,0.5271268486976624,0.8199781179428101,0.209369421005249,0.0,0.0,1.0,51.372928619384766,64.0,-64.51789855957031,-6349.267578125,256.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,300.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1413922756910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001434951846022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497340,293.11651611328125,297.1499938964844,293.1499938964844,0.2528043389320373,-4903.83984375,304.14044189453125,0.8147222995758057,0.2208432704210281,0.1997299492359161,292.8822326660156,297.1499938964844,293.1499938964844,0.0968008339405059,-2455.360595703125,304.1184997558594,0.6355167627334595,0.1051280573010444,0.1001125499606132,293.1007995605469,297.1499938964844,293.1499938964844,0.389567106962204,-5305.98095703125,304.13494873046875,0.9080889225006104,0.3082790076732635,0.2161673009395599,293.11016845703125,297.1499938964844,293.1499938964844,0.5653225183486938,-9549.7451171875,304.08428955078125,0.9990000128746032,0.4651789367198944,0.3900374472141266,293.1020812988281,297.1499938964844,293.1499938964844,0.0080600474029779,-3428.364501953125,296.02197265625,0.4856240153312683,0.050000000745058,0.2325778007507324,283.8297119140625,291.1499938964844,257.3047790527344,256.3409118652344,279.1233215332031,293.10211181640625,283.8250732421875,1.0,0.2875660359859466,0.6144446730613708,0.6144446730613708,1.0,1.0,-1.366516351699829,0.5339769124984741,0.832539439201355,0.2122436463832855,0.0,0.0,1.0,53.6653938293457,67.0,-69.87601470947266,-6366.439453125,269.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,300.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417376846075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014384574024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497400,293.11651611328125,297.1499938964844,293.1499938964844,0.2528043389320373,-4903.83984375,304.14044189453125,0.8147222995758057,0.2208432704210281,0.1997299492359161,292.8822326660156,297.1499938964844,293.1499938964844,0.0968008339405059,-2455.360595703125,304.1184997558594,0.6355167627334595,0.1051280573010444,0.1001125499606132,293.1007995605469,297.1499938964844,293.1499938964844,0.389567106962204,-5305.98095703125,304.13494873046875,0.9080889225006104,0.3082790076732635,0.2161673009395599,293.11016845703125,297.1499938964844,293.1499938964844,0.5653225183486938,-9549.7451171875,304.08428955078125,0.9990000128746032,0.4651789367198944,0.3900374472141266,293.1020812988281,297.1499938964844,293.1499938964844,0.0080600474029779,-3428.364501953125,296.02197265625,0.4856240153312683,0.050000000745058,0.2325778007507324,283.8297119140625,291.1499938964844,257.3047790527344,256.3409118652344,279.1233215332031,293.10211181640625,283.8250732421875,1.0,0.2875660359859466,0.6144446730613708,0.6144446730613708,1.0,1.0,-1.366516351699829,0.5339769124984741,0.832539439201355,0.2122436463832855,0.0,0.0,1.0,53.6653938293457,67.0,-69.87601470947266,-6366.439453125,269.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,300.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417376846075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014384574024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497460,293.116455078125,297.1499938964844,293.1499938964844,0.2550189197063446,-4937.48095703125,304.1399230957031,0.8089672923088074,0.2217037379741668,0.200579896569252,292.89508056640625,297.1499938964844,293.1499938964844,0.1022563129663467,-2563.66455078125,304.1199035644531,0.6384310722351074,0.1093076765537262,0.1042479649186134,293.1009826660156,297.1499938964844,293.1499938964844,0.393003761768341,-5341.923828125,304.1342468261719,0.9011287093162536,0.3094887137413025,0.2170706540346145,293.136962890625,297.1499938964844,293.1499938964844,0.5861361026763916,-9821.29296875,304.0715637207031,0.9990000128746032,0.4607636630535126,0.4003278017044067,293.1017150878906,297.1499938964844,293.1499938964844,0.0081186611205339,-3451.1640625,296.0284118652344,0.4812205731868744,0.050000000745058,0.2329841405153274,283.7765808105469,291.1499938964844,257.25177001953125,256.2929992675781,279.1226501464844,293.1017150878906,283.7718811035156,1.0,0.2928586900234222,0.6116710901260376,0.6116710901260376,1.0,1.0,-1.3864256143569946,0.5409727096557617,0.8454529047012329,0.2151302695274353,0.0,0.0,1.0,56.16514587402344,55.0,-73.18183135986328,-6383.55810546875,283.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,300.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421403735876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442544162273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497520,293.116455078125,297.1499938964844,293.1499938964844,0.2550189197063446,-4937.48095703125,304.1399230957031,0.8089672923088074,0.2217037379741668,0.200579896569252,292.89508056640625,297.1499938964844,293.1499938964844,0.1022563129663467,-2563.66455078125,304.1199035644531,0.6384310722351074,0.1093076765537262,0.1042479649186134,293.1009826660156,297.1499938964844,293.1499938964844,0.393003761768341,-5341.923828125,304.1342468261719,0.9011287093162536,0.3094887137413025,0.2170706540346145,293.136962890625,297.1499938964844,293.1499938964844,0.5861361026763916,-9821.29296875,304.0715637207031,0.9990000128746032,0.4607636630535126,0.4003278017044067,293.1017150878906,297.1499938964844,293.1499938964844,0.0081186611205339,-3451.1640625,296.0284118652344,0.4812205731868744,0.050000000745058,0.2329841405153274,283.7765808105469,291.1499938964844,257.25177001953125,256.2929992675781,279.1226501464844,293.1017150878906,283.7718811035156,1.0,0.2928586900234222,0.6116710901260376,0.6116710901260376,1.0,1.0,-1.3864256143569946,0.5409727096557617,0.8454529047012329,0.2151302695274353,0.0,0.0,1.0,56.16514587402344,55.0,-73.18183135986328,-6383.55810546875,283.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,300.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1421403735876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001442544162273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497580,293.1160888671875,297.1499938964844,293.1499938964844,0.2569809556007385,-4966.958984375,304.1400451660156,0.8113898038864136,0.2226275503635406,0.2013717740774154,292.9080505371094,297.1499938964844,293.1499938964844,0.1071610525250434,-2659.6962890625,304.1217956542969,0.6466925740242004,0.1131402030587196,0.107926033437252,293.1008605957031,297.1499938964844,293.1499938964844,0.396086722612381,-5373.74951171875,304.1343994140625,0.9039531350135804,0.3107528388500213,0.2179243117570877,293.1582946777344,297.1499938964844,293.1499938964844,0.5863566398620605,-9803.923828125,304.0984191894531,0.9990000128746032,0.4567320942878723,0.3982697129249573,293.1008605957031,297.1499938964844,293.1499938964844,0.0081564029678702,-3465.79248046875,296.0415954589844,0.4821061789989471,0.050000000745058,0.2329016178846359,283.7345275878906,291.1499938964844,257.1976928710937,256.2441711425781,279.1275329589844,293.1009216308594,283.7322998046875,1.0,0.2923394739627838,0.6096402406692505,0.6096402406692505,1.0,1.0,-1.3902580738067627,0.5414313077926636,0.8488267660140991,0.2147883623838424,0.0,0.0,1.0,55.78927612304688,43.0,-53.98273468017578,-6384.2734375,284.5286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,300.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425753235816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446958340238,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497640,293.1160888671875,297.1499938964844,293.1499938964844,0.2569809556007385,-4966.958984375,304.1400451660156,0.8113898038864136,0.2226275503635406,0.2013717740774154,292.9080505371094,297.1499938964844,293.1499938964844,0.1071610525250434,-2659.6962890625,304.1217956542969,0.6466925740242004,0.1131402030587196,0.107926033437252,293.1008605957031,297.1499938964844,293.1499938964844,0.396086722612381,-5373.74951171875,304.1343994140625,0.9039531350135804,0.3107528388500213,0.2179243117570877,293.1582946777344,297.1499938964844,293.1499938964844,0.5863566398620605,-9803.923828125,304.0984191894531,0.9990000128746032,0.4567320942878723,0.3982697129249573,293.1008605957031,297.1499938964844,293.1499938964844,0.0081564029678702,-3465.79248046875,296.0415954589844,0.4821061789989471,0.050000000745058,0.2329016178846359,283.7345275878906,291.1499938964844,257.1976928710937,256.2441711425781,279.1275329589844,293.1009216308594,283.7322998046875,1.0,0.2923394739627838,0.6096402406692505,0.6096402406692505,1.0,1.0,-1.3902580738067627,0.5414313077926636,0.8488267660140991,0.2147883623838424,0.0,0.0,1.0,55.78927612304688,43.0,-53.98273468017578,-6384.2734375,284.5286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,300.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425753235816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446958340238,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497700,293.11578369140625,297.1499938964844,293.1499938964844,0.2577738463878631,-4978.66162109375,304.1404113769531,0.8154323697090149,0.223115473985672,0.2017594575881958,292.9140930175781,297.1499938964844,293.1499938964844,0.1094282492995262,-2703.572509765625,304.122802734375,0.6530264616012573,0.1150137856602668,0.1096559464931488,293.1007080078125,297.1499938964844,293.1499938964844,0.3973346352577209,-5386.38916015625,304.1349792480469,0.9089598655700684,0.3114047050476074,0.2183407992124557,293.16046142578125,297.1499938964844,293.1499938964844,0.5784612894058228,-9687.787109375,304.1221923828125,0.9990000128746032,0.4561917185783386,0.3929271399974823,293.100341796875,297.1499938964844,293.1499938964844,0.0081651676446199,-3468.68603515625,296.0535888671875,0.4843915104866028,0.050000000745058,0.232690155506134,283.7254943847656,291.1499938964844,257.1703186035156,256.2194519042969,279.1307678222656,293.10040283203125,283.7245788574219,1.0,0.2903725802898407,0.6089221835136414,0.6089221835136414,1.0,1.0,-1.3866358995437622,0.5394708514213562,0.8471649885177612,0.2134904712438583,0.0,0.0,1.0,54.5980224609375,43.0,-36.65862655639648,-6379.76171875,280.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,300.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1427777111530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001449012343073,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497760,293.11541748046875,297.1499938964844,293.1499938964844,0.2584495544433594,-4988.49609375,304.14093017578125,0.8210504651069641,0.2236181646585464,0.202143132686615,292.9195556640625,297.1499938964844,293.1499938964844,0.1116540804505348,-2746.356201171875,304.1236877441406,0.6609393358230591,0.1169287115335464,0.1113811358809471,293.1005249023437,297.1499938964844,293.1499938964844,0.3983962535858154,-5396.9892578125,304.1357727050781,0.9164138436317444,0.3120672702789306,0.2187512516975402,293.1559753417969,297.1499938964844,293.1499938964844,0.5659394860267639,-9510.6552734375,304.1500549316406,0.9990000128746032,0.4569318890571594,0.3851955235004425,293.09979248046875,297.1499938964844,293.1499938964844,0.0081683425232768,-3469.071044921875,296.0688781738281,0.4876899123191833,0.050000000745058,0.2323892712593078,283.7239074707031,291.1499938964844,257.1427307128906,256.19451904296875,279.1341552734375,293.099853515625,283.7242431640625,1.0,0.2874277830123901,0.6083855032920837,0.6083855032920837,1.0,1.0,-1.3800203800201416,0.5363413691520691,0.8436790108680725,0.2116091847419738,0.0,0.0,1.0,52.87895965576172,46.0,-17.6812801361084,-6372.8310546875,273.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,300.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429560035467147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001450821728212,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497820,293.1148376464844,297.1499938964844,293.1499938964844,0.2597611248493194,-5007.548828125,304.1417541503906,0.8279112577438354,0.224610760807991,0.2029715776443481,292.92877197265625,297.1499938964844,293.1499938964844,0.1163208484649658,-2835.432373046875,304.1246643066406,0.6736932396888733,0.120895966887474,0.1150252074003219,293.1002502441406,297.1499938964844,293.1499938964844,0.4003908932209015,-5416.91015625,304.1371765136719,0.9258901476860046,0.3133735954761505,0.2196135222911834,293.1351928710937,297.1499938964844,293.1499938964844,0.5509448051452637,-9305.2958984375,304.1741638183594,0.9990000128746032,0.4609800279140472,0.3765707612037658,293.0987854003906,297.1499938964844,293.1499938964844,0.0081832408905029,-3471.94384765625,296.1031799316406,0.4914076626300812,0.050000000745058,0.2320607155561447,283.7303161621094,291.1499938964844,257.08697509765625,256.1441955566406,279.13543701171875,293.0988464355469,283.7306213378906,1.0,0.2850320339202881,0.6070208549499512,0.6070208549499512,1.0,1.0,-1.375669240951538,0.5337615609169006,0.8419076204299927,0.2095945030450821,0.0,0.0,1.0,51.04511642456055,49.0,0.717491865158081,-6370.01611328125,267.2865600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,300.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1432226598262787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001453527947887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497880,293.1148376464844,297.1499938964844,293.1499938964844,0.2597611248493194,-5007.548828125,304.1417541503906,0.8279112577438354,0.224610760807991,0.2029715776443481,292.92877197265625,297.1499938964844,293.1499938964844,0.1163208484649658,-2835.432373046875,304.1246643066406,0.6736932396888733,0.120895966887474,0.1150252074003219,293.1002502441406,297.1499938964844,293.1499938964844,0.4003908932209015,-5416.91015625,304.1371765136719,0.9258901476860046,0.3133735954761505,0.2196135222911834,293.1351928710937,297.1499938964844,293.1499938964844,0.5509448051452637,-9305.2958984375,304.1741638183594,0.9990000128746032,0.4609800279140472,0.3765707612037658,293.0987854003906,297.1499938964844,293.1499938964844,0.0081832408905029,-3471.94384765625,296.1031799316406,0.4914076626300812,0.050000000745058,0.2320607155561447,283.7303161621094,291.1499938964844,257.08697509765625,256.1441955566406,279.13543701171875,293.0988464355469,283.7306213378906,1.0,0.2850320339202881,0.6070208549499512,0.6070208549499512,1.0,1.0,-1.375669240951538,0.5337615609169006,0.8419076204299927,0.2095945030450821,0.0,0.0,1.0,51.04511642456055,49.0,0.717491865158081,-6370.01611328125,267.2865600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,300.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1432226598262787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001453527947887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
497940,293.1143798828125,297.1499938964844,293.1499938964844,0.2611930668354034,-5028.5654296875,304.14208984375,0.8316443562507629,0.2255983650684356,0.2038277834653854,292.9367980957031,297.1499938964844,293.1499938964844,0.1211936399340629,-2927.69384765625,304.1249694824219,0.6838799118995667,0.1248724460601806,0.1187707334756851,293.1000671386719,297.1499938964844,293.1499938964844,0.4025382995605469,-5438.6552734375,304.1378479003906,0.9310556054115297,0.3146752417087555,0.2204962968826294,293.1127014160156,297.1499938964844,293.1499938964844,0.5437210202217102,-9211.3662109375,304.1777648925781,0.9990000128746032,0.4659239947795868,0.3727236986160278,293.0978088378906,297.1499938964844,293.1499938964844,0.0082083521410822,-3478.61376953125,296.1356201171875,0.493093729019165,0.050000000745058,0.2319164276123047,283.73126220703125,291.1499938964844,257.0305480957031,256.09326171875,279.1343994140625,293.0978698730469,283.7310791015625,1.0,0.2844405770301819,0.6054188013076782,0.6054188013076782,1.0,1.0,-1.377459168434143,0.5336378812789917,0.8438212871551514,0.2088517844676971,0.0,0.0,1.0,50.2990837097168,52.0,0.0679726749658584,-6374.38037109375,266.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,300.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1433969140052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455296442145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498000,293.1143798828125,297.1499938964844,293.1499938964844,0.2611930668354034,-5028.5654296875,304.14208984375,0.8316443562507629,0.2255983650684356,0.2038277834653854,292.9367980957031,297.1499938964844,293.1499938964844,0.1211936399340629,-2927.69384765625,304.1249694824219,0.6838799118995667,0.1248724460601806,0.1187707334756851,293.1000671386719,297.1499938964844,293.1499938964844,0.4025382995605469,-5438.6552734375,304.1378479003906,0.9310556054115297,0.3146752417087555,0.2204962968826294,293.1127014160156,297.1499938964844,293.1499938964844,0.5437210202217102,-9211.3662109375,304.1777648925781,0.9990000128746032,0.4659239947795868,0.3727236986160278,293.0978088378906,297.1499938964844,293.1499938964844,0.0082083521410822,-3478.61376953125,296.1356201171875,0.493093729019165,0.050000000745058,0.2319164276123047,283.73126220703125,291.1499938964844,257.0305480957031,256.09326171875,279.1343994140625,293.0978698730469,283.7310791015625,1.0,0.2844405770301819,0.6054188013076782,0.6054188013076782,1.0,1.0,-1.377459168434143,0.5336378812789917,0.8438212871551514,0.2088517844676971,0.0,0.0,1.0,50.2990837097168,52.0,0.0679726749658584,-6374.38037109375,266.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,300.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1433969140052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455296442145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498060,293.11395263671875,297.1499938964844,293.1499938964844,0.2627679407596588,-5051.8447265625,304.14208984375,0.8329770565032959,0.2265877276659011,0.2047113180160522,292.9447021484375,297.1499938964844,293.1499938964844,0.1260239034891128,-3018.34765625,304.1252746582031,0.6914766430854797,0.1286697089672088,0.1224105283617973,293.099853515625,297.1499938964844,293.1499938964844,0.4048840999603271,-5462.630859375,304.1379699707031,0.9328370690345764,0.3159815371036529,0.2214019447565078,293.0950927734375,297.1499938964844,293.1499938964844,0.5426523089408875,-9202.9990234375,304.1700744628906,0.9990000128746032,0.4704513847827911,0.3724187314510345,293.0967102050781,297.1499938964844,293.1499938964844,0.0082424934953451,-3488.73486328125,296.16656494140625,0.4932281970977783,0.050000000745058,0.2319048643112182,283.7254943847656,291.1499938964844,256.9735717773437,256.0418395996094,279.132568359375,293.0967712402344,283.72467041015625,1.0,0.2852886617183685,0.6035850048065186,0.6035850048065186,1.0,1.0,-1.3835943937301636,0.5352128148078918,0.8483815789222717,0.2089313119649887,0.0,0.0,1.0,50.33448028564453,55.0,-7.534225940704346,-6383.1650390625,268.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,300.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1435113996267318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001456458267057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498120,293.11395263671875,297.1499938964844,293.1499938964844,0.2627679407596588,-5051.8447265625,304.14208984375,0.8329770565032959,0.2265877276659011,0.2047113180160522,292.9447021484375,297.1499938964844,293.1499938964844,0.1260239034891128,-3018.34765625,304.1252746582031,0.6914766430854797,0.1286697089672088,0.1224105283617973,293.099853515625,297.1499938964844,293.1499938964844,0.4048840999603271,-5462.630859375,304.1379699707031,0.9328370690345764,0.3159815371036529,0.2214019447565078,293.0950927734375,297.1499938964844,293.1499938964844,0.5426523089408875,-9202.9990234375,304.1700744628906,0.9990000128746032,0.4704513847827911,0.3724187314510345,293.0967102050781,297.1499938964844,293.1499938964844,0.0082424934953451,-3488.73486328125,296.16656494140625,0.4932281970977783,0.050000000745058,0.2319048643112182,283.7254943847656,291.1499938964844,256.9735717773437,256.0418395996094,279.132568359375,293.0967712402344,283.72467041015625,1.0,0.2852886617183685,0.6035850048065186,0.6035850048065186,1.0,1.0,-1.3835943937301636,0.5352128148078918,0.8483815789222717,0.2089313119649887,0.0,0.0,1.0,50.33448028564453,55.0,-7.534225940704346,-6383.1650390625,268.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,300.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1435113996267318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001456458267057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498180,293.1135559082031,297.1499938964844,293.1499938964844,0.2645002901554107,-5077.5693359375,304.141845703125,0.8323640823364258,0.2275803685188293,0.2056186497211456,292.95281982421875,297.1499938964844,293.1499938964844,0.1306993514299392,-3105.3583984375,304.125732421875,0.6966488361358643,0.1322241276502609,0.1258520185947418,293.0996398925781,297.1499938964844,293.1499938964844,0.407458484172821,-5489.0859375,304.1376953125,0.93189138174057,0.3172945976257324,0.2223284542560577,293.08502197265625,297.1499938964844,293.1499938964844,0.5468428730964661,-9265.587890625,304.15631103515625,0.9990000128746032,0.4738990366458893,0.3749547600746155,293.095458984375,297.1499938964844,293.1499938964844,0.008284960873425,-3502.126220703125,296.19586181640625,0.4921128749847412,0.050000000745058,0.2319994121789932,283.7120666503906,291.1499938964844,256.91619873046875,255.99002075195312,279.130615234375,293.09552001953125,283.7105712890625,1.0,0.2872686982154846,0.6015479564666748,0.6015479564666748,1.0,1.0,-1.3930834531784058,0.538071870803833,0.855011522769928,0.209615558385849,0.0,0.0,1.0,50.99337768554688,58.0,-17.594097137451172,-6394.75439453125,274.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,300.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.143595352768898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457310281693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498240,293.1135559082031,297.1499938964844,293.1499938964844,0.2645002901554107,-5077.5693359375,304.141845703125,0.8323640823364258,0.2275803685188293,0.2056186497211456,292.95281982421875,297.1499938964844,293.1499938964844,0.1306993514299392,-3105.3583984375,304.125732421875,0.6966488361358643,0.1322241276502609,0.1258520185947418,293.0996398925781,297.1499938964844,293.1499938964844,0.407458484172821,-5489.0859375,304.1376953125,0.93189138174057,0.3172945976257324,0.2223284542560577,293.08502197265625,297.1499938964844,293.1499938964844,0.5468428730964661,-9265.587890625,304.15631103515625,0.9990000128746032,0.4738990366458893,0.3749547600746155,293.095458984375,297.1499938964844,293.1499938964844,0.008284960873425,-3502.126220703125,296.19586181640625,0.4921128749847412,0.050000000745058,0.2319994121789932,283.7120666503906,291.1499938964844,256.91619873046875,255.99002075195312,279.130615234375,293.09552001953125,283.7105712890625,1.0,0.2872686982154846,0.6015479564666748,0.6015479564666748,1.0,1.0,-1.3930834531784058,0.538071870803833,0.855011522769928,0.209615558385849,0.0,0.0,1.0,50.99337768554688,58.0,-17.594097137451172,-6394.75439453125,274.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,300.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.143595352768898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457310281693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498300,293.1133728027344,297.1499938964844,293.1499938964844,0.2654249370098114,-5091.326171875,304.1416320800781,0.8314627408981323,0.228078007698059,0.2060801684856414,292.9570007324219,297.1499938964844,293.1499938964844,0.1329651176929474,-3147.274658203125,304.1260070800781,0.6984311938285828,0.1339036971330642,0.1274884790182113,293.0995483398437,297.1499938964844,293.1499938964844,0.4088321626186371,-5503.23046875,304.1374206542969,0.930583119392395,0.3179536163806915,0.2227986752986908,293.08306884765625,297.1499938964844,293.1499938964844,0.5506567358970642,-9319.4990234375,304.14825439453125,0.9990000128746032,0.4751093983650207,0.3771071434020996,293.09478759765625,297.1499938964844,293.1499938964844,0.0083089871332049,-3509.93310546875,296.2098083496094,0.4911736249923706,0.050000000745058,0.2320802360773086,283.7024841308594,291.1499938964844,256.8873596191406,255.9640045166016,279.12969970703125,293.0948486328125,283.70068359375,1.0,0.2886074483394623,0.6004651188850403,0.6004651188850403,1.0,1.0,-1.3988465070724487,0.5398858785629272,0.8589606285095215,0.2101352661848068,0.0,0.0,1.0,51.519622802734375,58.0,-22.7546443939209,-6401.23486328125,278.0340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,300.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1436341255903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457703765481,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498360,293.1131896972656,297.1499938964844,293.1499938964844,0.2663862705230713,-5105.63720703125,304.14141845703125,0.8302386403083801,0.2285764664411544,0.2065463215112686,292.9611511230469,297.1499938964844,293.1499938964844,0.1351877003908157,-3188.240966796875,304.1263427734375,0.6997600197792053,0.1355335861444473,0.1290737241506576,293.09942626953125,297.1499938964844,293.1499938964844,0.4102604985237121,-5517.94384765625,304.1371154785156,0.9288190603256226,0.31861412525177,0.2232729494571685,293.0830993652344,297.1499938964844,293.1499938964844,0.5554732084274292,-9386.3232421875,304.13983154296875,0.9990000128746032,0.4759518206119537,0.3797554671764374,293.0941162109375,297.1499938964844,293.1499938964844,0.0083346674218773,-3518.399658203125,296.2232971191406,0.4900258779525757,0.050000000745058,0.2321803420782089,283.691162109375,291.1499938964844,256.8584899902344,255.9379119873047,279.1288757324219,293.0941772460937,283.6890869140625,1.0,0.2901416420936584,0.5993465781211853,0.5993465781211853,1.0,1.0,-1.4051772356033323,0.5419120192527771,0.8632651567459106,0.2107515335083007,0.0,0.0,1.0,52.15891647338867,61.0,-27.75281143188477,-6408.02294921875,282.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,300.33453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1436746418476104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001458115002606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498420,293.11285400390625,297.1499938964844,293.1499938964844,0.2684099674224853,-5135.763671875,304.1408996582031,0.8270213007926941,0.2295755594968795,0.2074905484914779,292.9691772460937,297.1499938964844,293.1499938964844,0.1395628005266189,-3268.473388671875,304.1269226074219,0.7013518214225769,0.1386845856904983,0.1321398019790649,293.0992126464844,297.1499938964844,293.1499938964844,0.4132687151432037,-5548.9208984375,304.1363830566406,0.924207329750061,0.3199387490749359,0.2242319285869598,293.0887756347656,297.1499938964844,293.1499938964844,0.5677151083946228,-9552.7890625,304.1228332519531,0.9990000128746032,0.476508229970932,0.3862901031970978,293.0927734375,297.1499938964844,293.1499938964844,0.0083904713392257,-3537.090576171875,296.2489929199219,0.4872211217880249,0.050000000745058,0.2324303686618805,283.6637878417969,291.1499938964844,256.80059814453125,255.88563537597656,279.1274719238281,293.0928649902344,283.66119384765625,1.0,0.2937037646770477,0.5970219373703003,0.5970219373703003,1.0,1.0,-1.4192861318588257,0.5465010404586792,0.8727850317955017,0.2122263461351394,0.0,0.0,1.0,53.7301139831543,64.0,-36.89869689941406,-6422.2138671875,292.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,300.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1437706053256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001459088816773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498480,293.11285400390625,297.1499938964844,293.1499938964844,0.2684099674224853,-5135.763671875,304.1408996582031,0.8270213007926941,0.2295755594968795,0.2074905484914779,292.9691772460937,297.1499938964844,293.1499938964844,0.1395628005266189,-3268.473388671875,304.1269226074219,0.7013518214225769,0.1386845856904983,0.1321398019790649,293.0992126464844,297.1499938964844,293.1499938964844,0.4132687151432037,-5548.9208984375,304.1363830566406,0.924207329750061,0.3199387490749359,0.2242319285869598,293.0887756347656,297.1499938964844,293.1499938964844,0.5677151083946228,-9552.7890625,304.1228332519531,0.9990000128746032,0.476508229970932,0.3862901031970978,293.0927734375,297.1499938964844,293.1499938964844,0.0083904713392257,-3537.090576171875,296.2489929199219,0.4872211217880249,0.050000000745058,0.2324303686618805,283.6637878417969,291.1499938964844,256.80059814453125,255.88563537597656,279.1274719238281,293.0928649902344,283.66119384765625,1.0,0.2937037646770477,0.5970219373703003,0.5970219373703003,1.0,1.0,-1.4192861318588257,0.5465010404586792,0.8727850317955017,0.2122263461351394,0.0,0.0,1.0,53.7301139831543,64.0,-36.89869689941406,-6422.2138671875,292.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,300.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1437706053256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001459088816773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498540,293.1125793457031,297.1499938964844,293.1499938964844,0.270553320646286,-5167.64208984375,304.1403503417969,0.823030948638916,0.230577141046524,0.2084483951330185,292.9769592285156,297.1499938964844,293.1499938964844,0.1438589990139007,-3346.74169921875,304.1274719238281,0.7018158435821533,0.1416910588741302,0.1350830048322677,293.0989990234375,297.1499938964844,293.1499938964844,0.4164570569992065,-5581.69873046875,304.1356201171875,0.9185510277748108,0.3212670087814331,0.2252024263143539,293.1011962890625,297.1499938964844,293.1499938964844,0.5829172134399414,-9755.3134765625,304.10662841796875,0.9990000128746032,0.4755511581897735,0.3941564857959747,293.0914611816406,297.1499938964844,293.1499938964844,0.0084516433998942,-3557.8466796875,296.2733764648437,0.4838656187057495,0.050000000745058,0.2327370792627334,283.6309509277344,291.1499938964844,256.74267578125,255.8332672119141,279.12646484375,293.0916442871094,283.62799072265625,1.0,0.2977993786334991,0.5946123003959656,0.5946123003959656,1.0,1.0,-1.434944748878479,0.5516589283943176,0.8832858800888062,0.2139562666416168,0.0,0.0,1.0,55.63359069824219,67.0,-44.54966354370117,-6436.81982421875,303.5973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,300.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438989788293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460391795262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498600,293.1125793457031,297.1499938964844,293.1499938964844,0.270553320646286,-5167.64208984375,304.1403503417969,0.823030948638916,0.230577141046524,0.2084483951330185,292.9769592285156,297.1499938964844,293.1499938964844,0.1438589990139007,-3346.74169921875,304.1274719238281,0.7018158435821533,0.1416910588741302,0.1350830048322677,293.0989990234375,297.1499938964844,293.1499938964844,0.4164570569992065,-5581.69873046875,304.1356201171875,0.9185510277748108,0.3212670087814331,0.2252024263143539,293.1011962890625,297.1499938964844,293.1499938964844,0.5829172134399414,-9755.3134765625,304.10662841796875,0.9990000128746032,0.4755511581897735,0.3941564857959747,293.0914611816406,297.1499938964844,293.1499938964844,0.0084516433998942,-3557.8466796875,296.2733764648437,0.4838656187057495,0.050000000745058,0.2327370792627334,283.6309509277344,291.1499938964844,256.74267578125,255.8332672119141,279.12646484375,293.0916442871094,283.62799072265625,1.0,0.2977993786334991,0.5946123003959656,0.5946123003959656,1.0,1.0,-1.434944748878479,0.5516589283943176,0.8832858800888062,0.2139562666416168,0.0,0.0,1.0,55.63359069824219,67.0,-44.54966354370117,-6436.81982421875,303.5973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,300.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438989788293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460391795262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498660,293.1123046875,297.1499938964844,293.1499938964844,0.2727879583835602,-5200.8408203125,304.1398620605469,0.8185075521469116,0.2315809577703476,0.209417462348938,292.9844665527344,297.1499938964844,293.1499938964844,0.1480480283498764,-3422.575439453125,304.12799072265625,0.7014050483703613,0.1445477157831192,0.1378930062055587,293.09881591796875,297.1499938964844,293.1499938964844,0.4197826981544494,-5615.82373046875,304.1348571777344,0.912311315536499,0.3225979804992676,0.2261820584535598,293.119384765625,297.1499938964844,293.1499938964844,0.6004927754402161,-9985.4658203125,304.09185791015625,0.9990000128746032,0.4731149971485138,0.4030221700668335,293.0901184082031,297.1499938964844,293.1499938964844,0.008517675101757,-3580.34423828125,296.2972412109375,0.4800521433353424,0.050000000745058,0.2330901771783828,283.5940856933594,291.1499938964844,256.684814453125,255.78091430664065,279.12615966796875,293.0927429199219,283.59088134765625,1.0,0.3022938966751098,0.5922049283981323,0.5922049283981323,1.0,1.0,-1.4517236948013306,0.5572555661201477,0.8944681286811829,0.2159004211425781,0.0,0.0,1.0,57.808082580566406,70.0,-50.33765411376953,-6451.42578125,316.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440696865320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000146212420077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498720,293.1123046875,297.1499938964844,293.1499938964844,0.2727879583835602,-5200.8408203125,304.1398620605469,0.8185075521469116,0.2315809577703476,0.209417462348938,292.9844665527344,297.1499938964844,293.1499938964844,0.1480480283498764,-3422.575439453125,304.12799072265625,0.7014050483703613,0.1445477157831192,0.1378930062055587,293.09881591796875,297.1499938964844,293.1499938964844,0.4197826981544494,-5615.82373046875,304.1348571777344,0.912311315536499,0.3225979804992676,0.2261820584535598,293.119384765625,297.1499938964844,293.1499938964844,0.6004927754402161,-9985.4658203125,304.09185791015625,0.9990000128746032,0.4731149971485138,0.4030221700668335,293.0901184082031,297.1499938964844,293.1499938964844,0.008517675101757,-3580.34423828125,296.2972412109375,0.4800521433353424,0.050000000745058,0.2330901771783828,283.5940856933594,291.1499938964844,256.684814453125,255.78091430664065,279.12615966796875,293.0927429199219,283.59088134765625,1.0,0.3022938966751098,0.5922049283981323,0.5922049283981323,1.0,1.0,-1.4517236948013306,0.5572555661201477,0.8944681286811829,0.2159004211425781,0.0,0.0,1.0,57.808082580566406,70.0,-50.33765411376953,-6451.42578125,316.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440696865320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000146212420077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
