time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498780,293.1120300292969,297.1499938964844,293.1499938964844,0.2750940918922424,-5235.0283203125,304.139404296875,0.8136093616485596,0.2325868606567382,0.2103961110115051,292.99176025390625,297.1499938964844,293.1499938964844,0.1521254181861877,-3495.927978515625,304.1285400390625,0.7003447413444519,0.1472628712654113,0.1405754536390304,293.0986328125,297.1499938964844,293.1499938964844,0.4232152700424194,-5650.94384765625,304.1341857910156,0.90591561794281,0.323930948972702,0.2271691560745239,293.14239501953125,297.1499938964844,293.1499938964844,0.6199678778648376,-10236.4560546875,304.078857421875,0.9990000128746032,0.4692301154136657,0.4126216173171997,293.0885925292969,297.1499938964844,293.1499938964844,0.0085886809974908,-3604.443115234375,296.3217163085937,0.4757975041866302,0.050000000745058,0.2334813922643661,283.5544738769531,291.1499938964844,256.6271057128906,255.72869873046875,279.12664794921875,293.097900390625,283.5511474609375,1.0,0.3070818483829498,0.5898878574371338,0.5898878574371338,1.0,1.0,-1.46929669380188,0.5632115006446838,0.906085193157196,0.2180477827787399,0.0,0.0,1.0,60.20430755615234,58.0,-54.3057746887207,-6465.82861328125,330.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,300.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1442873477935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464333181502,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498840,293.1120300292969,297.1499938964844,293.1499938964844,0.2750940918922424,-5235.0283203125,304.139404296875,0.8136093616485596,0.2325868606567382,0.2103961110115051,292.99176025390625,297.1499938964844,293.1499938964844,0.1521254181861877,-3495.927978515625,304.1285400390625,0.7003447413444519,0.1472628712654113,0.1405754536390304,293.0986328125,297.1499938964844,293.1499938964844,0.4232152700424194,-5650.94384765625,304.1341857910156,0.90591561794281,0.323930948972702,0.2271691560745239,293.14239501953125,297.1499938964844,293.1499938964844,0.6199678778648376,-10236.4560546875,304.078857421875,0.9990000128746032,0.4692301154136657,0.4126216173171997,293.0885925292969,297.1499938964844,293.1499938964844,0.0085886809974908,-3604.443115234375,296.3217163085937,0.4757975041866302,0.050000000745058,0.2334813922643661,283.5544738769531,291.1499938964844,256.6271057128906,255.72869873046875,279.12664794921875,293.097900390625,283.5511474609375,1.0,0.3070818483829498,0.5898878574371338,0.5898878574371338,1.0,1.0,-1.46929669380188,0.5632115006446838,0.906085193157196,0.2180477827787399,0.0,0.0,1.0,60.20430755615234,58.0,-54.3057746887207,-6465.82861328125,330.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,300.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1442873477935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464333181502,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498900,293.11181640625,297.1499938964844,293.1499938964844,0.2761814892292022,-5251.05224609375,304.13934326171875,0.8139901161193848,0.2331094443798065,0.2108563482761383,292.9952087402344,297.1499938964844,293.1499938964844,0.1540580987930297,-3530.48486328125,304.12890625,0.7023834586143494,0.1485930681228637,0.141838327050209,293.09844970703125,297.1499938964844,293.1499938964844,0.4248527884483337,-5667.5732421875,304.13409423828125,0.9063500165939332,0.3246157467365265,0.2276398092508316,293.1533203125,297.1499938964844,293.1499938964844,0.6222919225692749,-10257.75,304.0877990722656,0.9990000128746032,0.4671738743782043,0.4129225313663482,293.0876770019531,297.1499938964844,293.1499938964844,0.0086166346445679,-3613.83837890625,296.3353881835937,0.4756608009338379,0.050000000745058,0.2334936261177063,283.5359191894531,291.1499938964844,256.598388671875,255.7026824951172,279.1292724609375,293.101806640625,283.5334777832031,1.0,0.3072067499160766,0.5890455842018127,0.5890455842018127,1.0,1.0,-1.472314715385437,0.5639019012451172,0.9084128737449646,0.2181085497140884,0.0,0.0,1.0,60.32389068603516,58.0,-49.76587677001953,-6467.26318359375,332.3457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,300.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1444121301174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465599489165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
498960,293.1115417480469,297.1499938964844,293.1499938964844,0.2771343290805816,-5264.9375,304.1395568847656,0.8164606094360352,0.2336499541997909,0.2113081067800521,292.9983825683594,297.1499938964844,293.1499938964844,0.1558902412652969,-3563.025634765625,304.1294250488281,0.7063612937927246,0.1499304324388504,0.1430719941854477,293.0982360839844,297.1499938964844,293.1499938964844,0.4262862801551819,-5681.94970703125,304.1343994140625,0.9094469547271729,0.325314998626709,0.2281020581722259,293.1593933105469,297.1499938964844,293.1499938964844,0.6184782385826111,-10196.7607421875,304.1061096191406,0.9990000128746032,0.4659351706504822,0.4098954796791076,293.0867004394531,297.1499938964844,293.1499938964844,0.008636518381536,-3619.921142578125,296.3525390625,0.4770247042179107,0.050000000745058,0.2333689630031585,283.5250549316406,291.1499938964844,256.5697326660156,255.67672729492188,279.1322937011719,293.1044921875,283.5238342285156,1.0,0.3061428070068359,0.5883853435516357,0.5883853435516357,1.0,1.0,-1.4711129665374756,0.5629373788833618,0.9081755876541138,0.2173192352056503,0.0,0.0,1.0,59.63545608520508,46.0,-37.3043327331543,-6465.1083984375,330.0551147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,300.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144537091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001466867688577,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499020,293.1108093261719,297.1499938964844,293.1499938964844,0.2786996364593506,-5287.35498046875,304.14044189453125,0.8261921405792236,0.2347698509693145,0.2121905982494354,293.0036926269531,297.1499938964844,293.1499938964844,0.1593911945819854,-3624.673583984375,304.13043212890625,0.7184747457504272,0.1526913791894912,0.1455348432064056,293.09765625,297.1499938964844,293.1499938964844,0.4286248385906219,-5704.97119140625,304.1357116699219,0.9225643873214722,0.3267412185668945,0.2290027290582656,293.1533508300781,297.1499938964844,293.1499938964844,0.5963318943977356,-9884.416015625,304.1580505371094,0.9990000128746032,0.4668706953525543,0.396318107843399,293.08465576171875,297.1499938964844,293.1499938964844,0.0086575811728835,-3624.33544921875,296.39569091796875,0.4829409420490265,0.050000000745058,0.2328215092420578,283.5231018066406,291.1499938964844,256.5128173828125,255.6250762939453,279.1376037597656,293.1018371582031,283.5239562988281,1.0,0.3009352087974548,0.5874231457710266,0.5874231457710266,1.0,1.0,-1.4592596292495728,0.5572407245635986,0.902018904685974,0.2138990461826324,0.0,0.0,1.0,56.4981575012207,49.0,-5.894309997558594,-6453.5146484375,316.72479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,300.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1447480618953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469008857384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499080,293.1108093261719,297.1499938964844,293.1499938964844,0.2786996364593506,-5287.35498046875,304.14044189453125,0.8261921405792236,0.2347698509693145,0.2121905982494354,293.0036926269531,297.1499938964844,293.1499938964844,0.1593911945819854,-3624.673583984375,304.13043212890625,0.7184747457504272,0.1526913791894912,0.1455348432064056,293.09765625,297.1499938964844,293.1499938964844,0.4286248385906219,-5704.97119140625,304.1357116699219,0.9225643873214722,0.3267412185668945,0.2290027290582656,293.1533508300781,297.1499938964844,293.1499938964844,0.5963318943977356,-9884.416015625,304.1580505371094,0.9990000128746032,0.4668706953525543,0.396318107843399,293.08465576171875,297.1499938964844,293.1499938964844,0.0086575811728835,-3624.33544921875,296.39569091796875,0.4829409420490265,0.050000000745058,0.2328215092420578,283.5231018066406,291.1499938964844,256.5128173828125,255.6250762939453,279.1376037597656,293.1018371582031,283.5239562988281,1.0,0.3009352087974548,0.5874231457710266,0.5874231457710266,1.0,1.0,-1.4592596292495728,0.5572407245635986,0.902018904685974,0.2138990461826324,0.0,0.0,1.0,56.4981575012207,49.0,-5.894309997558594,-6453.5146484375,316.72479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,300.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1447480618953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469008857384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499140,293.1102600097656,297.1499938964844,293.1499938964844,0.2801448404788971,-5307.9072265625,304.1412048339844,0.8331863880157471,0.2358771860599517,0.2131210565567016,293.0078430175781,297.1499938964844,293.1499938964844,0.163003385066986,-3687.882080078125,304.13092041015625,0.7276265621185303,0.1555521935224533,0.1481483876705169,293.0972595214844,297.1499938964844,293.1499938964844,0.4307150244712829,-5725.43994140625,304.136962890625,0.9322409629821776,0.3281466364860534,0.2299328595399856,293.1301574707031,297.1499938964844,293.1499938964844,0.5801766514778137,-9667.474609375,304.181396484375,0.9990000128746032,0.4714772701263428,0.387405514717102,293.0826416015625,297.1499938964844,293.1499938964844,0.0086846714839339,-3629.52294921875,296.4446716308594,0.4867440164089203,0.050000000745058,0.2324722409248352,283.5342102050781,291.1499938964844,256.4564208984375,255.57388305664065,279.1373596191406,293.09246826171875,283.5348205566406,1.0,0.2983103692531585,0.5861650109291077,0.5861650109291077,1.0,1.0,-1.4535040855407717,0.5539814829826355,0.8995226621627808,0.2115491181612014,0.0,0.0,1.0,54.52499771118164,52.0,8.09480094909668,-6449.7958984375,309.2134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,300.2398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448722034692764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470268616685,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499200,293.1102600097656,297.1499938964844,293.1499938964844,0.2801448404788971,-5307.9072265625,304.1412048339844,0.8331863880157471,0.2358771860599517,0.2131210565567016,293.0078430175781,297.1499938964844,293.1499938964844,0.163003385066986,-3687.882080078125,304.13092041015625,0.7276265621185303,0.1555521935224533,0.1481483876705169,293.0972595214844,297.1499938964844,293.1499938964844,0.4307150244712829,-5725.43994140625,304.136962890625,0.9322409629821776,0.3281466364860534,0.2299328595399856,293.1301574707031,297.1499938964844,293.1499938964844,0.5801766514778137,-9667.474609375,304.181396484375,0.9990000128746032,0.4714772701263428,0.387405514717102,293.0826416015625,297.1499938964844,293.1499938964844,0.0086846714839339,-3629.52294921875,296.4446716308594,0.4867440164089203,0.050000000745058,0.2324722409248352,283.5342102050781,291.1499938964844,256.4564208984375,255.57388305664065,279.1373596191406,293.09246826171875,283.5348205566406,1.0,0.2983103692531585,0.5861650109291077,0.5861650109291077,1.0,1.0,-1.4535040855407717,0.5539814829826355,0.8995226621627808,0.2115491181612014,0.0,0.0,1.0,54.52499771118164,52.0,8.09480094909668,-6449.7958984375,309.2134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,300.2398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448722034692764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470268616685,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499260,293.10986328125,297.1499938964844,293.1499938964844,0.2817144989967346,-5330.44482421875,304.1415100097656,0.8370550870895386,0.2369647324085235,0.2140679806470871,293.0114440917969,297.1499938964844,293.1499938964844,0.1667892783880233,-3753.938232421875,304.1309509277344,0.7340155839920044,0.15842305123806,0.1508335024118423,293.0970153808594,297.1499938964844,293.1499938964844,0.4329749345779419,-5747.86572265625,304.1375427246094,0.9374831318855286,0.3295341432094574,0.230875939130783,293.1058959960937,297.1499938964844,293.1499938964844,0.5722150206565857,-9566.4580078125,304.1838073730469,0.9990000128746032,0.4769060015678406,0.3833988010883331,293.080810546875,297.1499938964844,293.1499938964844,0.0087238019332289,-3638.983154296875,296.4915771484375,0.4884572625160217,0.050000000745058,0.2323177009820938,283.5389099121094,291.1499938964844,256.40069580078125,255.52325439453125,279.1361694335937,293.0854797363281,283.5390319824219,1.0,0.2975232899188995,0.5847225189208984,0.5847225189208984,1.0,1.0,-1.453998327255249,0.55321204662323,0.900786280632019,0.2105062752962112,0.0,0.0,1.0,53.704566955566406,55.0,5.728784561157227,-6452.28759765625,307.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,300.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144932821393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470883871661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499320,293.10986328125,297.1499938964844,293.1499938964844,0.2817144989967346,-5330.44482421875,304.1415100097656,0.8370550870895386,0.2369647324085235,0.2140679806470871,293.0114440917969,297.1499938964844,293.1499938964844,0.1667892783880233,-3753.938232421875,304.1309509277344,0.7340155839920044,0.15842305123806,0.1508335024118423,293.0970153808594,297.1499938964844,293.1499938964844,0.4329749345779419,-5747.86572265625,304.1375427246094,0.9374831318855286,0.3295341432094574,0.230875939130783,293.1058959960937,297.1499938964844,293.1499938964844,0.5722150206565857,-9566.4580078125,304.1838073730469,0.9990000128746032,0.4769060015678406,0.3833988010883331,293.080810546875,297.1499938964844,293.1499938964844,0.0087238019332289,-3638.983154296875,296.4915771484375,0.4884572625160217,0.050000000745058,0.2323177009820938,283.5389099121094,291.1499938964844,256.40069580078125,255.52325439453125,279.1361694335937,293.0854797363281,283.5390319824219,1.0,0.2975232899188995,0.5847225189208984,0.5847225189208984,1.0,1.0,-1.453998327255249,0.55321204662323,0.900786280632019,0.2105062752962112,0.0,0.0,1.0,53.704566955566406,55.0,5.728784561157227,-6452.28759765625,307.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,300.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144932821393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001470883871661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499380,293.1095886230469,297.1499938964844,293.1499938964844,0.2834159433841705,-5355.0400390625,304.1415100097656,0.8385249972343445,0.2380390912294387,0.2150298506021499,293.01495361328125,297.1499938964844,293.1499938964844,0.1706293374300003,-3820.67333984375,304.13092041015625,0.7382585406303406,0.1612221002578735,0.1534967124462127,293.0968322753906,297.1499938964844,293.1499938964844,0.4354264140129089,-5772.40576171875,304.1376037597656,0.9393742680549622,0.330912172794342,0.2318329811096191,293.0867614746094,297.1499938964844,293.1499938964844,0.5706304907798767,-9552.8466796875,304.17498779296875,0.9990000128746032,0.4819176197052002,0.382973700761795,293.07891845703125,297.1499938964844,293.1499938964844,0.0087731918320059,-3652.113525390625,296.5370178222656,0.4886394441127777,0.050000000745058,0.2323012351989746,283.5367431640625,291.1499938964844,256.3457946777344,255.4732666015625,279.1349182128906,293.08154296875,283.5362548828125,1.0,0.2981937527656555,0.5831506252288818,0.5831506252288818,1.0,1.0,-1.4589669704437256,0.5542287826538086,0.904738187789917,0.2103665024042129,0.0,0.0,1.0,53.70136260986328,58.0,-2.2954561710357666,-6458.67041015625,309.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,300.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449599266052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471158902859,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499440,293.1095886230469,297.1499938964844,293.1499938964844,0.2834159433841705,-5355.0400390625,304.1415100097656,0.8385249972343445,0.2380390912294387,0.2150298506021499,293.01495361328125,297.1499938964844,293.1499938964844,0.1706293374300003,-3820.67333984375,304.13092041015625,0.7382585406303406,0.1612221002578735,0.1534967124462127,293.0968322753906,297.1499938964844,293.1499938964844,0.4354264140129089,-5772.40576171875,304.1376037597656,0.9393742680549622,0.330912172794342,0.2318329811096191,293.0867614746094,297.1499938964844,293.1499938964844,0.5706304907798767,-9552.8466796875,304.17498779296875,0.9990000128746032,0.4819176197052002,0.382973700761795,293.07891845703125,297.1499938964844,293.1499938964844,0.0087731918320059,-3652.113525390625,296.5370178222656,0.4886394441127777,0.050000000745058,0.2323012351989746,283.5367431640625,291.1499938964844,256.3457946777344,255.4732666015625,279.1349182128906,293.08154296875,283.5362548828125,1.0,0.2981937527656555,0.5831506252288818,0.5831506252288818,1.0,1.0,-1.4589669704437256,0.5542287826538086,0.904738187789917,0.2103665024042129,0.0,0.0,1.0,53.70136260986328,58.0,-2.2954561710357666,-6458.67041015625,309.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,300.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449599266052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471158902859,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499500,293.1094665527344,297.1499938964844,293.1499938964844,0.2843197584152221,-5368.154296875,304.1413879394531,0.838505744934082,0.2385718822479248,0.2155151665210724,293.0167541503906,297.1499938964844,293.1499938964844,0.1725482940673828,-3853.91845703125,304.1308898925781,0.7396710515022278,0.162581667304039,0.1548020392656326,293.0967712402344,297.1499938964844,293.1499938964844,0.4367320239543915,-5785.533203125,304.1374816894531,0.9392855167388916,0.3315982818603515,0.2323159277439117,293.0800476074219,297.1499938964844,293.1499938964844,0.571914792060852,-9573.771484375,304.1680908203125,0.9990000128746032,0.4840418994426727,0.3838661313056946,293.0779724121094,297.1499938964844,293.1499938964844,0.0088015384972095,-3659.99755859375,296.5592346191406,0.4882567524909973,0.050000000745058,0.2323353588581085,283.5328369140625,291.1499938964844,256.3186950683594,255.44854736328125,279.13427734375,293.0802307128906,283.5320129394531,1.0,0.2989737689495086,0.582318127155304,0.582318127155304,1.0,1.0,-1.4628077745437622,0.5552705526351929,0.9075372219085692,0.2105613052845001,0.0,0.0,1.0,53.950313568115234,58.0,-7.199948310852051,-6462.8974609375,312.0213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286926269531,300.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449690908193588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471252035116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499560,293.109375,297.1499938964844,293.1499938964844,0.2852591574192047,-5381.80859375,304.1412658691406,0.838056743144989,0.239101842045784,0.2160027921199798,293.0185546875,297.1499938964844,293.1499938964844,0.1744616776704788,-3886.99853515625,304.1308898925781,0.7406628727912903,0.1639130413532257,0.1560859084129333,293.0967102050781,297.1499938964844,293.1499938964844,0.4380919635295868,-5799.23193359375,304.13726806640625,0.9386087656021118,0.3322824537754059,0.2328013181686401,293.07537841796875,297.1499938964844,293.1499938964844,0.5744369626045227,-9610.8974609375,304.1602478027344,0.9990000128746032,0.4858420789241791,0.385391503572464,293.07696533203125,297.1499938964844,293.1499938964844,0.0088321818038821,-3668.710693359375,296.58111572265625,0.4876038134098053,0.050000000745058,0.2323939204216003,283.5270080566406,291.1499938964844,256.29180908203125,255.42404174804688,279.1336975097656,293.0791931152344,283.5259094238281,1.0,0.3000073134899139,0.5814564228057861,0.5814564228057861,1.0,1.0,-1.46741783618927,0.5566112399101257,0.9108065962791444,0.2109018415212631,0.0,0.0,1.0,54.34381484985352,61.0,-12.288580894470217,-6467.640625,315.1144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316223144531,300.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449793428182602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471355935791,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499620,293.1092834472656,297.1499938964844,293.1499938964844,0.2872372269630432,-5410.6044921875,304.140869140625,0.8361054062843323,0.2401533275842666,0.2169829308986663,293.022216796875,297.1499938964844,293.1499938964844,0.1782707571983337,-3952.650390625,304.13092041015625,0.7415791749954224,0.1664974391460418,0.1585906445980072,293.0966491699219,297.1499938964844,293.1499938964844,0.4409655332565307,-5828.216796875,304.13671875,0.9357988834381104,0.3336445689201355,0.2337775528430938,293.072265625,297.1499938964844,293.1499938964844,0.5827078819274902,-9726.5302734375,304.1430358886719,0.9990000128746032,0.4883822202682495,0.3900312781333923,293.074951171875,297.1499938964844,293.1499938964844,0.008899612352252,-3688.347412109375,296.6239929199219,0.4856236279010772,0.050000000745058,0.2325735837221145,283.5100402832031,291.1499938964844,256.2388610839844,255.37570190429688,279.1325988769531,293.0777587890625,283.5083923339844,1.0,0.3027100563049316,0.5796604156494141,0.5796604156494141,1.0,1.0,-1.4785577058792114,0.5600341558456421,0.918523609638214,0.2119403332471847,0.0,0.0,1.0,55.50032424926758,64.0,-22.2254695892334,-6478.22607421875,323.1752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,300.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145013228058815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471699943067,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499680,293.1092834472656,297.1499938964844,293.1499938964844,0.2872372269630432,-5410.6044921875,304.140869140625,0.8361054062843323,0.2401533275842666,0.2169829308986663,293.022216796875,297.1499938964844,293.1499938964844,0.1782707571983337,-3952.650390625,304.13092041015625,0.7415791749954224,0.1664974391460418,0.1585906445980072,293.0966491699219,297.1499938964844,293.1499938964844,0.4409655332565307,-5828.216796875,304.13671875,0.9357988834381104,0.3336445689201355,0.2337775528430938,293.072265625,297.1499938964844,293.1499938964844,0.5827078819274902,-9726.5302734375,304.1430358886719,0.9990000128746032,0.4883822202682495,0.3900312781333923,293.074951171875,297.1499938964844,293.1499938964844,0.008899612352252,-3688.347412109375,296.6239929199219,0.4856236279010772,0.050000000745058,0.2325735837221145,283.5100402832031,291.1499938964844,256.2388610839844,255.37570190429688,279.1325988769531,293.0777587890625,283.5083923339844,1.0,0.3027100563049316,0.5796604156494141,0.5796604156494141,1.0,1.0,-1.4785577058792114,0.5600341558456421,0.918523609638214,0.2119403332471847,0.0,0.0,1.0,55.50032424926758,64.0,-22.2254695892334,-6478.22607421875,323.1752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,300.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145013228058815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471699943067,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499740,293.1092224121094,297.1499938964844,293.1499938964844,0.2893339991569519,-5441.1455078125,304.1404113769531,0.8330647945404053,0.2411932796239853,0.2179668396711349,293.0259094238281,297.1499938964844,293.1499938964844,0.1820586621761322,-4017.669189453125,304.1309509277344,0.7413447499275208,0.1689866781234741,0.1610173881053924,293.0966491699219,297.1499938964844,293.1499938964844,0.4440247714519501,-5859.07275390625,304.13604736328125,0.9314504265785216,0.3349970579147339,0.2347582429647445,293.0768737792969,297.1499938964844,293.1499938964844,0.5946571826934814,-9888.078125,304.1254577636719,0.9990000128746032,0.489429771900177,0.3963996171951294,293.0729064941406,297.1499938964844,293.1499938964844,0.0089744422584772,-3710.586181640625,296.6657409667969,0.4829051494598388,0.050000000745058,0.2328237444162368,283.4867858886719,291.1499938964844,256.1871032714844,255.32833862304688,279.1318054199219,293.0773010253906,283.48468017578125,1.0,0.3061050772666931,0.5777994990348816,0.5777994990348816,1.0,1.0,-1.4917738437652588,0.5642621517181396,0.927511751651764,0.2133652865886688,0.0,0.0,1.0,57.07294845581055,67.0,-31.0542049407959,-6489.75,333.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,300.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14507856965065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472363073844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499800,293.1092224121094,297.1499938964844,293.1499938964844,0.2893339991569519,-5441.1455078125,304.1404113769531,0.8330647945404053,0.2411932796239853,0.2179668396711349,293.0259094238281,297.1499938964844,293.1499938964844,0.1820586621761322,-4017.669189453125,304.1309509277344,0.7413447499275208,0.1689866781234741,0.1610173881053924,293.0966491699219,297.1499938964844,293.1499938964844,0.4440247714519501,-5859.07275390625,304.13604736328125,0.9314504265785216,0.3349970579147339,0.2347582429647445,293.0768737792969,297.1499938964844,293.1499938964844,0.5946571826934814,-9888.078125,304.1254577636719,0.9990000128746032,0.489429771900177,0.3963996171951294,293.0729064941406,297.1499938964844,293.1499938964844,0.0089744422584772,-3710.586181640625,296.6657409667969,0.4829051494598388,0.050000000745058,0.2328237444162368,283.4867858886719,291.1499938964844,256.1871032714844,255.32833862304688,279.1318054199219,293.0773010253906,283.48468017578125,1.0,0.3061050772666931,0.5777994990348816,0.5777994990348816,1.0,1.0,-1.4917738437652588,0.5642621517181396,0.927511751651764,0.2133652865886688,0.0,0.0,1.0,57.07294845581055,67.0,-31.0542049407959,-6489.75,333.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,300.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14507856965065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472363073844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499860,293.1092529296875,297.1499938964844,293.1499938964844,0.2915275692939758,-5473.07421875,304.13995361328125,0.8292645812034607,0.2422211021184921,0.2189514189958572,293.0295715332031,297.1499938964844,293.1499938964844,0.1858218014240265,-4081.991455078125,304.13104248046875,0.7402575016021729,0.1713873147964477,0.1633711904287338,293.0967102050781,297.1499938964844,293.1499938964844,0.4472374022006988,-5891.42333984375,304.1353454589844,0.9260112047195436,0.3363381028175354,0.2357401251792907,293.0883483886719,297.1499938964844,293.1499938964844,0.6095953583717346,-10085.5205078125,304.1088256835937,0.9990000128746032,0.4889687895774841,0.4040873646736145,293.0709228515625,297.1499938964844,293.1499938964844,0.009055714122951,-3734.991943359375,296.7067565917969,0.4795866906642914,0.050000000745058,0.2331311851739883,283.4584350585937,291.1499938964844,256.1365966796875,255.2820587158203,279.1314697265625,293.07867431640625,283.4560241699219,1.0,0.3100301325321197,0.5759262442588806,0.5759262442588806,1.0,1.0,-1.506557822227478,0.5691176056861877,0.9374402761459352,0.2150989025831222,0.0,0.0,1.0,58.98276901245117,70.0,-38.273468017578125,-6501.73828125,345.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,300.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451869904994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473463344154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499920,293.1092529296875,297.1499938964844,293.1499938964844,0.2915275692939758,-5473.07421875,304.13995361328125,0.8292645812034607,0.2422211021184921,0.2189514189958572,293.0295715332031,297.1499938964844,293.1499938964844,0.1858218014240265,-4081.991455078125,304.13104248046875,0.7402575016021729,0.1713873147964477,0.1633711904287338,293.0967102050781,297.1499938964844,293.1499938964844,0.4472374022006988,-5891.42333984375,304.1353454589844,0.9260112047195436,0.3363381028175354,0.2357401251792907,293.0883483886719,297.1499938964844,293.1499938964844,0.6095953583717346,-10085.5205078125,304.1088256835937,0.9990000128746032,0.4889687895774841,0.4040873646736145,293.0709228515625,297.1499938964844,293.1499938964844,0.009055714122951,-3734.991943359375,296.7067565917969,0.4795866906642914,0.050000000745058,0.2331311851739883,283.4584350585937,291.1499938964844,256.1365966796875,255.2820587158203,279.1314697265625,293.07867431640625,283.4560241699219,1.0,0.3100301325321197,0.5759262442588806,0.5759262442588806,1.0,1.0,-1.506557822227478,0.5691176056861877,0.9374402761459352,0.2150989025831222,0.0,0.0,1.0,58.98276901245117,70.0,-38.273468017578125,-6501.73828125,345.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,300.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451869904994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473463344154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
499980,293.1093444824219,297.1499938964844,293.1499938964844,0.2937933504581451,-5506.0,304.1395263671875,0.8249615430831909,0.2432361394166946,0.2199339270591735,293.033203125,297.1499938964844,293.1499938964844,0.1895487755537033,-4145.41650390625,304.1311340332031,0.7385633587837219,0.1737022697925567,0.165653109550476,293.0968322753906,297.1499938964844,293.1499938964844,0.4505661427974701,-5924.85693359375,304.1346740722656,0.919888973236084,0.3376659154891968,0.2367202788591385,293.1056213378906,297.1499938964844,293.1499938964844,0.6269173622131348,-10310.2802734375,304.09375,0.9990000128746032,0.4870330393314361,0.4127555787563324,293.0689392089844,297.1499938964844,293.1499938964844,0.0091430386528372,-3761.26953125,296.7477111816406,0.4757349789142608,0.050000000745058,0.2334849387407302,283.42633056640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1317138671875,293.0832214355469,283.4236755371094,1.0,0.3143502473831177,0.5741063952445984,0.5741063952445984,1.0,1.0,-1.5224839448928833,0.5744708180427551,0.9480131268501282,0.2170967906713485,0.0,0.0,1.0,61.16438293457031,73.0,-43.73408126831055,-6513.880859375,358.8613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,300.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1453442275524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001475059107178,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500040,293.1093444824219,297.1499938964844,293.1499938964844,0.2937933504581451,-5506.0,304.1395263671875,0.8249615430831909,0.2432361394166946,0.2199339270591735,293.033203125,297.1499938964844,293.1499938964844,0.1895487755537033,-4145.41650390625,304.1311340332031,0.7385633587837219,0.1737022697925567,0.165653109550476,293.0968322753906,297.1499938964844,293.1499938964844,0.4505661427974701,-5924.85693359375,304.1346740722656,0.919888973236084,0.3376659154891968,0.2367202788591385,293.1056213378906,297.1499938964844,293.1499938964844,0.6269173622131348,-10310.2802734375,304.09375,0.9990000128746032,0.4870330393314361,0.4127555787563324,293.0689392089844,297.1499938964844,293.1499938964844,0.0091430386528372,-3761.26953125,296.7477111816406,0.4757349789142608,0.050000000745058,0.2334849387407302,283.42633056640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1317138671875,293.0832214355469,283.4236755371094,1.0,0.3143502473831177,0.5741063952445984,0.5741063952445984,1.0,1.0,-1.5224839448928833,0.5744708180427551,0.9480131268501282,0.2170967906713485,0.0,0.0,1.0,61.16438293457031,73.0,-43.73408126831055,-6513.880859375,358.8613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,300.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1453442275524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001475059107178,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500100,293.1094055175781,297.1499938964844,293.1499938964844,0.2949458360671997,-5522.7216796875,304.13934326171875,0.8226790428161621,0.2437385767698288,0.2204236090183258,293.0350036621094,297.1499938964844,293.1499938964844,0.191394954919815,-4176.7294921875,304.1312255859375,0.7375497221946716,0.1748287081718444,0.1667673736810684,293.0968933105469,297.1499938964844,293.1499938964844,0.4522626996040344,-5941.85791015625,304.1343994140625,0.9166865348815918,0.3383243381977081,0.2372089177370071,293.1161804199219,297.1499938964844,293.1499938964844,0.6363155245780945,-10430.71484375,304.0868835449219,0.9990000128746032,0.4855238199234009,0.4173727333545685,293.0679016113281,297.1499938964844,293.1499938964844,0.0091889854520559,-3775.055908203125,296.7684936523437,0.4736093282699585,0.050000000745058,0.2336764484643936,283.40924072265625,291.1499938964844,256.0635681152344,255.21490478515625,279.1321105957031,293.08721923828125,283.406494140625,1.0,0.3166247010231018,0.5732388496398926,0.5732388496398926,1.0,1.0,-1.530768632888794,0.5773071646690369,0.953461527824402,0.2181897014379501,0.0,0.0,1.0,62.3407096862793,73.0,-45.81694412231445,-6519.951171875,366.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,300.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1454416066408157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476047327741,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500160,293.1094970703125,297.1499938964844,293.1499938964844,0.296107679605484,-5539.55859375,304.13916015625,0.8203310370445251,0.2442374676465988,0.2209118753671646,293.0367736816406,297.1499938964844,293.1499938964844,0.1932281702756881,-4207.7529296875,304.1312866210937,0.7364518642425537,0.1759354770183563,0.1678643375635147,293.09698486328125,297.1499938964844,293.1499938964844,0.4539750218391418,-5958.98779296875,304.1341247558594,0.913446843624115,0.3389788269996643,0.2376961708068847,293.1278076171875,297.1499938964844,293.1499938964844,0.6461340188980103,-10555.5341796875,304.0805358886719,0.9990000128746032,0.4836667478084564,0.4221411347389221,293.0668029785156,297.1499938964844,293.1499938964844,0.0092364074662327,-3789.23291015625,296.7896423339844,0.4713423550128937,0.050000000745058,0.2338764667510986,283.39166259765625,291.1499938964844,256.0399780273437,255.1931915283203,279.13262939453125,293.0926208496094,283.38885498046875,1.0,0.3189604580402374,0.5724112391471863,0.5724112391471863,1.0,1.0,-1.539221167564392,0.5802403092384338,0.9589808583259584,0.2193453907966613,0.0,0.0,1.0,63.56668472290039,61.0,-47.491943359375,-6526.00390625,373.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,300.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455512791872024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001477160549256,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500220,293.1094055175781,297.1499938964844,293.1499938964844,0.2981184422969818,-5568.3662109375,304.13946533203125,0.8231582641601562,0.2452821731567382,0.221808061003685,293.0399475097656,297.1499938964844,293.1499938964844,0.1966114789247512,-4264.5693359375,304.13189697265625,0.7408701181411743,0.1781613379716873,0.1699346899986267,293.0969543457031,297.1499938964844,293.1499938964844,0.4569766223430633,-5988.60546875,304.13446044921875,0.917205274105072,0.3403274118900299,0.238605186343193,293.1438903808594,297.1499938964844,293.1499938964844,0.6441147923469543,-10508.580078125,304.108154296875,0.9990000128746032,0.4809330701828003,0.4192101955413818,293.0644226074219,297.1499938964844,293.1499938964844,0.0093034198507666,-3807.93017578125,296.8376159667969,0.4727449417114258,0.050000000745058,0.2337528616189956,283.36700439453125,291.1499938964844,255.99411010742188,255.1508178710937,279.1382141113281,293.10235595703125,283.3661499023437,1.0,0.3178796768188476,0.5715019106864929,0.5715019106864929,1.0,1.0,-1.54021954536438,0.5798934698104858,0.960326075553894,0.2188996970653534,0.0,0.0,1.0,62.928932189941406,49.0,-31.2000732421875,-6524.1884765625,372.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,300.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145792081952095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001479604252381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500280,293.1094055175781,297.1499938964844,293.1499938964844,0.2981184422969818,-5568.3662109375,304.13946533203125,0.8231582641601562,0.2452821731567382,0.221808061003685,293.0399475097656,297.1499938964844,293.1499938964844,0.1966114789247512,-4264.5693359375,304.13189697265625,0.7408701181411743,0.1781613379716873,0.1699346899986267,293.0969543457031,297.1499938964844,293.1499938964844,0.4569766223430633,-5988.60546875,304.13446044921875,0.917205274105072,0.3403274118900299,0.238605186343193,293.1438903808594,297.1499938964844,293.1499938964844,0.6441147923469543,-10508.580078125,304.108154296875,0.9990000128746032,0.4809330701828003,0.4192101955413818,293.0644226074219,297.1499938964844,293.1499938964844,0.0093034198507666,-3807.93017578125,296.8376159667969,0.4727449417114258,0.050000000745058,0.2337528616189956,283.36700439453125,291.1499938964844,255.99411010742188,255.1508178710937,279.1382141113281,293.10235595703125,283.3661499023437,1.0,0.3178796768188476,0.5715019106864929,0.5715019106864929,1.0,1.0,-1.54021954536438,0.5798934698104858,0.960326075553894,0.2188996970653534,0.0,0.0,1.0,62.928932189941406,49.0,-31.2000732421875,-6524.1884765625,372.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,300.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145792081952095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001479604252381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
500340,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404724121094,0.8326888680458069,0.0,0.2226600497961044,293.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329040527344,0.7515031695365906,0.0,0.1719454526901245,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13592529296875,0.930405616760254,0.0,0.2394691556692123,293.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.16046142578125,0.9990000128746032,0.0,0.4055221080780029,293.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.89666748046875,0.4789584875106811,0.0,0.2331882715225219,283.3680114746094,294.1499938964844,255.9499969482422,255.1099548339844,279.1429138183594,293.0990295410156,283.3689880371094,0.0,0.0,0.5710413455963135,0.5710413455963135,1.0,1.0,-1.527589201927185,0.5741570591926575,0.9534320831298828,0.2158322632312774,0.0,0.0,0.0,59.67934036254883,60.0,-1.98118793964386,-6512.48095703125,357.5545654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,300.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404724121094,0.8326888680458069,0.0,0.2226600497961044,293.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329040527344,0.7515031695365906,0.0,0.1719454526901245,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13592529296875,0.930405616760254,0.0,0.2394691556692123,293.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.16046142578125,0.9990000128746032,0.0,0.4055221080780029,293.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.89666748046875,0.4789584875106811,0.0,0.2331882715225219,283.3680114746094,294.1499938964844,255.9499969482422,255.1099548339844,279.1429138183594,293.0990295410156,283.3689880371094,0.0,0.0,0.5710413455963135,0.5710413455963135,1.0,1.0,-1.527589201927185,0.5741570591926575,0.9534320831298828,0.2158322632312774,0.0,0.0,0.0,59.67934036254883,60.0,-1.98118793964386,-6512.48095703125,357.5545654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,300.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0009111667168326,292.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,0.0007313888054341,292.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0009515410638414,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.001772845047526,292.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0013399259187281,283.4379272460937,294.1499938964844,255.910400390625,255.07302856445312,272.0761413574219,277.0753173828125,283.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068499562330543,2.4800222320209293e-08,0.0068499315530061,-0.0582526959478855,0.0,0.0,0.0,-0.0459475144743919,60.0,-309.18408203125,-0.0,-3.198032572981901e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.767276559101577e-18,8.767325362757718e-18,-4.8458624157903067e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0009111667168326,292.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,0.0007313888054341,292.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0009515410638414,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.001772845047526,292.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0013399259187281,283.4379272460937,294.1499938964844,255.910400390625,255.07302856445312,272.0761413574219,277.0753173828125,283.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068499562330543,2.4800222320209293e-08,0.0068499315530061,-0.0582526959478855,0.0,0.0,0.0,-0.0459475144743919,60.0,-309.18408203125,-0.0,-3.198032572981901e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.767276559101577e-18,8.767325362757718e-18,-4.8458624157903067e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001310131920035,292.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,0.0001311778032686,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001091236626962,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.000162158801686,292.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.000558890053071,283.4381103515625,294.1499938964844,255.8932037353516,255.0568389892578,271.68670654296875,268.851806640625,283.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109827414155,2.2442788960574944e-08,0.0013109602732583,-0.0575973391532897,0.0,0.0,0.0,-0.0167960431426763,60.0,-150.97235107421875,-0.0,-1.1717253300957965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.947569933509681e-20,1.947580757943478e-20,-1.0764638140464883e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
