time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500640,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.00010734667012,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001129754746216,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,8.356181206181645e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001132752513512,292.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,0.0005352839943952,283.4382019042969,294.1499938964844,255.877670288086,255.04209899902344,271.5198669433594,263.715576171875,283.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430099839344,2.239815977134185e-08,0.0011429876321926,-0.0576477348804473,0.0,0.0,0.0,-0.0159247126430273,60.0,-69.16336059570312,-0.0,-8.907793613843752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001071335427695,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0001128154690377,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,8.332743163919076e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001128210133174,292.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0005351268337108,283.4382629394531,294.1499938964844,255.86373901367188,255.02877807617188,271.3609924316406,260.60308837890625,283.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415602639317,2.2414923250835272e-08,0.0011415379121899,-0.0576930344104766,0.0,0.0,0.0,-0.0159249510616064,60.0,-38.71109390258789,-0.0,-8.884997981795095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001071354490704,292.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001128185394918,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,8.332778088515624e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001128192234318,292.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0005351514555513,283.4383239746094,294.1499938964844,255.8513641357422,255.01681518554688,271.2036437988281,258.7201232910156,283.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415934422984,2.2422019796408683e-08,0.0011415709741413,-0.0577112287282943,0.0,0.0,0.0,-0.0159282702952623,60.0,-27.71976661682129,-0.0,-8.885512414735788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001071218430297,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0001128042422351,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,8.331715798703954e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.00011280477338,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.00053508405108,283.4384460449219,294.1499938964844,255.83102416992188,254.99676513671875,270.89337158203125,256.8871154785156,283.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-22.292593002319336,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001071218430297,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0001128042422351,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,8.331715798703954e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.00011280477338,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.00053508405108,283.4384460449219,294.1499938964844,255.83102416992188,254.99676513671875,270.89337158203125,256.8871154785156,283.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-22.292593002319336,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001070755097316,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001127554569393,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,8.328112016897649e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001127559735323,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,0.0005348527920432,283.4385070800781,294.1499938964844,255.8162384033203,254.9815673828125,270.589111328125,256.2099609375,283.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-21.580841064453125,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001070755097316,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001127554569393,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,8.328112016897649e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001127559735323,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,0.0005348527920432,283.4385070800781,294.1499938964844,255.8162384033203,254.9815673828125,270.589111328125,256.2099609375,283.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-21.580841064453125,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001069959835149,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001126717179431,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,8.32192599773407e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001126722272601,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0005344557575881,283.4385681152344,294.1499938964844,255.80653381347656,254.97085571289065,270.2908935546875,255.9562530517578,283.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-21.477500915527344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001069959835149,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001126717179431,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,8.32192599773407e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001126722272601,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0005344557575881,283.4385681152344,294.1499938964844,255.80653381347656,254.97085571289065,270.2908935546875,255.9562530517578,283.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-21.477500915527344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001068822020897,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001125519047491,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,8.313076250487939e-05,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001125524067902,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.0005338875344023,283.4385681152344,294.1499938964844,255.8014678955078,254.96421813964844,269.99884033203125,255.85943603515625,283.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-21.443716049194336,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001068822020897,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001125519047491,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,8.313076250487939e-05,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001125524067902,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.0005338875344023,283.4385681152344,294.1499938964844,255.8014678955078,254.96421813964844,269.99884033203125,255.85943603515625,283.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-21.443716049194336,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001068119527189,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.000112477930088,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,8.307612733915448e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001124784321291,292.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71435546875,0.0,0.0,0.0005335367168299,283.4385681152344,294.1499938964844,255.8005523681641,254.9623107910156,269.8551025390625,255.83645629882807,283.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-21.427453994750977,-0.0,-8.83186146438675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001067324556061,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001123942129197,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,8.301428897539154e-05,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001123947149608,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67694091796875,0.0,0.0,0.0005331396823748,283.4385681152344,294.1499938964844,255.8006286621093,254.96128845214844,269.71295166015625,255.8224029541016,283.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-21.409122467041016,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001065445321728,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001121963214245,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,8.286812953883782e-05,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001121968161896,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,0.0005322011420503,283.4385070800781,294.1499938964844,255.8035430908203,254.961654663086,269.4332580566406,255.80958557128903,283.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-21.36469078063965,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001065445321728,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001121963214245,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,8.286812953883782e-05,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001121968161896,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,0.0005322011420503,283.4385070800781,294.1499938964844,255.8035430908203,254.961654663086,269.4332580566406,255.80958557128903,283.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-21.36469078063965,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001063159870682,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001119556618505,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,8.26903706183657e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001119561420637,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,0.0005310597480274,283.4384155273437,294.1499938964844,255.8097686767578,254.96495056152344,269.15985107421875,255.8079071044922,283.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-21.30927085876465,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001063159870682,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001119556618505,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,8.26903706183657e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001119561420637,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,0.0005310597480274,283.4384155273437,294.1499938964844,255.8097686767578,254.96495056152344,269.15985107421875,255.8079071044922,283.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-21.30927085876465,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001060444992617,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001116697749239,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,8.247920777648687e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.0001116702478611,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,0.0005297037423588,283.43829345703125,294.1499938964844,255.8188934326172,254.97076416015625,268.8926696777344,255.8121490478516,283.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-21.24274444580078,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001060444992617,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001116697749239,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,8.247920777648687e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.0001116702478611,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,0.0005297037423588,283.43829345703125,294.1499938964844,255.8188934326172,254.97076416015625,268.8926696777344,255.8121490478516,283.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-21.24274444580078,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001057282788679,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001113367761718,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,8.223325130529702e-05,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.000111337241833,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879699707031,0.0,0.0,0.0005281243356876,283.4381103515625,294.1499938964844,255.8304443359375,254.97872924804688,268.6317749023437,255.82017517089844,283.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-21.16514587402344,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001057282788679,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001113367761718,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,8.223325130529702e-05,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.000111337241833,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879699707031,0.0,0.0,0.0005281243356876,283.4381103515625,294.1499938964844,255.8304443359375,254.97872924804688,268.6317749023437,255.82017517089844,283.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-21.16514587402344,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001055530665325,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001111522724386,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,8.209697989514098e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0001111527380999,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.0005272491835057,283.4380187988281,294.1499938964844,255.8369903564453,254.9833984375,268.5036926269531,255.8252716064453,283.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-21.12224006652832,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001053664236678,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001109557342715,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,8.195180998882279e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,0.0001109561926568,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31866455078125,0.0,0.0,0.0005263169878162,283.4378967285156,294.1499938964844,255.843978881836,254.9884490966797,268.3771667480469,255.8309326171875,283.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-21.0766544342041,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001049593120114,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001105270275729,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,8.163516031345353e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001105274786823,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0005242835613898,283.4376220703125,294.1499938964844,255.85906982421875,254.99952697753903,268.1288146972656,255.8437042236328,283.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-20.977684020996094,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001049593120114,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001105270275729,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,8.163516031345353e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001105274786823,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0005242835613898,283.4376220703125,294.1499938964844,255.85906982421875,254.99952697753903,268.1288146972656,255.8437042236328,283.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-20.977684020996094,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001045087265083,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.000110052547825,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,8.128470653900877e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0001100529916584,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,0.0005220329621806,283.4372863769531,294.1499938964844,255.87527465820312,255.01158142089844,267.8866577148437,255.85797119140625,283.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-20.868846893310547,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001045087265083,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.000110052547825,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,8.128470653900877e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0001100529916584,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,0.0005220329621806,283.4372863769531,294.1499938964844,255.87527465820312,255.01158142089844,267.8866577148437,255.85797119140625,283.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-20.868846893310547,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.000104018006823,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001095357947633,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,8.090303163044155e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,0.0001095362240448,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0005195818957872,283.4368896484375,294.1499938964844,255.8921356201172,255.02423095703125,267.6506652832031,255.87326049804688,283.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-20.751066207885746,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.000104018006823,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001095357947633,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,8.090303163044155e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,0.0001095362240448,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0005195818957872,283.4368896484375,294.1499938964844,255.8921356201172,255.02423095703125,267.6506652832031,255.87326049804688,283.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-20.751066207885746,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001034918750519,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001089817596948,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,8.049381722230464e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001089821817004,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0005169539363123,283.4364624023437,294.1499938964844,255.9092254638672,255.0370941162109,267.4207763671875,255.88916015625,283.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-20.62553024291992,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001034918750519,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001089817596948,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,8.049381722230464e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001089821817004,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0005169539363123,283.4364624023437,294.1499938964844,255.9092254638672,255.0370941162109,267.4207763671875,255.88916015625,283.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-20.62553024291992,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001032173604471,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0001086926786229,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,8.028030424611643e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001086931006284,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,0.0005155827384442,283.43621826171875,294.1499938964844,255.917709350586,255.04347229003903,267.3080749511719,255.897201538086,283.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-20.56029510498047,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001029363120323,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001083967290469,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,8.006171265151352e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001083971437765,291.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0005141790024936,283.4359436035156,294.1499938964844,255.92608642578125,255.0497589111328,267.1968688964844,255.9052276611328,283.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.0133334351703524,60.0,-20.49368476867676,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001023582299239,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001077879787771,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.961208757478744e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001077883862308,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,0.0005112914950586,283.4353942871094,294.1499938964844,255.9422912597656,255.06187438964844,266.9788513183594,255.92105102539065,283.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-20.3571891784668,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001023582299239,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001077879787771,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.961208757478744e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001077883862308,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,0.0005112914950586,283.4353942871094,294.1499938964844,255.9422912597656,255.06187438964844,266.9788513183594,255.92105102539065,283.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-20.3571891784668,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001017651156871,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001071634105755,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.915077731013298e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.0001071638107532,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0005083289579488,283.43475341796875,294.1499938964844,255.95738220214844,255.07302856445312,266.7665710449219,255.936264038086,283.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-20.21780586242676,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001017651156871,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001071634105755,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.915077731013298e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.0001071638107532,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0005083289579488,283.43475341796875,294.1499938964844,255.95738220214844,255.07302856445312,266.7665710449219,255.936264038086,283.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-20.21780586242676,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001011646891129,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001065311298589,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,7.868376997066662e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0001065315227606,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0005053298664279,283.43408203125,294.1499938964844,255.97091674804688,255.0828552246093,266.5598449707031,255.95046997070312,283.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-20.07737922668457,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001011646891129,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001065311298589,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,7.868376997066662e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0001065315227606,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0005053298664279,283.43408203125,294.1499938964844,255.97091674804688,255.0828552246093,266.5598449707031,255.95046997070312,283.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-20.07737922668457,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
