time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502980,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.000100564539025,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001058991474565,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.82169881858863e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001058995330822,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0005023321718908,283.4333190917969,294.1499938964844,255.9824676513672,255.09097290039065,266.3585205078125,255.9633178710937,283.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-19.9377498626709,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.000100564539025,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001058991474565,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.82169881858863e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001058995330822,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0005023321718908,283.4333190917969,294.1499938964844,255.9824676513672,255.09097290039065,266.3585205078125,255.9633178710937,283.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-19.9377498626709,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001002668432192,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001055856555467,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,7.798544538673013e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001055860411725,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.0005008451989851,283.43292236328125,294.1499938964844,255.98736572265625,255.09425354003903,266.2597961425781,255.96913146972656,283.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860844028101836e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-19.86878967285156,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.997185406973584e-05,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001052750230883,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,7.775600533932447e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0001052754014381,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004993717302568,283.4325256347656,294.1499938964844,255.99159240722656,255.0969696044922,266.1623840332031,255.97447204589844,283.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-19.80068588256836,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.939316078089178e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001046656398102,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,7.730591460131109e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.0001046660108841,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004964811960235,283.431640625,294.1499938964844,255.9978179931641,255.1005096435547,265.97119140625,255.9835968017578,283.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-19.667842864990234,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.939316078089178e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001046656398102,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,7.730591460131109e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.0001046660108841,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004964811960235,283.431640625,294.1499938964844,255.9978179931641,255.1005096435547,265.97119140625,255.9835968017578,283.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-19.667842864990234,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.883416350930928e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001040769857354,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.687113247811794e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,0.0001040773495333,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004936890327371,283.4306640625,294.1499938964844,256.000732421875,255.1011657714844,265.78472900390625,255.9903564453125,283.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-19.54073715209961,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.883416350930928e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001040769857354,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.687113247811794e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,0.0001040773495333,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004936890327371,283.4306640625,294.1499938964844,256.000732421875,255.1011657714844,265.78472900390625,255.9903564453125,283.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-19.54073715209961,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.829960617935284e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001035140739986,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,7.645536243217066e-05,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,0.0001035144305205,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004910189891234,283.4296569824219,294.1499938964844,255.99989318847656,255.0985870361328,265.6028137207031,255.9944610595703,283.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140933303389602e-08,0.0010474123992025,-0.0289359800517559,0.0,0.0,0.0,-0.0104689178988337,60.0,-19.4206771850586,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.829960617935284e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001035140739986,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,7.645536243217066e-05,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,0.0001035144305205,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004910189891234,283.4296569824219,294.1499938964844,255.99989318847656,255.0985870361328,265.6028137207031,255.9944610595703,283.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140933303389602e-08,0.0010474123992025,-0.0289359800517559,0.0,0.0,0.0,-0.0104689178988337,60.0,-19.4206771850586,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.779325046110898e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001029808627208,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.606152939843014e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0,0.0001029812119668,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004884897498413,283.4285888671875,294.1499938964844,255.99484252929688,255.0923614501953,265.4251403808594,255.99563598632807,283.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-19.30876922607422,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.779325046110898e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001029808627208,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.606152939843014e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0,0.0001029812119668,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004884897498413,283.4285888671875,294.1499938964844,255.99484252929688,255.0923614501953,265.4251403808594,255.99563598632807,283.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-19.30876922607422,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.755156497703864e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001027263497235,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,7.58735477575101e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0,0.0001027266989694,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004872825520578,283.4280090332031,294.1499938964844,255.99058532714844,255.08778381347656,265.3378295898437,255.9950256347656,283.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-19.25617408752441,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.731789032230154e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001024802841129,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.569180161226541e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,0.0001024806333589,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0004861153720412,283.42742919921875,294.1499938964844,255.9851226806641,255.08213806152344,265.25152587890625,255.9935760498047,283.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-19.205942153930664,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.687537385616452e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001020142954075,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,7.534761971328408e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,0.0001020146373775,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004839050525333,283.4261779785156,294.1499938964844,255.9703369140625,255.0675048828125,265.0816345214844,255.988021850586,283.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890648663043,60.0,-19.112897872924805,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.687537385616452e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001020142954075,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,7.534761971328408e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,0.0001020146373775,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004839050525333,283.4261779785156,294.1499938964844,255.9703369140625,255.0675048828125,265.0816345214844,255.988021850586,283.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890648663043,60.0,-19.112897872924805,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.646415855968372e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001015812740661,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,7.502779044443741e-05,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.0001015816014842,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004818510788027,283.4248962402344,294.1499938964844,255.9499969482422,255.048095703125,264.9152526855469,255.97869873046875,282.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278634727001,9.122079092094282e-09,0.0010278542758896,-0.0229482930153608,0.0,0.0,0.0,-0.0093350280076265,60.0,-19.030012130737305,-0.0,-7.203264118516017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.646415855968372e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001015812740661,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,7.502779044443741e-05,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.0001015816014842,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004818510788027,283.4248962402344,294.1499938964844,255.9499969482422,255.048095703125,264.9152526855469,255.97869873046875,282.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278634727001,9.122079092094282e-09,0.0010278542758896,-0.0229482930153608,0.0,0.0,0.0,-0.0093350280076265,60.0,-19.030012130737305,-0.0,-7.203264118516017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.60510951699689e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.000101146295492,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,7.470651326002553e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,0.0001011466229101,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,0.0004797878500539,283.42352294921875,294.1499938964844,255.92222595214844,255.02218627929688,264.7521667480469,255.96519470214844,282.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607335288957074e-09,0.0010234529618173,-0.0216004140675067,0.0,0.0,0.0,-0.0090798484161496,60.0,-18.955352783203125,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.60510951699689e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.000101146295492,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,7.470651326002553e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,0.0001011466229101,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,0.0004797878500539,283.42352294921875,294.1499938964844,255.92222595214844,255.02218627929688,264.7521667480469,255.96519470214844,282.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607335288957074e-09,0.0010234529618173,-0.0216004140675067,0.0,0.0,0.0,-0.0090798484161496,60.0,-18.955352783203125,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.560467879055068e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001006762031465,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,7.435929728671908e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0001006765232887,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0004775580600835,283.4220886230469,294.1499938964844,255.8858795166016,254.9887084960937,264.5922241210937,255.9468231201172,282.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-18.881929397583008,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.560467879055068e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001006762031465,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,7.435929728671908e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0001006765232887,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0004775580600835,283.4220886230469,294.1499938964844,255.8858795166016,254.9887084960937,264.5922241210937,255.9468231201172,282.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-18.881929397583008,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.537945152260364e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001004390287562,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.41841213312e-05,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0001004393488983,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,0.0004764330515172,283.4213562011719,294.1499938964844,255.86471557617188,254.9693145751953,264.5133361816406,255.93572998046875,282.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039144139735e-09,0.001016296329908,-0.0194085948169231,0.0,0.0,0.0,-0.0086649395525455,60.0,-18.845935821533203,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.515831334283575e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001002061544568,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,7.401211769320071e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,0.0001002064745989,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,0.0004753284738399,283.4205627441406,294.1499938964844,255.84165954589844,254.9482879638672,264.4351501464844,255.92340087890625,282.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482520490119e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-18.81123733520508,-0.0,-7.009535352153763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.474752005189656e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.977357694879174e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,7.369261584244668e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.977388981496917e-05,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.000473276595585,283.41900634765625,294.1499938964844,255.790267944336,254.9015350341797,264.2807312011719,255.89512634277344,282.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095696197822,6.982936007204898e-09,0.0010095626348629,-0.0173461250960826,0.0,0.0,0.0,-0.0082745626568794,60.0,-18.74887084960937,-0.0,-6.949139930156889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.474752005189656e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.977357694879174e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,7.369261584244668e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.977388981496917e-05,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.000473276595585,283.41900634765625,294.1499938964844,255.790267944336,254.9015350341797,264.2807312011719,255.89512634277344,282.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095696197822,6.982936007204898e-09,0.0010095626348629,-0.0173461250960826,0.0,0.0,0.0,-0.0082745626568794,60.0,-18.74887084960937,-0.0,-6.949139930156889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.440717258257791e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.94151778286323e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,7.342790195252746e-05,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,9.941548341885208e-05,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0004715766117442,283.4173278808594,294.1499938964844,255.732421875,254.8490753173828,264.1286926269531,255.86209106445312,282.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558814824586534e-09,0.0010059357155114,-0.0162351932376623,0.0,0.0,0.0,-0.0080643063411116,60.0,-18.701133728027344,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.440717258257791e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.94151778286323e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,7.342790195252746e-05,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,9.941548341885208e-05,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0004715766117442,283.4173278808594,294.1499938964844,255.732421875,254.8490753173828,264.1286926269531,255.86209106445312,282.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558814824586534e-09,0.0010059357155114,-0.0162351932376623,0.0,0.0,0.0,-0.0080643063411116,60.0,-18.701133728027344,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.416782995685936e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.916313865687698e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,7.324174657696858e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.916344424709678e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,0.0004703811428043,283.4156188964844,294.1499938964844,255.6688232421875,254.79151916503903,263.978759765625,255.82432556152344,282.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260545859504418e-09,0.0010033848229795,-0.0154538797214627,0.0,0.0,0.0,-0.0079164393246173,60.0,-18.67412376403809,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.416782995685936e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.916313865687698e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,7.324174657696858e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.916344424709678e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,0.0004703811428043,283.4156188964844,294.1499938964844,255.6688232421875,254.79151916503903,263.978759765625,255.82432556152344,282.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260545859504418e-09,0.0010033848229795,-0.0154538797214627,0.0,0.0,0.0,-0.0079164393246173,60.0,-18.67412376403809,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.404834418091924e-05,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.903731552185492e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.3148803494405e-05,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,9.903761383611708e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0004697843687608,283.413818359375,294.1499938964844,255.60015869140625,254.7294921875,263.8305969238281,255.7814483642578,282.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637179613113,0.0,0.0,0.0,-0.0078426012769341,60.0,-18.67245864868164,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.404834418091924e-05,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.903731552185492e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.3148803494405e-05,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,9.903761383611708e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0004697843687608,283.413818359375,294.1499938964844,255.60015869140625,254.7294921875,263.8305969238281,255.7814483642578,282.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637179613113,0.0,0.0,0.0,-0.0078426012769341,60.0,-18.67245864868164,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.403602598467842e-05,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.902434248942882e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352478027344,0.0,0.0,7.313922833418474e-05,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,9.9024640803691e-05,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0004697228723671,283.4128723144531,294.1499938964844,255.5641632080078,254.69699096679688,263.757080078125,255.75784301757807,282.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-18.68206214904785,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.405501623405144e-05,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,9.90443440969102e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5275573730469,0.0,0.0,7.315399852814153e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,9.904463513521478e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0004698177799582,283.41192626953125,294.1499938964844,255.52716064453125,254.66358947753903,263.6838684082031,255.73269653320312,282.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857065556289e-09,0.0010021810885518,-0.0150853376835584,0.0,0.0,0.0,-0.0078466907143592,60.0,-18.69856071472168,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.418126137461512e-05,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.917728311847895e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,7.325218030018732e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,9.917757415678352e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0004704484599642,283.4099426269531,294.1499938964844,255.4505310058593,254.59445190429688,263.538330078125,255.6773834228516,282.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085962125284e-09,0.0010035251034423,-0.0154972085729241,0.0,0.0,0.0,-0.0079246340319514,60.0,-18.751514434814453,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.418126137461512e-05,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.917728311847895e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,7.325218030018732e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,9.917757415678352e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0004704484599642,283.4099426269531,294.1499938964844,255.4505310058593,254.59445190429688,263.538330078125,255.6773834228516,282.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085962125284e-09,0.0010035251034423,-0.0154972085729241,0.0,0.0,0.0,-0.0079246340319514,60.0,-18.751514434814453,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.440929716220126e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.941742609953508e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,7.342954631894827e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.368896484375,0.0,0.0,9.941770986188204e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,0.0004715876420959,283.40789794921875,294.1499938964844,255.37095642089844,254.522689819336,263.3937072753906,255.6147003173828,282.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.5611502897411356e-09,0.0010059538763016,-0.0162413120269775,0.0,0.0,0.0,-0.0080654555931687,60.0,-18.82930374145508,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.440929716220126e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.941742609953508e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,7.342954631894827e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.368896484375,0.0,0.0,9.941770986188204e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,0.0004715876420959,283.40789794921875,294.1499938964844,255.37095642089844,254.522689819336,263.3937072753906,255.6147003173828,282.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.5611502897411356e-09,0.0010059538763016,-0.0162413120269775,0.0,0.0,0.0,-0.0080654555931687,60.0,-18.82930374145508,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.469884389545768e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.972233237931503e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48193359375,0.0,0.0,7.365475175902247e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553466796875,0.0,0.0,9.9722616141662e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.000473034044262,283.40576171875,294.1499938964844,255.2891540527344,254.44891357421875,263.24981689453125,255.5443572998047,282.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921846207319504e-09,0.0010090381838381,-0.017186114564538,0.0,0.0,0.0,-0.0082442676648497,60.0,-18.92618560791016,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
