time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505320,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.469884389545768e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.972233237931503e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48193359375,0.0,0.0,7.365475175902247e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553466796875,0.0,0.0,9.9722616141662e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.000473034044262,283.40576171875,294.1499938964844,255.2891540527344,254.44891357421875,263.24981689453125,255.5443572998047,282.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921846207319504e-09,0.0010090381838381,-0.017186114564538,0.0,0.0,0.0,-0.0082442676648497,60.0,-18.92618560791016,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.49853638303466e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001000240517896,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46685791015625,0.0,0.0,7.387759978882968e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.000100024335552,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.00047446534154,283.4035339355469,294.1499938964844,255.20584106445312,254.373764038086,263.1065979003906,255.46725463867188,282.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120975784957,7.278775804309134e-09,0.0010120903607457,-0.0181210059672594,0.0,0.0,0.0,-0.0084212133660912,60.0,-19.030630111694336,-0.0,-6.984013367627996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.49853638303466e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001000240517896,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46685791015625,0.0,0.0,7.387759978882968e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.000100024335552,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.00047446534154,283.4035339355469,294.1499938964844,255.20584106445312,254.373764038086,263.1065979003906,255.46725463867188,282.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120975784957,7.278775804309134e-09,0.0010120903607457,-0.0181210059672594,0.0,0.0,0.0,-0.0084212133660912,60.0,-19.030630111694336,-0.0,-6.984013367627996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.511554526397958e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.000100161138107,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593200683594,0.0,0.0,7.397885201498866e-05,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,0.0001001614218694,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0004751156375277,283.4023742675781,294.1499938964844,255.163818359375,254.3358764648437,263.0352478027344,255.426498413086,282.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134845506399,7.440945637426921e-09,0.0010134771000593,-0.0185457542538642,0.0,0.0,0.0,-0.0085016079246997,60.0,-19.082246780395508,-0.0,-7.003166757613144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.523420158075167e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001002860881271,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518127441406,0.0,0.0,7.407113298540935e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,0.0001002863646135,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0004757083661388,283.40118408203125,294.1499938964844,255.1217041015625,254.29786682128903,262.96405029296875,255.38473510742188,282.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588749184606058e-09,0.0010147410212084,-0.0189328677952289,0.0,0.0,0.0,-0.0085748815909028,60.0,-19.13242721557617,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.543071791995315e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001004930309136,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,7.42239790270105e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31500244140625,0.0,0.0,0.0001004933074,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0004766900965478,283.3987731933594,294.1499938964844,255.0374450683593,254.22183227539065,262.8222351074219,255.29904174804688,282.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-19.22633552551269,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.543071791995315e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001004930309136,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,7.42239790270105e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31500244140625,0.0,0.0,0.0001004933074,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0004766900965478,283.3987731933594,294.1499938964844,255.0374450683593,254.22183227539065,262.8222351074219,255.29904174804688,282.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-19.22633552551269,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.556981240166353e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001006395032163,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,7.43321652407758e-05,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016662597656,0.0,0.0,0.0001006397797027,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0004773849504999,283.3962707519531,294.1499938964844,254.95379638671875,254.1463165283203,262.6811828613281,255.2117156982422,282.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-19.30928039550781,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.556981240166353e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001006395032163,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,7.43321652407758e-05,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016662597656,0.0,0.0,0.0001006397797027,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0004773849504999,283.3962707519531,294.1499938964844,254.95379638671875,254.1463165283203,262.6811828613281,255.2117156982422,282.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-19.30928039550781,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.565000073052944e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001007239479804,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071655273437,0.0,0.0,7.439453474944457e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2883605957031,0.0,0.0,0.0001007242171908,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.00047778559383,283.3936767578125,294.1499938964844,254.8714294433593,254.0719146728516,262.541015625,255.1242828369141,282.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-19.380033493041992,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.565000073052944e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001007239479804,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071655273437,0.0,0.0,7.439453474944457e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2883605957031,0.0,0.0,0.0001007242171908,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.00047778559383,283.3936767578125,294.1499938964844,254.8714294433593,254.0719146728516,262.541015625,255.1242828369141,282.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-19.380033493041992,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.567187225911766e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001007469836622,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924560546875,0.0,0.0,7.441154593834653e-05,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.275146484375,0.0,0.0,0.0001007472528726,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.000477894936921,283.3909912109375,294.1499938964844,254.7910919189453,253.99929809570312,262.40185546875,255.0380401611328,282.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-19.43788719177246,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.567187225911766e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001007469836622,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924560546875,0.0,0.0,7.441154593834653e-05,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.275146484375,0.0,0.0,0.0001007472528726,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.000477894936921,283.3909912109375,294.1499938964844,254.7910919189453,253.99929809570312,262.40185546875,255.0380401611328,282.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-19.43788719177246,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.566170774633064e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001007362734526,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851318359375,0.0,0.0,7.440363697241992e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2685852050781,0.0,0.0,0.000100736542663,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0004778441798407,283.3896179199219,294.1499938964844,254.7518768310547,253.9638519287109,262.33270263671875,254.99571228027344,282.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-19.46174049377441,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.563820640323684e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001007115279207,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,7.438535249093547e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26202392578125,0.0,0.0,0.0001007117898552,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0004777268040925,283.3882141113281,294.1499938964844,254.71343994140625,253.92909240722656,262.2638244628906,254.9540863037109,282.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504247426986,0.0,0.0,0.0,-0.0088242841884493,60.0,-19.48238182067871,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.555438737152144e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001006232632789,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,7.432015991071239e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489624023437,0.0,0.0,0.0001006235252134,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.000477308203699,283.3853759765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1269836425781,254.8731689453125,282.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-19.51430320739746,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.555438737152144e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001006232632789,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,7.432015991071239e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489624023437,0.0,0.0,0.0001006235252134,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.000477308203699,283.3853759765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1269836425781,254.8731689453125,282.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-19.51430320739746,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.542821499053387e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001004904042929,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3488464355469,0.0,0.0,7.42220290703699e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.0,0.0,0.0001004906589514,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004766780184581,283.3824157714844,294.1499938964844,254.56912231445312,253.7984313964844,261.9914245605469,254.79592895507807,282.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-19.53402709960937,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.542821499053387e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001004904042929,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3488464355469,0.0,0.0,7.42220290703699e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.0,0.0,0.0001004906589514,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004766780184581,283.3824157714844,294.1499938964844,254.56912231445312,253.7984313964844,261.9914245605469,254.79592895507807,282.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-19.53402709960937,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,9.526951907901092e-05,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001003232900984,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,7.409859972540289e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2230529785156,0.0,0.0,0.0001003235447569,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0004758854047395,283.37939453125,294.1499938964844,254.5038452148437,253.73928833007807,261.8572692871094,254.7229919433593,282.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-19.542722702026367,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,9.526951907901092e-05,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001003232900984,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,7.409859972540289e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2230529785156,0.0,0.0,0.0001003235447569,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0004758854047395,283.37939453125,294.1499938964844,254.5038452148437,253.73928833007807,261.8572692871094,254.7229919433593,282.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-19.542722702026367,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.50889734667726e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001001331693259,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203125,0.0,0.0,7.395817374344915e-05,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102355957031,0.0,0.0,0.0001001334167085,291.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0004749836225528,283.3763122558594,294.1499938964844,254.4441070556641,253.6851043701172,261.7246398925781,254.65484619140625,282.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407299662531841e-09,0.001013190834783,-0.018457630649209,0.0,0.0,0.0,-0.008484935387969,60.0,-19.542011260986328,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.50889734667726e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001001331693259,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203125,0.0,0.0,7.395817374344915e-05,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102355957031,0.0,0.0,0.0001001334167085,291.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0004749836225528,283.3763122558594,294.1499938964844,254.4441070556641,253.6851043701172,261.7246398925781,254.65484619140625,282.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407299662531841e-09,0.001013190834783,-0.018457630649209,0.0,0.0,0.0,-0.008484935387969,60.0,-19.542011260986328,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.499383304500952e-05,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0001000329793896,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.313232421875,0.0,0.0,7.388416997855529e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.0,0.0,0.0001000332267722,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0004745083861052,283.3747253417969,294.1499938964844,254.41651916503903,253.6600799560547,261.6589660644531,254.62277221679688,282.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288729175769504e-09,0.0010121768573299,-0.0181470736861228,0.0,0.0,0.0,-0.0084261549636721,60.0,-19.538543701171875,-0.0,-6.985187894770206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,9.489715012023224e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.993117419071496e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061828613281,0.0,0.0,7.38089729566127e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.197509765625,0.0,0.0,9.993141429731622e-05,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0004740254953503,283.37310791015625,294.1499938964844,254.39059448242188,253.63653564453125,261.59375,254.59207153320312,282.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168246440869552e-09,0.001011146698147,-0.0178315043449401,0.0,0.0,0.0,-0.0083664264529943,60.0,-19.53338432312012,-0.0,-6.970973487341325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.470384975429624e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.972762200050056e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,7.365862984443083e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.18487548828125,0.0,0.0,9.972786210710184e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0004730600048787,283.3698425292969,294.1499938964844,254.3440399169922,253.5942230224609,261.4645690917969,254.53463745117188,282.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927354689878484e-09,0.0010090867290273,-0.0172005407512187,0.0,0.0,0.0,-0.0082470057532191,60.0,-19.51898956298828,-0.0,-6.94259725264601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.470384975429624e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.972762200050056e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,7.365862984443083e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.18487548828125,0.0,0.0,9.972786210710184e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0004730600048787,283.3698425292969,294.1499938964844,254.3440399169922,253.5942230224609,261.4645690917969,254.53463745117188,282.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927354689878484e-09,0.0010090867290273,-0.0172005407512187,0.0,0.0,0.0,-0.0082470057532191,60.0,-19.51898956298828,-0.0,-6.94259725264601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.451713413000108e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.953099652193488e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782897949219,0.0,0.0,7.351340173045173e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723327636719,0.0,0.0,9.953123662853612e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0004721273726318,283.3664855957031,294.1499938964844,254.3051300048828,253.55880737304688,261.33721923828125,254.4827423095703,282.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694664378414927e-09,0.0010070970747619,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-19.49994850158692,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.451713413000108e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.953099652193488e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782897949219,0.0,0.0,7.351340173045173e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723327636719,0.0,0.0,9.953123662853612e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0004721273726318,283.3664855957031,294.1499938964844,254.3051300048828,253.55880737304688,261.33721923828125,254.4827423095703,282.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694664378414927e-09,0.0010070970747619,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-19.49994850158692,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,9.434378443984316e-05,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.934845002135262e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644958496094,0.0,0.0,7.33785709599033e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15985107421875,0.0,0.0,9.934868285199629e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0004712615336757,283.363037109375,294.1499938964844,254.27456665039065,253.53094482421875,261.2117919921875,254.436767578125,282.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478631409123636e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-19.477304458618164,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,9.434378443984316e-05,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.934845002135262e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644958496094,0.0,0.0,7.33785709599033e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15985107421875,0.0,0.0,9.934868285199629e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0004712615336757,283.363037109375,294.1499938964844,254.27456665039065,253.53094482421875,261.2117919921875,254.436767578125,282.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478631409123636e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-19.477304458618164,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,9.41888356464915e-05,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,9.918528667185456e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.25079345703125,0.0,0.0,7.325805927393958e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1474304199219,0.0,0.0,9.91855195024982e-05,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0004704876046162,283.3595275878906,294.1499938964844,254.2530670166016,253.51126098632807,261.0883483886719,254.3969268798828,282.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855285420937435e-09,0.0010035983286798,-0.0155193237587809,0.0,0.0,0.0,-0.0079288240522146,60.0,-19.451875686645508,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,9.41888356464915e-05,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,9.918528667185456e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.25079345703125,0.0,0.0,7.325805927393958e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1474304199219,0.0,0.0,9.91855195024982e-05,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0004704876046162,283.3595275878906,294.1499938964844,254.2530670166016,253.51126098632807,261.0883483886719,254.3969268798828,282.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855285420937435e-09,0.0010035983286798,-0.0155193237587809,0.0,0.0,0.0,-0.0079288240522146,60.0,-19.451875686645508,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,9.41199468798004e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.911274537444116e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24395751953125,0.0,0.0,7.320447912206873e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1412658691406,0.0,0.0,9.91129782050848e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0004701435682363,283.3577575683594,294.1499938964844,254.2459411621093,253.5046844482422,261.0274658203125,254.37957763671875,282.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199678992402369e-09,0.0010028642136603,-0.0152944363653659,0.0,0.0,0.0,-0.0078862644731998,60.0,-19.43821907043457,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,9.40559693844989e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.904537728289142e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2371520996094,0.0,0.0,7.315471884794533e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1351013183594,0.0,0.0,9.904560283757746e-05,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0004698240081779,283.35595703125,294.1499938964844,254.2413482666016,253.5003967285156,260.967041015625,254.3636016845703,282.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021884227171,6.1199436629522105e-09,0.0010021823691204,-0.0150855630636215,0.0,0.0,0.0,-0.0078467363491654,60.0,-19.42411994934082,-0.0,-6.84790890659315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,9.394728840561584e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.893092646962032e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2236328125,0.0,0.0,7.307018677238375e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1228332519531,0.0,0.0,9.893115202430636e-05,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004692811926361,283.3522644042969,294.1499938964844,254.2400817871093,253.4990081787109,260.847900390625,254.33697509765625,282.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.9844849076284845e-09,0.0010010240366682,-0.0147307151928544,0.0,0.0,0.0,-0.0077795828692615,60.0,-19.39422416687012,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,9.394728840561584e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.893092646962032e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2236328125,0.0,0.0,7.307018677238375e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1228332519531,0.0,0.0,9.893115202430636e-05,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004692811926361,283.3522644042969,294.1499938964844,254.2400817871093,253.4990081787109,260.847900390625,254.33697509765625,282.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.9844849076284845e-09,0.0010010240366682,-0.0147307151928544,0.0,0.0,0.0,-0.0077795828692615,60.0,-19.39422416687012,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,9.386409510625526e-05,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.884332393994556e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2101745605469,0.0,0.0,7.30054744053632e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1106262207031,0.0,0.0,9.884354221867396e-05,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0004688656772486,283.3485107421875,294.1499938964844,254.25,253.5077209472656,260.7311706542969,254.3178558349609,282.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880783415790347e-09,0.0010001371847465,-0.014459054917097,0.0,0.0,0.0,-0.0077281733974814,60.0,-19.362024307250977,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,9.386409510625526e-05,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.884332393994556e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2101745605469,0.0,0.0,7.30054744053632e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1106262207031,0.0,0.0,9.884354221867396e-05,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0004688656772486,283.3485107421875,294.1499938964844,254.25,253.5077209472656,260.7311706542969,254.3178558349609,282.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880783415790347e-09,0.0010001371847465,-0.014459054917097,0.0,0.0,0.0,-0.0077281733974814,60.0,-19.362024307250977,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
