time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507660,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,9.382007556268944e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.87969688139856e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,7.297124102478847e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0984802246094,0.0,0.0,9.8797187092714e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0004686458269134,283.3446655273437,294.1499938964844,254.26608276367188,253.5219573974609,260.6167907714844,254.30584716796875,282.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825890880828409e-09,0.0009996675653383,-0.0143152549862861,0.0,0.0,0.0,-0.0077009601518511,60.0,-19.33042907714844,-0.0,-6.813586139742257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,9.382007556268944e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.87969688139856e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,7.297124102478847e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0984802246094,0.0,0.0,9.8797187092714e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0004686458269134,283.3446655273437,294.1499938964844,254.26608276367188,253.5219573974609,260.6167907714844,254.30584716796875,282.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825890880828409e-09,0.0009996675653383,-0.0143152549862861,0.0,0.0,0.0,-0.0077009601518511,60.0,-19.33042907714844,-0.0,-6.813586139742257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0,9.382539428770542e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.880257130134852e-05,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1834411621094,0.0,0.0,7.297537376871333e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863647460937,0.0,0.0,9.880278230411932e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0004686724569182,283.3407592773437,294.1499938964844,254.28282165527344,253.5367431640625,260.5047302246094,254.2997436523437,282.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832472282918388e-09,0.0009997236775234,-0.01433249656111,0.0,0.0,0.0,-0.0077042221091687,60.0,-19.30568504333496,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0,9.382539428770542e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.880257130134852e-05,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1834411621094,0.0,0.0,7.297537376871333e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863647460937,0.0,0.0,9.880278230411932e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0004686724569182,283.3407592773437,294.1499938964844,254.28282165527344,253.5367431640625,260.5047302246094,254.2997436523437,282.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832472282918388e-09,0.0009997236775234,-0.01433249656111,0.0,0.0,0.0,-0.0077042221091687,60.0,-19.30568504333496,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713439941406,0.0,0.0,9.384562144987284e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.882387530524284e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767883300781,0.0,0.0,7.29911116650328e-05,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.080322265625,0.0,0.0,9.882408630801363e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0004687735636252,283.3387451171875,294.1499938964844,254.2914276123047,253.54432678222656,260.4495849609375,254.2986297607422,282.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999448666349,5.857657026098195e-09,0.0009999390458688,-0.0143984723836183,0.0,0.0,0.0,-0.0077167069539427,60.0,-19.296754837036133,-0.0,-6.81728948848104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628601074219,0.0,0.0,9.387508180225268e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.88548927125521e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.170166015625,0.0,0.0,7.301401637960225e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.07427978515625,0.0,0.0,9.885510371532293e-05,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0004689207416959,283.33673095703125,294.1499938964844,254.30018615722656,253.55203247070312,260.3949584960937,254.29855346679688,282.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002584895119,5.8943352421181325e-09,0.0010002525523304,-0.0144945560023188,0.0,0.0,0.0,-0.0077348891645669,60.0,-19.289804458618164,-0.0,-6.821567666293049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,9.39635865506716e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.89480977295898e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15692138671875,0.0,0.0,7.308286149054766e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.062255859375,0.0,0.0,9.89483087323606e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.000469362916192,283.3326416015625,294.1499938964844,254.318115234375,253.5677795410156,260.2872314453125,254.3011474609375,282.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.0045657335194855e-09,0.001001195050776,-0.0147833200171589,0.0,0.0,0.0,-0.0077895345166325,60.0,-19.281679153442383,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,9.39635865506716e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.89480977295898e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15692138671875,0.0,0.0,7.308286149054766e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.062255859375,0.0,0.0,9.89483087323606e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.000469362916192,283.3326416015625,294.1499938964844,254.318115234375,253.5677795410156,260.2872314453125,254.3011474609375,282.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.0045657335194855e-09,0.001001195050776,-0.0147833200171589,0.0,0.0,0.0,-0.0077895345166325,60.0,-19.281679153442383,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.408686310052872e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.907790808938444e-05,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.14373779296875,0.0,0.0,7.317873678402975e-05,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502319335937,0.0,0.0,9.907811909215523e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0004699787241406,283.3284606933594,294.1499938964844,254.33657836914065,253.5839385986328,260.1816711425781,254.30728149414065,282.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-19.28108596801757,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.408686310052872e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.907790808938444e-05,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.14373779296875,0.0,0.0,7.317873678402975e-05,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502319335937,0.0,0.0,9.907811909215523e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0004699787241406,283.3284606933594,294.1499938964844,254.33657836914065,253.5839385986328,260.1816711425781,254.30728149414065,282.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-19.28108596801757,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,9.42396800382994e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.923883771989496e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.0,0.0,7.329759682761505e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0382385253906,0.0,0.0,9.923904144670814e-05,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0004707421467173,283.3241882324219,294.1499938964844,254.35552978515625,253.6004943847656,260.078125,254.31640625,282.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348465753092114e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-19.286645889282227,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,9.42396800382994e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.923883771989496e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.0,0.0,7.329759682761505e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0382385253906,0.0,0.0,9.923904144670814e-05,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0004707421467173,283.3241882324219,294.1499938964844,254.35552978515625,253.6004943847656,260.078125,254.31640625,282.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348465753092114e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-19.286645889282227,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,9.441657311981544e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.942511678673328e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.117431640625,0.0,0.0,7.343517791014165e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,9.942532051354648e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004716257972177,283.31982421875,294.1499938964844,254.3749389648437,253.61740112304688,259.9765930175781,254.32815551757807,282.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820154484456e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-19.29735565185547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,9.441657311981544e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.942511678673328e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.117431640625,0.0,0.0,7.343517791014165e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,9.942532051354648e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004716257972177,283.31982421875,294.1499938964844,254.3749389648437,253.61740112304688,259.9765930175781,254.32815551757807,282.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820154484456e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-19.29735565185547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38751220703125,0.0,0.0,9.451244113733992e-05,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.952607069863006e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1108703613281,0.0,0.0,7.35097419237718e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.020263671875,0.0,0.0,9.952627442544326e-05,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0004721047298517,283.3175964355469,294.1499938964844,254.38479614257807,253.6259765625,259.9266052246094,254.3349456787109,282.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244180708125e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-19.304357528686523,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,9.46114960242994e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.9630378826987e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1043395996094,0.0,0.0,7.358678703894839e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0142822265625,0.0,0.0,9.96305825538002e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0004725995531771,283.3153686523437,294.1499938964844,254.39474487304688,253.6346130371093,259.8770751953125,254.34225463867188,282.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-19.3121280670166,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627014160156,0.0,0.0,9.48172964854166e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.984710050048308e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912475585937,0.0,0.0,7.374685083050281e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,9.984729695133864e-05,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0004736275877803,283.310791015625,294.1499938964844,254.41493225097656,253.6521148681641,259.77935791015625,254.3582305908203,282.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-19.32943344116211,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627014160156,0.0,0.0,9.48172964854166e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.984710050048308e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912475585937,0.0,0.0,7.374685083050281e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,9.984729695133864e-05,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0004736275877803,283.310791015625,294.1499938964844,254.41493225097656,253.6521148681641,259.77935791015625,254.3582305908203,282.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-19.32943344116211,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,9.50262910919264e-05,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001000671763904,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,7.390940299956128e-05,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0001000673801172,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0004746716003865,283.30615234375,294.1499938964844,254.43544006347656,253.6698303222656,259.6835632324219,254.3759155273437,282.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457919001579,60.0,-19.348012924194336,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,9.50262910919264e-05,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001000671763904,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,7.390940299956128e-05,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0001000673801172,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0004746716003865,283.30615234375,294.1499938964844,254.43544006347656,253.6698303222656,259.6835632324219,254.3759155273437,282.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457919001579,60.0,-19.348012924194336,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.522995969746262e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,0.000100281649793,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.06512451171875,0.0,0.0,7.406780787277967e-05,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,0.0001002818462438,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0004756890120916,283.3014221191406,294.1499938964844,254.4562225341797,253.6877593994141,259.58966064453125,254.3949737548828,282.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-19.36616325378418,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.522995969746262e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,0.000100281649793,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.06512451171875,0.0,0.0,7.406780787277967e-05,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,0.0001002818462438,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0004756890120916,283.3014221191406,294.1499938964844,254.4562225341797,253.6877593994141,259.58966064453125,254.3949737548828,282.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-19.36616325378418,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,9.541891631670296e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,0.0001004806399578,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0520935058594,0.0,0.0,7.421477494062856e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96649169921875,0.0,0.0,0.0001004808291327,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004766329657286,283.29656982421875,294.1499938964844,254.47726440429688,253.7058563232422,259.4976501464844,254.41514587402344,282.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-19.38206672668457,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,9.541891631670296e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,0.0001004806399578,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0520935058594,0.0,0.0,7.421477494062856e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96649169921875,0.0,0.0,0.0001004808291327,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004766329657286,283.29656982421875,294.1499938964844,254.47726440429688,253.7058563232422,259.4976501464844,254.41514587402344,282.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-19.38206672668457,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052673339844,0.0,0.0,9.550469258101656e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0001005709636956,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0455627441406,0.0,0.0,7.428149547195062e-05,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96051025390625,0.0,0.0,0.0001005711601465,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004770614614244,283.29412841796875,294.1499938964844,254.48785400390625,253.71495056152344,259.4523620605469,254.4255523681641,282.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924313649709802e-09,0.0010176106588914,-0.0198117140680551,0.0,0.0,0.0,-0.0087412353605031,60.0,-19.388551712036133,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,9.558357123751192e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.0001006540260277,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390625,0.0,0.0,7.43428390705958e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9545593261719,0.0,0.0,0.0001006542224786,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.000477455498185,283.2916259765625,294.1499938964844,254.4984893798828,253.7240753173828,259.4075012207031,254.4361114501953,282.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022568387389128e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-19.393871307373047,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808532714844,0.0,0.0,9.571383270667866e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0001007911996566,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0260925292969,0.0,0.0,7.44441567803733e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,0.0001007913888315,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004781062307301,283.28662109375,294.1499938964844,254.51988220214844,253.74237060546875,259.31915283203125,254.4576110839844,282.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-19.39975547790528,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808532714844,0.0,0.0,9.571383270667866e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0001007911996566,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0260925292969,0.0,0.0,7.44441567803733e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,0.0001007913888315,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004781062307301,283.28662109375,294.1499938964844,254.51988220214844,253.74237060546875,259.31915283203125,254.4576110839844,282.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-19.39975547790528,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2646484375,0.0,0.0,9.580002370057628e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,0.0001008819599519,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0131225585937,0.0,0.0,7.451119017787278e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93072509765625,0.0,0.0,0.0001008821491268,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0004785367927979,283.281494140625,294.1499938964844,254.54139709472656,253.7607269287109,259.2326965332031,254.4794158935547,282.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-19.39752960205078,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2646484375,0.0,0.0,9.580002370057628e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,0.0001008819599519,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0131225585937,0.0,0.0,7.451119017787278e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93072509765625,0.0,0.0,0.0001008821491268,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0004785367927979,283.281494140625,294.1499938964844,254.54139709472656,253.7607269287109,259.2326965332031,254.4794158935547,282.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-19.39752960205078,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.0,0.0,9.583310020389035e-05,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56610107421875,0.0,0.0,0.000100916797237,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.00018310546875,0.0,0.0,7.453691796399653e-05,290.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9188232421875,0.0,0.0,0.0001009169791359,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0004787021025549,283.2763061523437,294.1499938964844,254.56298828125,253.7790985107422,259.1481628417969,254.5013122558593,282.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-19.385433197021484,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.0,0.0,9.583310020389035e-05,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56610107421875,0.0,0.0,0.000100916797237,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.00018310546875,0.0,0.0,7.453691796399653e-05,290.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9188232421875,0.0,0.0,0.0001009169791359,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0004787021025549,283.2763061523437,294.1499938964844,254.56298828125,253.7790985107422,259.1481628417969,254.5013122558593,282.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-19.385433197021484,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23248291015625,0.0,0.0,9.58055243245326e-05,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,0.0001008877588901,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9872741699219,0.0,0.0,7.451546844094992e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.906982421875,0.0,0.0,0.0001008879407891,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.000478564412333,283.27099609375,294.1499938964844,254.5846099853516,253.7974548339844,259.0656433105469,254.5231170654297,282.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-19.36142539978028,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23248291015625,0.0,0.0,9.58055243245326e-05,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,0.0001008877588901,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9872741699219,0.0,0.0,7.451546844094992e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.906982421875,0.0,0.0,0.0001008879407891,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.000478564412333,283.27099609375,294.1499938964844,254.5846099853516,253.7974548339844,259.0656433105469,254.5231170654297,282.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-19.36142539978028,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2244873046875,0.0,0.0,9.576604497851804e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.0,0.0,0.0001008461840683,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808654785156,0.0,0.0,7.448475662386045e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90106201171875,0.0,0.0,0.0001008463659672,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004783672047778,283.2683410644531,294.1499938964844,254.59542846679688,253.80661010742188,259.025146484375,254.533920288086,282.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249733340903731e-09,0.001020394032821,-0.0206639487296342,0.0,0.0,0.0,-0.0089025637134909,60.0,-19.344655990600582,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165222167969,0.0,0.0,9.5712675829418e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.526123046875,0.0,0.0,0.0001007899845717,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9744567871094,0.0,0.0,7.444325456162915e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951416015625,0.0,0.0,0.0001007901664706,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0004781006427947,283.265625,294.1499938964844,254.60623168945312,253.81573486328125,258.9850769042969,254.544662475586,282.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198336094617,8.183223876301327e-09,0.0010198254603892,-0.0204897709190845,0.0,0.0,0.0,-0.0088695930317044,60.0,-19.32509422302246,-0.0,-7.091168896522505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20068359375,0.0,0.0,9.555601718602702e-05,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50634765625,0.0,0.0,0.0001006250167847,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9616394042969,0.0,0.0,7.432140409946442e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88336181640625,0.0,0.0,0.0001006251914077,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.000477318157209,283.2601928710937,294.1499938964844,254.62779235839844,253.8339233398437,258.9063415527344,254.5658569335937,282.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799781875914e-09,0.0010181562975049,-0.0199784971773624,0.0,0.0,0.0,-0.0087728118523955,60.0,-19.276281356811523,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20068359375,0.0,0.0,9.555601718602702e-05,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50634765625,0.0,0.0,0.0001006250167847,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9616394042969,0.0,0.0,7.432140409946442e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88336181640625,0.0,0.0,0.0001006251914077,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.000477318157209,283.2601928710937,294.1499938964844,254.62779235839844,253.8339233398437,258.9063415527344,254.5658569335937,282.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799781875914e-09,0.0010181562975049,-0.0199784971773624,0.0,0.0,0.0,-0.0087728118523955,60.0,-19.276281356811523,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849365234375,0.0,0.0,9.534461423754692e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,0.0001004023943096,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94891357421875,0.0,0.0,7.415697473334149e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8716125488281,0.0,0.0,0.0001004025762085,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0004762622120324,283.2546691894531,294.1499938964844,254.64927673339844,253.8519897460937,258.82965087890625,254.5865478515625,282.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724563211297664e-09,0.0010159037774428,-0.0192885696887969,0.0,0.0,0.0,-0.00864221714437,60.0,-19.215028762817383,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
