time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510000,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849365234375,0.0,0.0,9.534461423754692e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,0.0001004023943096,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94891357421875,0.0,0.0,7.415697473334149e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8716125488281,0.0,0.0,0.0001004025762085,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0004762622120324,283.2546691894531,294.1499938964844,254.64927673339844,253.8519897460937,258.82965087890625,254.5865478515625,282.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724563211297664e-09,0.0010159037774428,-0.0192885696887969,0.0,0.0,0.0,-0.00864221714437,60.0,-19.215028762817383,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1692810058594,0.0,0.0,9.510084055364132e-05,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.000100145691249,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9362487792969,0.0,0.0,7.396737055387348e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000100145865872,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0004750445659738,283.24908447265625,294.1499938964844,254.67062377929688,253.869873046875,258.7547912597656,254.6067352294922,282.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420799530422073e-09,0.0010133064351975,-0.0184929873794317,0.0,0.0,0.0,-0.0084916288033127,60.0,-19.145240783691406,-0.0,-7.000785728905613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1692810058594,0.0,0.0,9.510084055364132e-05,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.000100145691249,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9362487792969,0.0,0.0,7.396737055387348e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000100145865872,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0004750445659738,283.24908447265625,294.1499938964844,254.67062377929688,253.869873046875,258.7547912597656,254.6067352294922,282.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420799530422073e-09,0.0010133064351975,-0.0184929873794317,0.0,0.0,0.0,-0.0084916288033127,60.0,-19.145240783691406,-0.0,-7.000785728905613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1537475585937,0.0,0.0,9.48631131905131e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.989535465138032e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.92364501953125,0.0,0.0,7.378247391898185e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8482666015625,0.0,0.0,9.989552927436308e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004738571296911,283.2434387207031,294.1499938964844,254.69178771972656,253.88755798339844,258.6819763183594,254.62643432617188,282.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574263883687e-09,0.0010107733542099,-0.0177171155810356,0.0,0.0,0.0,-0.0083447769284248,60.0,-19.07276725769043,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1537475585937,0.0,0.0,9.48631131905131e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.989535465138032e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.92364501953125,0.0,0.0,7.378247391898185e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8482666015625,0.0,0.0,9.989552927436308e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004738571296911,283.2434387207031,294.1499938964844,254.69178771972656,253.88755798339844,258.6819763183594,254.62643432617188,282.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574263883687e-09,0.0010107733542099,-0.0177171155810356,0.0,0.0,0.0,-0.0083447769284248,60.0,-19.07276725769043,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1460266113281,0.0,0.0,9.475526894675568e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,9.978179150493816e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173583984375,0.0,0.0,7.369859667960554e-05,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.84246826171875,0.0,0.0,9.978195885196328e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004733184468932,283.2406005859375,294.1499938964844,254.70230102539065,253.89630126953125,258.6462707519531,254.63612365722656,282.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.9901888721801705e-09,0.0010096241021528,-0.0173651222139596,0.0,0.0,0.0,-0.0082781556993722,60.0,-19.03766632080078,-0.0,-6.949993291982538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383361816406,0.0,0.0,9.465671610087156e-05,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,9.967800724552944e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,7.362194446614012e-05,290.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.836669921875,0.0,0.0,9.967817459255456e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004728261847048,283.2377319335937,294.1499938964844,254.71275329589844,253.9049835205078,258.6109924316406,254.645751953125,282.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085807880386,6.867381330266653e-09,0.0010085739195346,-0.0170434508472681,0.0,0.0,0.0,-0.0082172742113471,60.0,-19.003950119018555,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1229858398437,0.0,0.0,9.449333447264507e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.950596722774208e-05,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89862060546875,0.0,0.0,7.349486986640841e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8251342773437,0.0,0.0,9.95061345747672e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0004720101424027,283.23193359375,294.1499938964844,254.73345947265625,253.92214965820312,258.5416564941406,254.6648406982422,282.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.6637921847245715e-09,0.0010068328119814,-0.0165101736783981,0.0,0.0,0.0,-0.0081163458526134,60.0,-18.9423828125,-0.0,-6.911616878824135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1229858398437,0.0,0.0,9.449333447264507e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.950596722774208e-05,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89862060546875,0.0,0.0,7.349486986640841e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8251342773437,0.0,0.0,9.95061345747672e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0004720101424027,283.23193359375,294.1499938964844,254.73345947265625,253.92214965820312,258.5416564941406,254.6648406982422,282.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.6637921847245715e-09,0.0010068328119814,-0.0165101736783981,0.0,0.0,0.0,-0.0081163458526134,60.0,-18.9423828125,-0.0,-6.911616878824135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077575683594,0.0,0.0,9.438185225008056e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39111328125,0.0,0.0,9.938856965163724e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861694335937,0.0,0.0,7.340815500356257e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135986328125,0.0,0.0,9.938872972270474e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004714532697107,283.22607421875,294.1499938964844,254.7538604736328,253.93898010253903,258.4741516113281,254.68380737304688,282.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524852658174041e-09,0.0010056446772068,-0.0161462314426898,0.0,0.0,0.0,-0.0080474661663174,60.0,-18.8911247253418,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077575683594,0.0,0.0,9.438185225008056e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39111328125,0.0,0.0,9.938856965163724e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861694335937,0.0,0.0,7.340815500356257e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135986328125,0.0,0.0,9.938872972270474e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004714532697107,283.22607421875,294.1499938964844,254.7538604736328,253.93898010253903,258.4741516113281,254.68380737304688,282.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524852658174041e-09,0.0010056446772068,-0.0161462314426898,0.0,0.0,0.0,-0.0080474661663174,60.0,-18.8911247253418,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.09259033203125,0.0,0.0,9.432424121769144e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,9.932790271705016e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.873779296875,0.0,0.0,7.336334965657443e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8020935058594,0.0,0.0,9.932806278811768e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004711655492428,283.2201538085937,294.1499938964844,254.77394104003903,253.9554748535156,258.40826416015625,254.7028045654297,282.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453041212495236e-09,0.0010050304699689,-0.0159581247717142,0.0,0.0,0.0,-0.0080118654295802,60.0,-18.85025405883789,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.09259033203125,0.0,0.0,9.432424121769144e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,9.932790271705016e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.873779296875,0.0,0.0,7.336334965657443e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8020935058594,0.0,0.0,9.932806278811768e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004711655492428,283.2201538085937,294.1499938964844,254.77394104003903,253.9554748535156,258.40826416015625,254.7028045654297,282.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453041212495236e-09,0.0010050304699689,-0.0159581247717142,0.0,0.0,0.0,-0.0080118654295802,60.0,-18.85025405883789,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0774841308594,0.0,0.0,9.431773651158436e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.93210487649776e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86138916015625,0.0,0.0,7.335828559007496e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7906188964844,0.0,0.0,9.932120883604512e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004711330984719,283.2141418457031,294.1499938964844,254.7936248779297,253.97157287597656,258.3439025878906,254.72189331054688,282.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444902389546314e-09,0.0010049607371911,-0.0159368049353361,0.0,0.0,0.0,-0.0080078300088644,60.0,-18.820131301879883,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0774841308594,0.0,0.0,9.431773651158436e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.93210487649776e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86138916015625,0.0,0.0,7.335828559007496e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7906188964844,0.0,0.0,9.932120883604512e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004711330984719,283.2141418457031,294.1499938964844,254.7936248779297,253.97157287597656,258.3439025878906,254.72189331054688,282.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444902389546314e-09,0.0010049607371911,-0.0159368049353361,0.0,0.0,0.0,-0.0080078300088644,60.0,-18.820131301879883,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0699462890625,0.0,0.0,9.43323175306432e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34454345703125,0.0,0.0,9.933641558745876e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.855224609375,0.0,0.0,7.336963608395308e-05,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7848815917969,0.0,0.0,9.933656838256866e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004712059744633,283.2110900878906,294.1499938964844,254.8033142089844,253.97946166992188,258.31231689453125,254.7314910888672,282.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630603091586636e-09,0.0010051159188151,-0.0159843694418668,0.0,0.0,0.0,-0.008016831241548,60.0,-18.80900001525879,-0.0,-6.888068782018308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0624084472656,0.0,0.0,9.435508400201796e-05,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352966308594,0.0,0.0,9.936038259183988e-05,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490295410156,0.0,0.0,7.338733848882839e-05,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7791442871094,0.0,0.0,9.936053538694978e-05,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004713197122327,283.2080383300781,294.1499938964844,254.8128967285156,253.9872436523437,258.2810363769531,254.7411346435547,282.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.491400750263665e-09,0.0010053581790998,-0.0160586051642894,0.0,0.0,0.0,-0.0080308811739087,60.0,-18.7996883392334,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,9.4425275165122e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31689453125,0.0,0.0,9.943429904524236e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8367004394531,0.0,0.0,7.344192999880761e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,9.943445184035228e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004716703551821,283.2018737792969,294.1499938964844,254.83169555664065,254.00244140625,258.21954345703125,254.76052856445312,282.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-18.787261962890625,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,9.4425275165122e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31689453125,0.0,0.0,9.943429904524236e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8367004394531,0.0,0.0,7.344192999880761e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,9.943445184035228e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004716703551821,283.2018737792969,294.1499938964844,254.83169555664065,254.00244140625,258.21954345703125,254.76052856445312,282.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-18.787261962890625,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,9.451695950701831e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2985534667969,0.0,0.0,9.953084372682496e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8243713378906,0.0,0.0,7.35132343834266e-05,290.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,9.953099652193488e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004721283912658,283.1956481933594,294.1499938964844,254.8500061035156,254.01715087890625,258.159423828125,254.77999877929688,282.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018583803223e-09,0.0010070820571854,-0.0165867321193218,0.0,0.0,0.0,-0.0081308307126164,60.0,-18.780765533447266,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,9.451695950701831e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2985534667969,0.0,0.0,9.953084372682496e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8243713378906,0.0,0.0,7.35132343834266e-05,290.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,9.953099652193488e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004721283912658,283.1956481933594,294.1499938964844,254.8500061035156,254.01715087890625,258.159423828125,254.77999877929688,282.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018583803223e-09,0.0010070820571854,-0.0165867321193218,0.0,0.0,0.0,-0.0081308307126164,60.0,-18.780765533447266,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0175476074219,0.0,0.0,9.462845628149807e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,9.964825585484503e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.81207275390625,0.0,0.0,7.359995652223006e-05,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447814941406,0.0,0.0,9.964840864995494e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004726853803731,283.1893005371094,294.1499938964844,254.8680877685547,254.03155517578125,258.1005859375,254.7995147705078,282.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-18.77845573425293,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0175476074219,0.0,0.0,9.462845628149807e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,9.964825585484503e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.81207275390625,0.0,0.0,7.359995652223006e-05,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447814941406,0.0,0.0,9.964840864995494e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004726853803731,283.1893005371094,294.1499938964844,254.8680877685547,254.03155517578125,258.1005859375,254.7995147705078,282.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-18.77845573425293,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0026550292969,0.0,0.0,9.476884588366374e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2621459960937,0.0,0.0,9.979609603760764e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997741699219,0.0,0.0,7.370914681814611e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.979624883271754e-05,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004733866953756,283.1828918457031,294.1499938964844,254.8862762451172,254.0458526611328,258.0431213378906,254.8191375732422,282.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-18.78147315979004,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0026550292969,0.0,0.0,9.476884588366374e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2621459960937,0.0,0.0,9.979609603760764e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997741699219,0.0,0.0,7.370914681814611e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.979624883271754e-05,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004733866953756,283.1828918457031,294.1499938964844,254.8862762451172,254.0458526611328,258.0431213378906,254.8191375732422,282.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-18.78147315979004,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952392578125,0.0,0.0,9.48504384723492e-05,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2530822753906,0.0,0.0,9.988201782107352e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7936096191406,0.0,0.0,7.377261499641463e-05,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275695800781,0.0,0.0,9.988217061618344e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004737942945212,283.1796569824219,294.1499938964844,254.8953857421875,254.052963256836,258.0149230957031,254.8290100097656,282.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.108433397462477e-09,0.001010634121485,-0.0176748391240835,0.0,0.0,0.0,-0.0083367684856057,60.0,-18.78506851196289,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878234863281,0.0,0.0,9.493752440903336e-05,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440185546875,0.0,0.0,9.99737239908427e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7874450683594,0.0,0.0,7.384034688584507e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7218322753906,0.0,0.0,9.99738767859526e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.000474229309475,283.1763916015625,294.1499938964844,254.904525756836,254.06005859375,257.9869384765625,254.83892822265625,282.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115689365193,7.216917286001489e-09,0.0010115617187693,-0.0179589856415987,0.0,0.0,0.0,-0.0083905486389994,60.0,-18.78968620300293,-0.0,-6.976713962103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9729919433594,0.0,0.0,9.513343684375286e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259826660156,0.0,0.0,0.000100180026493,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.775146484375,0.0,0.0,7.39927199902013e-05,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7103576660156,0.0,0.0,0.0001001801720121,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004752079548779,283.1697998046875,294.1499938964844,254.9228363037109,254.0741577148437,257.9319152832031,254.85891723632807,282.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-18.80327606201172,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9729919433594,0.0,0.0,9.513343684375286e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259826660156,0.0,0.0,0.000100180026493,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.775146484375,0.0,0.0,7.39927199902013e-05,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7103576660156,0.0,0.0,0.0001001801720121,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004752079548779,283.1697998046875,294.1499938964844,254.9228363037109,254.0741577148437,257.9319152832031,254.85891723632807,282.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-18.80327606201172,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9581604003906,0.0,0.0,9.535600111121312e-05,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2079772949219,0.0,0.0,0.0001004144069156,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628173828125,0.0,0.0,7.416582957375795e-05,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988525390625,0.0,0.0,0.0001004145524348,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.000476319779409,283.16314697265625,294.1499938964844,254.941162109375,254.088134765625,257.8780822753906,254.879135131836,282.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-18.82213020324707,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9581604003906,0.0,0.0,9.535600111121312e-05,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2079772949219,0.0,0.0,0.0001004144069156,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628173828125,0.0,0.0,7.416582957375795e-05,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988525390625,0.0,0.0,0.0001004145524348,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.000476319779409,283.16314697265625,294.1499938964844,254.941162109375,254.088134765625,257.8780822753906,254.879135131836,282.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-18.82213020324707,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.943359375,0.0,0.0,9.560490434523672e-05,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900329589844,0.0,0.0,0.0001006765087367,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75048828125,0.0,0.0,7.435941370204091e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68731689453125,0.0,0.0,0.0001006766542559,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0004775630950462,283.1563720703125,294.1499938964844,254.9595184326172,254.1020050048828,257.82550048828125,254.8995513916016,282.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048326449738852e-09,0.001018670736812,-0.0201364960521459,0.0,0.0,0.0,-0.0088027128949761,60.0,-18.846355438232425,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.943359375,0.0,0.0,9.560490434523672e-05,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900329589844,0.0,0.0,0.0001006765087367,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75048828125,0.0,0.0,7.435941370204091e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68731689453125,0.0,0.0,0.0001006766542559,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0004775630950462,283.1563720703125,294.1499938964844,254.9595184326172,254.1020050048828,257.82550048828125,254.8995513916016,282.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048326449738852e-09,0.001018670736812,-0.0201364960521459,0.0,0.0,0.0,-0.0088027128949761,60.0,-18.846355438232425,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9285888671875,0.0,0.0,9.587800013832748e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.172119140625,0.0,0.0,0.0001009640909614,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381591796875,0.0,0.0,7.457182073267177e-05,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.67578125,0.0,0.0,0.0001009642364806,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.000478927307995,283.1495056152344,294.1499938964844,254.9778594970703,254.11573791503903,257.77392578125,254.9201202392578,282.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.38855562790286e-09,0.0010215798392891,-0.0210274960845708,0.0,0.0,0.0,-0.0089713782072067,60.0,-18.87495803833008,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9285888671875,0.0,0.0,9.587800013832748e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.172119140625,0.0,0.0,0.0001009640909614,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381591796875,0.0,0.0,7.457182073267177e-05,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.67578125,0.0,0.0,0.0001009642364806,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.000478927307995,283.1495056152344,294.1499938964844,254.9778594970703,254.11573791503903,257.77392578125,254.9201202392578,282.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.38855562790286e-09,0.0010215798392891,-0.0210274960845708,0.0,0.0,0.0,-0.0089713782072067,60.0,-18.87495803833008,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,9.602439240552484e-05,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16314697265625,0.0,0.0,0.0001011182539514,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7319641113281,0.0,0.0,7.468568219337612e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.66998291015625,0.0,0.0,0.0001011183921946,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0004796585999429,283.1460266113281,294.1499938964844,254.9870147705078,254.12255859375,257.74859619140625,254.9304656982422,282.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231480700895,8.570938625496183e-09,0.0010231394553557,-0.0215051043778657,0.0,0.0,0.0,-0.0090617937967181,60.0,-18.89137077331543,-0.0,-7.13735417434691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9137878417969,0.0,0.0,9.617594332667068e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1542358398437,0.0,0.0,0.0001012778375297,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.72576904296875,0.0,0.0,7.48035527067259e-05,290.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6641845703125,0.0,0.0,0.0001012779830489,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,0.0004804156196769,283.1425476074219,294.1499938964844,254.9961700439453,254.1293487548828,257.7235412597656,254.9408416748047,282.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247626341879,8.759741376707098e-09,0.0010247537866234,-0.0219995118677616,0.0,0.0,0.0,-0.0091553907841444,60.0,-18.90874671936035,-0.0,-7.159898984809844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8990173339844,0.0,0.0,9.649552521295846e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1363830566406,0.0,0.0,0.0001016143796732,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71337890625,0.0,0.0,7.505212124669924e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.652587890625,0.0,0.0,0.0001016145179164,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0004820120520889,283.135498046875,294.1499938964844,255.01443481445312,254.1428375244141,257.6741943359375,254.96160888671875,282.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157893998690273e-09,0.0010281583527103,-0.0230420753359794,0.0,0.0,0.0,-0.0093527715653181,60.0,-18.94679832458496,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8990173339844,0.0,0.0,9.649552521295846e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1363830566406,0.0,0.0,0.0001016143796732,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71337890625,0.0,0.0,7.505212124669924e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.652587890625,0.0,0.0,0.0001016145179164,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0004820120520889,283.135498046875,294.1499938964844,255.01443481445312,254.1428375244141,257.6741943359375,254.96160888671875,282.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157893998690273e-09,0.0010281583527103,-0.0230420753359794,0.0,0.0,0.0,-0.0093527715653181,60.0,-18.94679832458496,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
