time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512340,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842163085937,0.0,0.0,9.683556709205732e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1185302734375,0.0,0.0,0.0001019724586512,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70098876953125,0.0,0.0,7.53165950300172e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6409606933594,0.0,0.0,0.0001019725968944,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004837106389459,283.1283569335937,294.1499938964844,255.0326232910156,254.1561737060547,257.6259155273437,254.9823760986328,282.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-18.989044189453125,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842163085937,0.0,0.0,9.683556709205732e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1185302734375,0.0,0.0,0.0001019724586512,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70098876953125,0.0,0.0,7.53165950300172e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6409606933594,0.0,0.0,0.0001019725968944,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004837106389459,283.1283569335937,294.1499938964844,255.0326232910156,254.1561737060547,257.6259155273437,254.9823760986328,282.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-18.989044189453125,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694152832031,0.0,0.0,9.719339868752286e-05,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1007385253906,0.0,0.0,0.0001023492732201,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68853759765625,0.0,0.0,7.559490768471733e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6292724609375,0.0,0.0,0.0001023494114633,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004854981380049,283.12109375,294.1499938964844,255.0507202148437,254.1693725585937,257.5787048339844,255.0030975341797,281.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-19.03492927551269,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694152832031,0.0,0.0,9.719339868752286e-05,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1007385253906,0.0,0.0,0.0001023492732201,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68853759765625,0.0,0.0,7.559490768471733e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6292724609375,0.0,0.0,0.0001023494114633,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004854981380049,283.12109375,294.1499938964844,255.0507202148437,254.1693725585937,257.5787048339844,255.0030975341797,281.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-19.03492927551269,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8546142578125,0.0,0.0,9.756633517099544e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0829467773437,0.0,0.0,0.0001027419930323,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6760559082031,0.0,0.0,7.588497101096436e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6175842285156,0.0,0.0,0.0001027421239996,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0004873610450886,283.1137390136719,294.1499938964844,255.06871032714844,254.1824188232422,257.5325012207031,255.023681640625,281.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-19.083972930908203,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8546142578125,0.0,0.0,9.756633517099544e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0829467773437,0.0,0.0,0.0001027419930323,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6760559082031,0.0,0.0,7.588497101096436e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6175842285156,0.0,0.0,0.0001027421239996,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0004873610450886,283.1137390136719,294.1499938964844,255.06871032714844,254.1824188232422,257.5325012207031,255.023681640625,281.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-19.083972930908203,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8471984863281,0.0,0.0,9.77579620666802e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740661621094,0.0,0.0,0.0001029437917168,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697998046875,0.0,0.0,7.603401900269091e-05,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116943359375,0.0,0.0,0.000102943922684,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,0.0004883182700723,283.1100158691406,294.1499938964844,255.07765197753903,254.1888885498047,257.5098571777344,255.0338897705078,281.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730722976859395e-08,0.001041607116349,-0.0271597746759653,0.0,0.0,0.0,-0.0101324878633022,60.0,-19.109628677368164,-0.0,-7.397369472528227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8397827148437,0.0,0.0,9.79515607468784e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.065185546875,0.0,0.0,0.0001031476567732,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,7.618458766955882e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6058044433594,0.0,0.0,0.0001031477877404,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.0004892853321507,283.10626220703125,294.1499938964844,255.0865631103516,254.19532775878903,257.4873962402344,255.0440673828125,281.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436803568154,1.097192203758368e-08,0.0010436694137752,-0.0277911238372325,0.0,0.0,0.0,-0.0102520603686571,60.0,-19.13570213317871,-0.0,-7.426695702861252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.824951171875,0.0,0.0,9.83458521659486e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0001035628665704,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6510009765625,0.0,0.0,7.649126200703904e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5940246582031,0.0,0.0,0.0001035629975376,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0004912549629807,283.0987243652344,294.1499938964844,255.1042633056641,254.20806884765625,257.4432067871094,255.0642242431641,281.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463165527914045e-08,0.0010478699114173,-0.029076874256134,0.0,0.0,0.0,-0.0104955900460481,60.0,-19.18939018249512,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.824951171875,0.0,0.0,9.83458521659486e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0001035628665704,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6510009765625,0.0,0.0,7.649126200703904e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5940246582031,0.0,0.0,0.0001035629975376,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0004912549629807,283.0987243652344,294.1499938964844,255.1042633056641,254.20806884765625,257.4432067871094,255.0642242431641,281.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463165527914045e-08,0.0010478699114173,-0.029076874256134,0.0,0.0,0.0,-0.0104955900460481,60.0,-19.18939018249512,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8100891113281,0.0,0.0,9.874637908069416e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0296630859375,0.0,0.0,0.0001039846392814,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6383972167969,0.0,0.0,7.68027821322903e-05,290.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5821838378906,0.0,0.0,0.0001039847702486,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0004932556767016,283.0910339355469,294.1499938964844,255.12179565429688,254.2206420898437,257.39996337890625,255.0841064453125,281.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-19.244543075561523,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8100891113281,0.0,0.0,9.874637908069416e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0296630859375,0.0,0.0,0.0001039846392814,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6383972167969,0.0,0.0,7.68027821322903e-05,290.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5821838378906,0.0,0.0,0.0001039847702486,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0004932556767016,283.0910339355469,294.1499938964844,255.12179565429688,254.2206420898437,257.39996337890625,255.0841064453125,281.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-19.244543075561523,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79522705078125,0.0,0.0,9.915015107253566e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.01190185546875,0.0,0.0,0.0001044098316924,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62579345703125,0.0,0.0,7.711682701483369e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702819824219,0.0,0.0,0.0001044099626597,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,0.0004952726303599,283.0832824707031,294.1499938964844,255.13912963867188,254.23306274414065,257.3576354980469,255.1036834716797,281.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-19.30061912536621,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79522705078125,0.0,0.0,9.915015107253566e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.01190185546875,0.0,0.0,0.0001044098316924,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62579345703125,0.0,0.0,7.711682701483369e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702819824219,0.0,0.0,0.0001044099626597,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,0.0004952726303599,283.0832824707031,294.1499938964844,255.13912963867188,254.23306274414065,257.3576354980469,255.1036834716797,281.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-19.30061912536621,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7833251953125,0.0,0.0,9.947352373274045e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,0.0001047503610607,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6156616210937,0.0,0.0,7.736834231764078e-05,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5607604980469,0.0,0.0,0.0001047504920279,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0004968880093656,283.0769958496094,294.1499938964844,255.15284729003903,254.2428741455078,257.324462890625,255.1190795898437,281.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-19.34576797485352,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78033447265625,0.0,0.0,9.95542504824698e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9941711425781,0.0,0.0,0.0001048353660735,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131286621094,0.0,0.0,7.743112655589357e-05,290.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.558349609375,0.0,0.0,0.0001048354970407,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,0.0004972912138327,283.0754089355469,294.1499938964844,255.15625,254.2453155517578,257.3162536621094,255.1228942871093,281.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-19.3570556640625,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7728881835937,0.0,0.0,9.975553257390855e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9853210449219,0.0,0.0,0.0001050473292707,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6067810058594,0.0,0.0,7.758768333587795e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523681640625,0.0,0.0,0.0001050474602379,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0004982966929674,283.0714416503906,294.1499938964844,255.1647186279297,254.2513732910156,257.29595947265625,255.13235473632807,281.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-19.385223388671875,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76544189453125,0.0,0.0,9.995598520617932e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9764404296875,0.0,0.0,0.000105258419353,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6004333496094,0.0,0.0,7.774358527967706e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54638671875,0.0,0.0,0.0001052585430443,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,0.0004992980393581,283.06744384765625,294.1499938964844,255.1731414794922,254.25738525390625,257.27587890625,255.14170837402344,281.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-19.413280487060547,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7505187988281,0.0,0.0,0.0001003530705929,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9587097167969,0.0,0.0,0.0001056765613611,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5876770019531,0.0,0.0,7.805242785252631e-05,290.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53436279296875,0.0,0.0,0.0001056766923284,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0005012815236113,283.0593566894531,294.1499938964844,255.1897735595703,254.269287109375,257.2364196777344,255.16015625,281.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-19.46885871887207,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7505187988281,0.0,0.0,0.0001003530705929,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9587097167969,0.0,0.0,0.0001056765613611,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5876770019531,0.0,0.0,7.805242785252631e-05,290.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53436279296875,0.0,0.0,0.0001056766923284,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0005012815236113,283.0593566894531,294.1499938964844,255.1897735595703,254.269287109375,257.2364196777344,255.16015625,281.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-19.46885871887207,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7355651855469,0.0,0.0,0.0001007432292681,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410095214844,0.0,0.0,0.0001060874201357,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5749206542969,0.0,0.0,7.835588621674106e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.52227783203125,0.0,0.0,0.000106087543827,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0005032304907217,283.0511474609375,294.1499938964844,255.2061309814453,254.281005859375,257.1978454589844,255.17819213867188,281.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-19.523317337036133,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7355651855469,0.0,0.0,0.0001007432292681,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410095214844,0.0,0.0,0.0001060874201357,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5749206542969,0.0,0.0,7.835588621674106e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.52227783203125,0.0,0.0,0.000106087543827,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0005032304907217,283.0511474609375,294.1499938964844,255.2061309814453,254.281005859375,257.1978454589844,255.17819213867188,281.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-19.523317337036133,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7206115722656,0.0,0.0,0.0001011245112749,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233093261719,0.0,0.0,0.0001064889293047,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621032714844,0.0,0.0,7.865243969717994e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101623535156,0.0,0.0,0.0001064890602719,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5103454589844,0.0,0.0,0.0005051351035945,283.0428771972656,294.1499938964844,255.22218322753903,254.29254150390625,257.16021728515625,255.19580078125,281.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925124247611166e-08,0.0010774714173749,-0.0381336063146591,0.0,0.0,0.0,-0.0122118247672915,60.0,-19.5762882232666,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7206115722656,0.0,0.0,0.0001011245112749,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233093261719,0.0,0.0,0.0001064889293047,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621032714844,0.0,0.0,7.865243969717994e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101623535156,0.0,0.0,0.0001064890602719,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5103454589844,0.0,0.0,0.0005051351035945,283.0428771972656,294.1499938964844,255.22218322753903,254.29254150390625,257.16021728515625,255.19580078125,281.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925124247611166e-08,0.0010774714173749,-0.0381336063146591,0.0,0.0,0.0,-0.0122118247672915,60.0,-19.5762882232666,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70562744140625,0.0,0.0,0.0001014957160805,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056091308594,0.0,0.0,0.0001068798228516,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.894114969531074e-05,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4980163574219,0.0,0.0,0.0001068799465429,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848022460937,0.0,0.0,0.0005069893668405,283.03448486328125,294.1499938964844,255.2379302978516,254.3038787841797,257.1234130859375,255.2130126953125,281.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-19.627561569213867,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70562744140625,0.0,0.0,0.0001014957160805,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056091308594,0.0,0.0,0.0001068798228516,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.894114969531074e-05,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4980163574219,0.0,0.0,0.0001068799465429,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848022460937,0.0,0.0,0.0005069893668405,283.03448486328125,294.1499938964844,255.2379302978516,254.3038787841797,257.1234130859375,255.2130126953125,281.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-19.627561569213867,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6981201171875,0.0,0.0,0.0001016766327666,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8967590332031,0.0,0.0,0.0001070703438017,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.54278564453125,0.0,0.0,7.908186671556905e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4919128417969,0.0,0.0,0.000107070460217,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720458984375,0.0,0.0,0.0005078930989839,283.0302429199219,294.1499938964844,255.24566650390625,254.3094787597656,257.1053771972656,255.221435546875,281.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302376273943e-08,0.0010833533015102,-0.0399321690201759,0.0,0.0,0.0,-0.0125528443604707,60.0,-19.65234565734864,-0.0,-8.00226942487825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69061279296875,0.0,0.0,0.0001018552356981,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.887939453125,0.0,0.0,0.0001072584200301,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5363464355469,0.0,0.0,7.922077929833904e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4858093261719,0.0,0.0,0.0001072585364454,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593200683594,0.0,0.0,0.0005087853060103,283.0259704589844,294.1499938964844,255.2533264160156,254.3150329589844,257.0875244140625,255.22976684570312,281.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.58355479840111e-08,0.0010852559935301,-0.0405138991773128,0.0,0.0,0.0,-0.0126631595194339,60.0,-19.676727294921875,-0.0,-8.030405496128878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756286621094,0.0,0.0,0.0001022025608108,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8702697753906,0.0,0.0,0.0001076241678674,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5234069824219,0.0,0.0,7.949092105263844e-05,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4735717773437,0.0,0.0,0.0001076242915587,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,0.0005105203017592,283.0173645019531,294.1499938964844,255.2683868408203,254.32598876953125,257.052490234375,255.24609375,281.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-19.72374725341797,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756286621094,0.0,0.0,0.0001022025608108,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8702697753906,0.0,0.0,0.0001076241678674,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5234069824219,0.0,0.0,7.949092105263844e-05,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4735717773437,0.0,0.0,0.0001076242915587,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,0.0005105203017592,283.0173645019531,294.1499938964844,255.2683868408203,254.32598876953125,257.052490234375,255.24609375,281.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-19.72374725341797,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605834960937,0.0,0.0,0.0001025364472297,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,0.0001079757712432,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,7.975060725584626e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4612731933594,0.0,0.0,0.0001079758876585,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0005121881258673,283.0086669921875,294.1499938964844,255.2830505371093,254.3367614746093,257.0183410644531,255.261947631836,281.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684296610947058e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-19.76830101013184,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605834960937,0.0,0.0,0.0001025364472297,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,0.0001079757712432,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,7.975060725584626e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4612731933594,0.0,0.0,0.0001079758876585,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0005121881258673,283.0086669921875,294.1499938964844,255.2830505371093,254.3367614746093,257.0183410644531,255.261947631836,281.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684296610947058e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-19.76830101013184,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64556884765625,0.0,0.0,0.0001028580300044,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349609375,0.0,0.0,0.0001083144088624,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4974670410156,0.0,0.0,8.000072557479143e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4489440917969,0.0,0.0,0.0001083145252778,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,0.0005137945408932,282.9998779296875,294.1499938964844,255.2973175048828,254.34732055664065,256.98492431640625,255.27737426757807,281.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.7084961001501142e-08,0.0010959388455376,-0.0437793619930744,0.0,0.0,0.0,-0.0132825430482625,60.0,-19.81077003479004,-0.0,-8.189294931071346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64556884765625,0.0,0.0,0.0001028580300044,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349609375,0.0,0.0,0.0001083144088624,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4974670410156,0.0,0.0,8.000072557479143e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4489440917969,0.0,0.0,0.0001083145252778,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,0.0005137945408932,282.9998779296875,294.1499938964844,255.2973175048828,254.34732055664065,256.98492431640625,255.27737426757807,281.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.7084961001501142e-08,0.0010959388455376,-0.0437793619930744,0.0,0.0,0.0,-0.0132825430482625,60.0,-19.81077003479004,-0.0,-8.189294931071346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6305236816406,0.0,0.0,0.0001031658975989,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173522949219,0.0,0.0,0.0001086386109818,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.48443603515625,0.0,0.0,8.024017733987421e-05,289.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43658447265625,0.0,0.0,0.0001086387273971,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583679199219,0.0,0.0,0.0005153324455022,282.9909973144531,294.1499938964844,255.3111724853516,254.357666015625,256.952392578125,255.29226684570312,281.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992360766977,1.746855105011491e-08,0.0010992186143994,-0.0447816401720047,0.0,0.0,0.0,-0.0134727032855153,60.0,-19.850570678710938,-0.0,-8.238388460313217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6305236816406,0.0,0.0,0.0001031658975989,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173522949219,0.0,0.0,0.0001086386109818,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.48443603515625,0.0,0.0,8.024017733987421e-05,289.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43658447265625,0.0,0.0,0.0001086387273971,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583679199219,0.0,0.0,0.0005153324455022,282.9909973144531,294.1499938964844,255.3111724853516,254.357666015625,256.952392578125,255.29226684570312,281.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992360766977,1.746855105011491e-08,0.0010992186143994,-0.0447816401720047,0.0,0.0,0.0,-0.0134727032855153,60.0,-19.850570678710938,-0.0,-8.238388460313217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6230163574219,0.0,0.0,0.0001033153821481,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085327148437,0.0,0.0,0.0001087960263248,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779052734375,0.0,0.0,8.035644714254886e-05,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4303894042969,0.0,0.0,0.0001087961427401,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,0.0005160791333764,282.98651123046875,294.1499938964844,255.31793212890625,254.36276245117188,256.9364318847656,255.299545288086,281.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008287547156,1.7654794959298673e-08,0.0011008110595867,-0.0452682301402092,0.0,0.0,0.0,-0.0135650327429175,60.0,-19.869688034057617,-0.0,-8.26227761763221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.615478515625,0.0,0.0,0.0001034614542732,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,0.0001089498473447,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47137451171875,0.0,0.0,8.047006122069433e-05,289.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241943359375,0.0,0.0,0.00010894996376,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,0.0005168088246136,282.98199462890625,294.1499938964844,255.3245849609375,254.3678131103516,256.9206848144531,255.30670166015625,281.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023851111531,1.783679870470678e-08,0.0011023672996088,-0.0457437075674533,0.0,0.0,0.0,-0.0136552583426237,60.0,-19.88820457458496,-0.0,-8.285656605266922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6004333496094,0.0,0.0,0.0001037450419971,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821655273437,0.0,0.0,0.0001092484744731,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.45831298828125,0.0,0.0,8.069062459981069e-05,289.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0001092485908884,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,0.0005182254244573,282.9729309082031,294.1499938964844,255.3375244140625,254.37774658203125,256.88970947265625,255.3206481933593,281.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.0138304168358445,60.0,-19.92374038696289,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
