time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514680,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6004333496094,0.0,0.0,0.0001037450419971,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821655273437,0.0,0.0,0.0001092484744731,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.45831298828125,0.0,0.0,8.069062459981069e-05,289.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0001092485908884,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,0.0005182254244573,282.9729309082031,294.1499938964844,255.3375244140625,254.37774658203125,256.88970947265625,255.3206481933593,281.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.0138304168358445,60.0,-19.92374038696289,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5853576660156,0.0,0.0,0.0001040169590851,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.000109534819785,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4451904296875,0.0,0.0,8.090211485978216e-05,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3992919921875,0.0,0.0,0.0001095349362003,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2837219238281,0.0,0.0,0.0005195837584324,282.9637451171875,294.1499938964844,255.3500061035156,254.3874664306641,256.8595886230469,255.3339691162109,281.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.85289206200423e-08,0.0011082850396633,-0.0475515723228454,0.0,0.0,0.0,-0.013998370617628,60.0,-19.95716667175293,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5853576660156,0.0,0.0,0.0001040169590851,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.000109534819785,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4451904296875,0.0,0.0,8.090211485978216e-05,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3992919921875,0.0,0.0,0.0001095349362003,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2837219238281,0.0,0.0,0.0005195837584324,282.9637451171875,294.1499938964844,255.3500061035156,254.3874664306641,256.8595886230469,255.3339691162109,281.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.85289206200423e-08,0.0011082850396633,-0.0475515723228454,0.0,0.0,0.0,-0.013998370617628,60.0,-19.95716667175293,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702819824219,0.0,0.0,0.000104279097286,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470703125,0.0,0.0,0.0001098108696169,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4320678710937,0.0,0.0,8.110600174404681e-05,289.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.0,0.0,0.0001098109787562,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.259033203125,0.0,0.0,0.0005208931979723,282.9544677734375,294.1499938964844,255.35812377929688,254.3935089111328,256.830078125,255.3458404541016,281.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855530470318637e-08,0.0011110776104032,-0.0484045408666133,0.0,0.0,0.0,-0.0141602838411927,60.0,-19.990095138549805,-0.0,-8.417123353865463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702819824219,0.0,0.0,0.000104279097286,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470703125,0.0,0.0,0.0001098108696169,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4320678710937,0.0,0.0,8.110600174404681e-05,289.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.38677978515625,0.0,0.0,0.0001098109787562,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.259033203125,0.0,0.0,0.0005208931979723,282.9544677734375,294.1499938964844,255.35812377929688,254.3935089111328,256.830078125,255.3458404541016,281.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855530470318637e-08,0.0011110776104032,-0.0484045408666133,0.0,0.0,0.0,-0.0141602838411927,60.0,-19.990095138549805,-0.0,-8.417123353865463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552062988281,0.0,0.0,0.0001045307144522,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.72955322265625,0.0,0.0,0.0001100758308894,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4188842773437,0.0,0.0,8.13017031759955e-05,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3742370605469,0.0,0.0,0.0001100759473047,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344665527344,0.0,0.0,0.000522150134202,282.94512939453125,294.1499938964844,255.35836791992188,254.39273071289065,256.8012084960937,255.3524627685547,281.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.916902903076334e-08,0.001113757956773,-0.04922316968441,0.0,0.0,0.0,-0.0143156973645091,60.0,-20.02591323852539,-0.0,-8.457787714633015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552062988281,0.0,0.0,0.0001045307144522,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.72955322265625,0.0,0.0,0.0001100758308894,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4188842773437,0.0,0.0,8.13017031759955e-05,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3742370605469,0.0,0.0,0.0001100759473047,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344665527344,0.0,0.0,0.000522150134202,282.94512939453125,294.1499938964844,255.35836791992188,254.39273071289065,256.8012084960937,255.3524627685547,281.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.916902903076334e-08,0.001113757956773,-0.04922316968441,0.0,0.0,0.0,-0.0143156973645091,60.0,-20.02591323852539,-0.0,-8.457787714633015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5476989746094,0.0,0.0,0.0001046533361659,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7208251953125,0.0,0.0,0.0001102049573091,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.41229248046875,0.0,0.0,8.13970691524446e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3679504394531,0.0,0.0,0.0001102050664485,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22222900390625,0.0,0.0,0.0005227626534178,282.9403991699219,294.1499938964844,255.355697631836,254.38992309570312,256.78692626953125,255.35366821289065,281.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150835780426,1.932180104802228e-08,0.0011150642530992,-0.0496220625936985,0.0,0.0,0.0,-0.0143914325162768,60.0,-20.04501724243164,-0.0,-8.477639568127415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5401611328125,0.0,0.0,0.0001047734476742,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7120666503906,0.0,0.0,0.0001103314425563,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057006835937,0.0,0.0,8.149049244821072e-05,289.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3616638183594,0.0,0.0,0.0001103315516957,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2099914550781,0.0,0.0,0.0005233626579865,282.9356689453125,294.1499938964844,255.35125732421875,254.3855743408203,256.7727355957031,255.35305786132807,281.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163632152602,1.9471457335384912e-08,0.0011163437739014,-0.0500127971172332,0.0,0.0,0.0,-0.0144656226038932,60.0,-20.06512451171875,-0.0,-8.497109149629979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,0.0001050075952662,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6946105957031,0.0,0.0,0.0001105780102079,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3924865722656,0.0,0.0,8.167260966729373e-05,289.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3490600585937,0.0,0.0,0.0001105781193473,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856384277344,0.0,0.0,0.0005245322827249,282.9261474609375,294.1499938964844,255.3373107910156,254.3724670410156,256.7445068359375,255.3470764160156,281.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-20.10784149169922,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,0.0001050075952662,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6946105957031,0.0,0.0,0.0001105780102079,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3924865722656,0.0,0.0,8.167260966729373e-05,289.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3490600585937,0.0,0.0,0.0001105781193473,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856384277344,0.0,0.0,0.0005245322827249,282.9261474609375,294.1499938964844,255.3373107910156,254.3724670410156,256.7445068359375,255.3470764160156,281.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-20.10784149169922,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.510009765625,0.0,0.0,0.0001052334628184,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6771850585937,0.0,0.0,0.0001108158612623,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3792419433594,0.0,0.0,8.184828766388819e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.0,0.0001108159704017,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.161376953125,0.0,0.0,0.0005256605800241,282.9165344238281,294.1499938964844,255.3170166015625,254.35386657714844,256.7164306640625,255.333984375,281.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090264379978,0.0,0.0,0.0,-0.0147497570142149,60.0,-20.154184341430664,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.510009765625,0.0,0.0,0.0001052334628184,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6771850585937,0.0,0.0,0.0001108158612623,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3792419433594,0.0,0.0,8.184828766388819e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.0,0.0001108159704017,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.161376953125,0.0,0.0,0.0005256605800241,282.9165344238281,294.1499938964844,255.3170166015625,254.35386657714844,256.7164306640625,255.333984375,281.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090264379978,0.0,0.0,0.0,-0.0147497570142149,60.0,-20.154184341430664,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4949035644531,0.0,0.0,0.0001054519816534,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6597900390625,0.0,0.0,0.0001110459706978,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659973144531,0.0,0.0,8.201823948184028e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3237609863281,0.0,0.0,0.0001110460725612,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372375488281,0.0,0.0,0.0005267521482892,282.9068298339844,294.1499938964844,255.29090881347656,254.3302154541016,256.6883850097656,255.314697265625,281.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-20.203548431396484,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4949035644531,0.0,0.0,0.0001054519816534,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6597900390625,0.0,0.0,0.0001110459706978,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659973144531,0.0,0.0,8.201823948184028e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3237609863281,0.0,0.0,0.0001110460725612,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372375488281,0.0,0.0,0.0005267521482892,282.9068298339844,294.1499938964844,255.29090881347656,254.3302154541016,256.6883850097656,255.314697265625,281.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-20.203548431396484,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4798278808594,0.0,0.0,0.0001056629116646,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64239501953125,0.0,0.0,0.0001112680911319,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35272216796875,0.0,0.0,8.218229777412489e-05,289.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.31109619140625,0.0,0.0,0.0001112682002712,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0,0.000527805823367,282.8970642089844,294.1499938964844,255.259506225586,254.3019561767578,256.6602478027344,255.28907775878903,281.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579678405852064e-08,0.0011258190497756,-0.0529055222868919,0.0,0.0,0.0,-0.0150150097906589,60.0,-20.255943298339844,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4798278808594,0.0,0.0,0.0001056629116646,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64239501953125,0.0,0.0,0.0001112680911319,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35272216796875,0.0,0.0,8.218229777412489e-05,289.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.31109619140625,0.0,0.0,0.0001112682002712,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0,0.000527805823367,282.8970642089844,294.1499938964844,255.259506225586,254.3019561767578,256.6602478027344,255.28907775878903,281.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579678405852064e-08,0.0011258190497756,-0.0529055222868919,0.0,0.0,0.0,-0.0150150097906589,60.0,-20.255943298339844,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4722900390625,0.0,0.0,0.0001057659028447,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6337280273437,0.0,0.0,0.0001113765465561,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3460693359375,0.0,0.0,8.226240606745705e-05,289.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047180175781,0.0,0.0,0.0001113766556954,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1012268066406,0.0,0.0,0.0005283203208819,282.8921203613281,294.1499938964844,255.2419586181641,254.2862243652344,256.6461181640625,255.2742614746093,281.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269368696957,2.070799709485982e-08,0.0011269161477684,-0.0532403849065303,0.0,0.0,0.0,-0.0150786228477954,60.0,-20.28306579589844,-0.0,-8.658830807917185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,0.0001058668858604,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.62506103515625,0.0,0.0,0.0001114828919526,290.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33941650390625,0.0,0.0,8.234095002990216e-05,289.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2983703613281,0.0,0.0,0.000111482993816,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0892944335937,0.0,0.0,0.0005288247484713,282.8871765136719,294.1499938964844,255.22329711914065,254.2695159912109,256.6319274902344,255.2580718994141,281.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280127801001,2.0833818226151386e-08,0.0011279919417575,-0.053568709641695,0.0,0.0,0.0,-0.0151409972459077,60.0,-20.31080436706543,-0.0,-8.675371532262943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4496765136719,0.0,0.0,0.0001060637223417,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.60772705078125,0.0,0.0,0.0001116901694331,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3261108398437,0.0,0.0,8.249403617810458e-05,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2856140136719,0.0,0.0,0.0001116902712965,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.0,0.0,0.0005298079922795,282.8772277832031,294.1499938964844,255.18280029296875,254.2333374023437,256.60333251953125,255.2223663330078,281.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079060275042145e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.0152625730261206,60.0,-20.36774444580078,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4496765136719,0.0,0.0,0.0001060637223417,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.60772705078125,0.0,0.0,0.0001116901694331,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3261108398437,0.0,0.0,8.249403617810458e-05,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2856140136719,0.0,0.0,0.0001116902712965,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.0,0.0,0.0005298079922795,282.8772277832031,294.1499938964844,255.18280029296875,254.2333374023437,256.60333251953125,255.2223663330078,281.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079060275042145e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.0152625730261206,60.0,-20.36774444580078,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4346008300781,0.0,0.0,0.0001062526134774,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5904541015625,0.0,0.0,0.0001118890795623,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.312744140625,0.0,0.0,8.264095959020779e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2728271484375,0.0,0.0,0.0001118891814257,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.041748046875,0.0,0.0,0.0005307515966705,282.8672180175781,294.1499938964844,255.13853454589844,254.19387817382807,256.57440185546875,255.18191528320312,281.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321222409605,2.131440979269428e-08,0.0011321009369567,-0.054822638630867,0.0,0.0,0.0,-0.0153792444616556,60.0,-20.42658042907715,-0.0,-8.738696521959356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4346008300781,0.0,0.0,0.0001062526134774,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5904541015625,0.0,0.0,0.0001118890795623,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.312744140625,0.0,0.0,8.264095959020779e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2728271484375,0.0,0.0,0.0001118891814257,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.041748046875,0.0,0.0,0.0005307515966705,282.8672180175781,294.1499938964844,255.13853454589844,254.19387817382807,256.57440185546875,255.18191528320312,281.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321222409605,2.131440979269428e-08,0.0011321009369567,-0.054822638630867,0.0,0.0,0.0,-0.0153792444616556,60.0,-20.42658042907715,-0.0,-8.738696521959356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4195251464844,0.0,0.0,0.0001064339012373,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731811523437,0.0,0.0,0.0001120799861382,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,8.278195309685543e-05,289.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2600402832031,0.0,0.0,0.0001120800807257,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01812744140625,0.0,0.0,0.000531657191459,282.85711669921875,294.1499938964844,255.0910186767578,254.15155029296875,256.54510498046875,255.137939453125,281.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540278893894538e-08,0.0011340320343151,-0.0554118752479553,0.0,0.0,0.0,-0.015491216443479,60.0,-20.48659896850586,-0.0,-8.76853789577581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4195251464844,0.0,0.0,0.0001064339012373,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731811523437,0.0,0.0,0.0001120799861382,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,8.278195309685543e-05,289.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2600402832031,0.0,0.0,0.0001120800807257,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01812744140625,0.0,0.0,0.000531657191459,282.85711669921875,294.1499938964844,255.0910186767578,254.15155029296875,256.54510498046875,255.137939453125,281.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540278893894538e-08,0.0011340320343151,-0.0554118752479553,0.0,0.0,0.0,-0.015491216443479,60.0,-20.48659896850586,-0.0,-8.76853789577581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40447998046875,0.0,0.0,0.0001066063123289,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,0.0001122615358326,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860107421875,0.0,0.0,8.291604899568483e-05,289.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2472229003906,0.0,0.0,0.000112261637696,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99462890625,0.0,0.0,0.0005325184320099,282.846923828125,294.1499938964844,255.04074096679688,254.10682678222656,256.51531982421875,255.09039306640625,281.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.175508662105585e-08,0.0011358687188476,-0.0559721998870372,0.0,0.0,0.0,-0.0155977047979831,60.0,-20.54748916625977,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40447998046875,0.0,0.0,0.0001066063123289,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,0.0001122615358326,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860107421875,0.0,0.0,8.291604899568483e-05,289.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2472229003906,0.0,0.0,0.000112261637696,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99462890625,0.0,0.0,0.0005325184320099,282.846923828125,294.1499938964844,255.04074096679688,254.10682678222656,256.51531982421875,255.09039306640625,281.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.175508662105585e-08,0.0011358687188476,-0.0559721998870372,0.0,0.0,0.0,-0.0155977047979831,60.0,-20.54748916625977,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3969421386719,0.0,0.0,0.000106688683445,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5473327636719,0.0,0.0,0.0001123482797993,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2793273925781,0.0,0.0,8.298011380247772e-05,289.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.24078369140625,0.0,0.0,0.0001123483743867,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9829406738281,0.0,0.0,0.0005329299019649,282.841796875,294.1499938964844,255.0147399902344,254.0836944580078,256.500244140625,255.06546020507807,281.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367680272087,2.1857715637452202e-08,0.0011367461411282,-0.0562398917973041,0.0,0.0,0.0,-0.0156485829502344,60.0,-20.578048706054688,-0.0,-8.81056294588234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.389404296875,0.0,0.0,0.0001067686971509,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53875732421875,0.0,0.0,0.0001124325426644,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2726135253906,0.0,0.0,8.304235234390944e-05,289.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.234375,0.0,0.0,0.0001124326372519,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.97125244140625,0.0,0.0,0.0005333296139724,282.836669921875,294.1499938964844,254.9882354736328,254.06011962890625,256.48504638671875,255.0399627685547,281.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.1957410112349865e-08,0.0011375985341146,-0.0564999170601367,0.0,0.0,0.0,-0.0156980045139789,60.0,-20.60858917236328,-0.0,-8.82378188293842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37432861328125,0.0,0.0,0.0001069201025529,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215759277344,0.0,0.0,0.0001125919807236,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2591857910156,0.0,0.0,8.3160113717895e-05,289.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,0.0001125920753111,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.947998046875,0.0,0.0,0.0005340859643183,282.8263244628906,294.1499938964844,254.9340057373047,254.0118865966797,256.45428466796875,254.9873809814453,281.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.214604855055313e-08,0.0011392113519832,-0.0569918937981128,0.0,0.0,0.0,-0.0157915204763412,60.0,-20.66929626464844,-0.0,-8.848821408946608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37432861328125,0.0,0.0,0.0001069201025529,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215759277344,0.0,0.0,0.0001125919807236,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2591857910156,0.0,0.0,8.3160113717895e-05,289.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,0.0001125920753111,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.947998046875,0.0,0.0,0.0005340859643183,282.8263244628906,294.1499938964844,254.9340057373047,254.0118865966797,256.45428466796875,254.9873809814453,281.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.214604855055313e-08,0.0011392113519832,-0.0569918937981128,0.0,0.0,0.0,-0.0157915204763412,60.0,-20.66929626464844,-0.0,-8.848821408946608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3592834472656,0.0,0.0,0.0001070593643817,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5044250488281,0.0,0.0,0.0001127386349253,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2457580566406,0.0,0.0,8.326843089889735e-05,289.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2085876464844,0.0,0.0,0.0001127387295127,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9248352050781,0.0,0.0,0.0005347816040739,282.81591796875,294.1499938964844,254.87857055664065,253.96258544921875,256.4229736328125,254.9330596923828,281.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231955775755523e-08,0.0011406948324292,-0.0574443787336349,0.0,0.0,0.0,-0.0158775355666875,60.0,-20.72900009155273,-0.0,-8.871884205063908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3592834472656,0.0,0.0,0.0001070593643817,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5044250488281,0.0,0.0,0.0001127386349253,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2457580566406,0.0,0.0,8.326843089889735e-05,289.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2085876464844,0.0,0.0,0.0001127387295127,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9248352050781,0.0,0.0,0.0005347816040739,282.81591796875,294.1499938964844,254.87857055664065,253.96258544921875,256.4229736328125,254.9330596923828,281.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231955775755523e-08,0.0011406948324292,-0.0574443787336349,0.0,0.0,0.0,-0.0158775355666875,60.0,-20.72900009155273,-0.0,-8.871884205063908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0001071853621397,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,0.0001128713047364,290.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2323303222656,0.0,0.0,8.336642349604517e-05,289.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956787109375,0.0,0.0,0.0001128713993239,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017639160156,0.0,0.0,0.0005354110035113,282.8054504394531,294.1499938964844,254.8224334716797,253.91262817382807,256.39111328125,254.8775329589844,281.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.2476529082382522e-08,0.0011420369846746,-0.0578537061810493,0.0,0.0,0.0,-0.015955351293087,60.0,-20.78706932067871,-0.0,-8.892774161495255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0001071853621397,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,0.0001128713047364,290.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2323303222656,0.0,0.0,8.336642349604517e-05,289.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956787109375,0.0,0.0,0.0001128713993239,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017639160156,0.0,0.0,0.0005354110035113,282.8054504394531,294.1499938964844,254.8224334716797,253.91262817382807,256.39111328125,254.8775329589844,281.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.2476529082382522e-08,0.0011420369846746,-0.0578537061810493,0.0,0.0,0.0,-0.015955351293087,60.0,-20.78706932067871,-0.0,-8.892774161495255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3291931152344,0.0,0.0,0.0001072967643267,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47027587890625,0.0,0.0,0.000112988622277,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2188720703125,0.0,0.0,8.345306559931487e-05,289.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1827392578125,0.0,0.0,0.0001129887168644,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8788146972656,0.0,0.0,0.0005359675269573,282.794921875,294.1499938964844,254.76611328125,253.86248779296875,256.3587646484375,254.82135009765625,281.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432463070377,2.261532294767221e-08,0.00114322360605,-0.0582156106829643,0.0,0.0,0.0,-0.0160241574048995,60.0,-20.842947006225582,-0.0,-8.91126603619341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3291931152344,0.0,0.0,0.0001072967643267,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47027587890625,0.0,0.0,0.000112988622277,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2188720703125,0.0,0.0,8.345306559931487e-05,289.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1827392578125,0.0,0.0,0.0001129887168644,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8788146972656,0.0,0.0,0.0005359675269573,282.794921875,294.1499938964844,254.76611328125,253.86248779296875,256.3587646484375,254.82135009765625,281.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432463070377,2.261532294767221e-08,0.00114322360605,-0.0582156106829643,0.0,0.0,0.0,-0.0160241574048995,60.0,-20.842947006225582,-0.0,-8.91126603619341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3216552734375,0.0,0.0,0.000107347172161,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46173095703125,0.0,0.0,0.0001130417003878,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2121276855469,0.0,0.0,8.349226845894009e-05,289.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.17626953125,0.0,0.0,0.0001130417949752,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8674011230469,0.0,0.0,0.0005362193332985,282.78961181640625,294.1499938964844,254.738037109375,253.8374786376953,256.3423767089844,254.79315185546875,281.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143783214502,2.2678120714658693e-08,0.0011437605135142,-0.0583793446421623,0.0,0.0,0.0,-0.0160552877932786,60.0,-20.86975479125977,-0.0,-8.919638361248874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.31414794921875,0.0,0.0,0.0001073935054591,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4532470703125,0.0,0.0,0.0001130905002355,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2054138183594,0.0,0.0,8.352831355296075e-05,289.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1697692871094,0.0,0.0,0.000113090587547,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85601806640625,0.0,0.0,0.0005364508251659,282.7843017578125,294.1499938964844,254.71011352539065,253.8125915527344,256.32586669921875,254.7650146484375,281.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298687219619,0.0,0.0,0.0,-0.0160839073359966,60.0,-20.89580535888672,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
