time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517020,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29913330078125,0.0,0.0,0.0001074740139301,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4362487792969,0.0,0.0,0.0001131752724177,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1919250488281,0.0,0.0,8.35909231682308e-05,289.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.15679931640625,0.0,0.0,0.0001131753597292,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83331298828125,0.0,0.0,0.0005368529818952,282.77362060546875,294.1499938964844,254.6549530029297,253.763412475586,256.2925109863281,254.70904541015625,281.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913393974304,0.0,0.0,0.0,-0.0161336250603199,60.0,-20.94550323486328,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29913330078125,0.0,0.0,0.0001074740139301,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4362487792969,0.0,0.0,0.0001131752724177,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1919250488281,0.0,0.0,8.35909231682308e-05,289.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.15679931640625,0.0,0.0,0.0001131753597292,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83331298828125,0.0,0.0,0.0005368529818952,282.77362060546875,294.1499938964844,254.6549530029297,253.763412475586,256.2925109863281,254.70904541015625,281.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913393974304,0.0,0.0,0.0,-0.0161336250603199,60.0,-20.94550323486328,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2841186523437,0.0,0.0,0.0001075357940862,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4192810058594,0.0,0.0,0.0001132403340307,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1784362792969,0.0,0.0,8.363898086827248e-05,289.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,0.0001132404213421,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.81072998046875,0.0,0.0,0.0005371615989133,282.76287841796875,294.1499938964844,254.6011505126953,253.71539306640625,256.2586669921875,254.65415954589844,281.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145792659372,2.2913104302801912e-08,0.0011457697255536,-0.0589919909834861,0.0,0.0,0.0,-0.0161717794835567,60.0,-20.9905014038086,-0.0,-8.95100384923353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2841186523437,0.0,0.0,0.0001075357940862,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4192810058594,0.0,0.0,0.0001132403340307,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1784362792969,0.0,0.0,8.363898086827248e-05,289.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,0.0001132404213421,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.81072998046875,0.0,0.0,0.0005371615989133,282.76287841796875,294.1499938964844,254.6011505126953,253.71539306640625,256.2586669921875,254.65415954589844,281.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145792659372,2.2913104302801912e-08,0.0011457697255536,-0.0589919909834861,0.0,0.0,0.0,-0.0161717794835567,60.0,-20.9905014038086,-0.0,-8.95100384923353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2691345214844,0.0,0.0,0.0001075816981028,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4023742675781,0.0,0.0,0.000113288675493,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1649475097656,0.0,0.0,8.367468399228528e-05,289.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1308288574219,0.0,0.0,0.0001132887628045,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.78826904296875,0.0,0.0,0.0005373909370973,282.7520751953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2244567871094,254.6004943847656,281.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970281676748527e-08,0.00114625855349,-0.0591410584747791,0.0,0.0,0.0,-0.0162001233547925,60.0,-21.03149032592773,-0.0,-8.958644315271158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2691345214844,0.0,0.0,0.0001075816981028,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4023742675781,0.0,0.0,0.000113288675493,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1649475097656,0.0,0.0,8.367468399228528e-05,289.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1308288574219,0.0,0.0,0.0001132887628045,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.78826904296875,0.0,0.0,0.0005373909370973,282.7520751953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2244567871094,254.6004943847656,281.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970281676748527e-08,0.00114625855349,-0.0591410584747791,0.0,0.0,0.0,-0.0162001233547925,60.0,-21.03149032592773,-0.0,-8.958644315271158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.254150390625,0.0,0.0,0.000107607411337,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3855285644531,0.0,0.0,0.0001133157493313,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1514587402344,0.0,0.0,8.369467832380906e-05,289.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177978515625,0.0,0.0,0.0001133158366428,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7658996582031,0.0,0.0,0.000537519401405,282.7412109375,294.1499938964844,254.4996337890625,253.62461853027344,256.1899108886719,254.54884338378903,281.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002291626994523e-08,0.0011465323623269,-0.0592245049774646,0.0,0.0,0.0,-0.016215993091464,60.0,-21.06702423095703,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.254150390625,0.0,0.0,0.000107607411337,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3855285644531,0.0,0.0,0.0001133157493313,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1514587402344,0.0,0.0,8.369467832380906e-05,289.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177978515625,0.0,0.0,0.0001133158366428,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7658996582031,0.0,0.0,0.000537519401405,282.7412109375,294.1499938964844,254.4996337890625,253.62461853027344,256.1899108886719,254.54884338378903,281.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002291626994523e-08,0.0011465323623269,-0.0592245049774646,0.0,0.0,0.0,-0.016215993091464,60.0,-21.06702423095703,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2466735839844,0.0,0.0,0.0001076129628927,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3771057128906,0.0,0.0,0.0001133215992012,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14471435546875,0.0,0.0,8.369900024263188e-05,289.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1112976074219,0.0,0.0,0.0001133216792368,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547912597656,0.0,0.0,0.0005375471664592,282.7357788085937,294.1499938964844,254.47589111328125,253.6033630371093,256.1725158691406,254.52389526367188,281.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425130307674,0.0,0.0,0.0,-0.0162194166332483,60.0,-21.08263397216797,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391967773437,0.0,0.0,0.0001076133048627,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3686828613281,0.0,0.0,0.0001133219629991,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1379699707031,0.0,0.0,8.369926217710599e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.10479736328125,0.0,0.0,0.0001133220430347,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436828613281,0.0,0.0,0.0005375488544814,282.7303161621094,294.1499938964844,254.45294189453125,253.5827789306641,256.15509033203125,254.4996337890625,281.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009615546243367e-08,0.0011465949937701,-0.0592435970902442,0.0,0.0,0.0,-0.0162196233868598,60.0,-21.09669303894043,-0.0,-8.963902331515784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2242736816406,0.0,0.0,0.0001075982218026,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519287109375,0.0,0.0,0.0001133060795837,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244506835937,0.0,0.0,8.368753333343193e-05,289.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917663574219,0.0,0.0,0.0001133061596192,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7215881347656,0.0,0.0,0.0005374735337682,282.7193603515625,294.1499938964844,254.4096527099609,253.5438995361328,256.1200866699219,254.453353881836,281.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.299079504552992e-08,0.0011464342242106,-0.0591945350170135,0.0,0.0,0.0,-0.0162102952599525,60.0,-21.11997413635254,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2242736816406,0.0,0.0,0.0001075982218026,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519287109375,0.0,0.0,0.0001133060795837,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244506835937,0.0,0.0,8.368753333343193e-05,289.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917663574219,0.0,0.0,0.0001133061596192,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7215881347656,0.0,0.0,0.0005374735337682,282.7193603515625,294.1499938964844,254.4096527099609,253.5438995361328,256.1200866699219,254.453353881836,281.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.299079504552992e-08,0.0011464342242106,-0.0591945350170135,0.0,0.0,0.0,-0.0162102952599525,60.0,-21.11997413635254,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093811035156,0.0,0.0,0.0001075611580745,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.335205078125,0.0,0.0,0.0001132670440711,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109619140625,0.0,0.0,8.365870598936453e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787353515625,0.0,0.0,0.0001132671313825,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6996154785156,0.0,0.0,0.0005372884334065,282.7083435058594,294.1499938964844,254.3702850341797,253.50845336914065,256.0849914550781,254.4103240966797,281.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944584898709763e-08,0.0011460392270237,-0.0590740665793418,0.0,0.0,0.0,-0.0161873865872621,60.0,-21.13651466369629,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093811035156,0.0,0.0,0.0001075611580745,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.335205078125,0.0,0.0,0.0001132670440711,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109619140625,0.0,0.0,8.365870598936453e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787353515625,0.0,0.0,0.0001132671313825,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6996154785156,0.0,0.0,0.0005372884334065,282.7083435058594,294.1499938964844,254.3702850341797,253.50845336914065,256.0849914550781,254.4103240966797,281.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944584898709763e-08,0.0011460392270237,-0.0590740665793418,0.0,0.0,0.0,-0.0161873865872621,60.0,-21.13651466369629,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944885253906,0.0,0.0,0.0001075000182026,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31854248046875,0.0,0.0,0.0001132026591221,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975036621094,0.0,0.0,8.361115033039823e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0657043457031,0.0,0.0,0.0001132027464336,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6777648925781,0.0,0.0,0.0005369830760173,282.6972961425781,294.1499938964844,254.3353271484375,253.4768829345703,256.04986572265625,254.37136840820312,281.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454104678705,2.2868372084872132e-08,0.0011453876504674,-0.0588753707706928,0.0,0.0,0.0,-0.0161496046930551,60.0,-21.145034790039062,-0.0,-8.945028895368524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944885253906,0.0,0.0,0.0001075000182026,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31854248046875,0.0,0.0,0.0001132026591221,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975036621094,0.0,0.0,8.361115033039823e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0657043457031,0.0,0.0,0.0001132027464336,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6777648925781,0.0,0.0,0.0005369830760173,282.6972961425781,294.1499938964844,254.3353271484375,253.4768829345703,256.04986572265625,254.37136840820312,281.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454104678705,2.2868372084872132e-08,0.0011453876504674,-0.0588753707706928,0.0,0.0,0.0,-0.0161496046930551,60.0,-21.145034790039062,-0.0,-8.945028895368524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1796264648437,0.0,0.0,0.0001074140818673,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3019104003906,0.0,0.0,0.0001131121680373,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0840148925781,0.0,0.0,8.354431338375434e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0527038574219,0.0,0.0,0.0001131122480728,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65606689453125,0.0,0.0,0.0005365537945181,282.68621826171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0148620605469,254.33718872070312,281.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144494744949,2.2761266649240497e-08,0.0011444720439612,-0.0585961304605007,0.0,0.0,0.0,-0.0160965099930763,60.0,-21.14459228515625,-0.0,-8.930730643896825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1796264648437,0.0,0.0,0.0001074140818673,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3019104003906,0.0,0.0,0.0001131121680373,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0840148925781,0.0,0.0,8.354431338375434e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0527038574219,0.0,0.0,0.0001131122480728,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65606689453125,0.0,0.0,0.0005365537945181,282.68621826171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0148620605469,254.33718872070312,281.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144494744949,2.2761266649240497e-08,0.0011444720439612,-0.0585961304605007,0.0,0.0,0.0,-0.0160965099930763,60.0,-21.14459228515625,-0.0,-8.930730643896825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1722106933594,0.0,0.0,0.0001073613530024,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29364013671875,0.0,0.0,0.0001130566452047,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0772705078125,0.0,0.0,8.350329881068319e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0461730957031,0.0,0.0,0.0001130567252403,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.645263671875,0.0,0.0,0.0005362904630601,282.6806335449219,294.1499938964844,254.2923126220703,253.4377899169922,255.9974060058593,254.32183837890625,281.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439329246059,2.2695550327966885e-08,0.0011439102236181,-0.0584247894585132,0.0,0.0,0.0,-0.0160639323294162,60.0,-21.141151428222656,-0.0,-8.92196325708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1648254394531,0.0,0.0,0.0001073000166798,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.000112992056529,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.070556640625,0.0,0.0,8.34555976325646e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0396728515625,0.0,0.0,0.0001129921365645,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6344909667969,0.0,0.0,0.000535984057933,282.6750793457031,294.1499938964844,254.2807464599609,253.4272003173828,255.98004150390625,254.30792236328125,281.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432793689891,2.2619108364096974e-08,0.0011432566680014,-0.0582254789769649,0.0,0.0,0.0,-0.0160260368138551,60.0,-21.135053634643555,-0.0,-8.9117705215358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1500244140625,0.0,0.0,0.0001071556471288,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2688903808594,0.0,0.0,0.0001128400253946,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570983886719,0.0,0.0,8.33433005027473e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.02667236328125,0.0,0.0,0.0001128400981542,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6130676269531,0.0,0.0,0.000535262923222,282.6639099121094,294.1499938964844,254.2621307373047,253.4099884033203,255.945556640625,254.28399658203125,281.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417409405112,2.2439179403477283e-08,0.0011417184723541,-0.0577563121914863,0.0,0.0,0.0,-0.0159368403255939,60.0,-21.115503311157227,-0.0,-8.88780107288767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1500244140625,0.0,0.0,0.0001071556471288,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2688903808594,0.0,0.0,0.0001128400253946,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570983886719,0.0,0.0,8.33433005027473e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.02667236328125,0.0,0.0,0.0001128400981542,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6130676269531,0.0,0.0,0.000535262923222,282.6639099121094,294.1499938964844,254.2621307373047,253.4099884033203,255.945556640625,254.28399658203125,281.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417409405112,2.2439179403477283e-08,0.0011417184723541,-0.0577563121914863,0.0,0.0,0.0,-0.0159368403255939,60.0,-21.115503311157227,-0.0,-8.88780107288767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1352844238281,0.0,0.0,0.0001069789213943,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.25244140625,0.0,0.0,0.0001126539282267,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0436706542969,0.0,0.0,8.320585038745776e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.013671875,0.0,0.0,0.0001126540009863,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917663574219,0.0,0.0,0.0005343802040442,282.6527099609375,294.1499938964844,254.25,253.3984832763672,255.91151428222656,254.265853881836,281.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398579226806,2.22189449061716e-08,0.0011398356873542,-0.0571820028126239,0.0,0.0,0.0,-0.0158276632428169,60.0,-21.08512687683105,-0.0,-8.858506816977751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1352844238281,0.0,0.0,0.0001069789213943,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.25244140625,0.0,0.0,0.0001126539282267,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0436706542969,0.0,0.0,8.320585038745776e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.013671875,0.0,0.0,0.0001126540009863,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917663574219,0.0,0.0,0.0005343802040442,282.6527099609375,294.1499938964844,254.25,253.3984832763672,255.91151428222656,254.265853881836,281.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398579226806,2.22189449061716e-08,0.0011398356873542,-0.0571820028126239,0.0,0.0,0.0,-0.0158276632428169,60.0,-21.08512687683105,-0.0,-8.858506816977751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12060546875,0.0,0.0,0.0001067725388566,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2361145019531,0.0,0.0,0.0001124365880968,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0302734375,0.0,0.0,8.304532821057364e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.00067138671875,0.0,0.0,0.0001124366681324,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57061767578125,0.0,0.0,0.0005333492881618,282.6414794921875,294.1499938964844,254.24234008789065,253.39083862304688,255.8780212402344,254.2531890869141,281.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112270414829,0.0,0.0,0.0,-0.0157001595944166,60.0,-21.044334411621094,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12060546875,0.0,0.0,0.0001067725388566,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2361145019531,0.0,0.0,0.0001124365880968,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0302734375,0.0,0.0,8.304532821057364e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.00067138671875,0.0,0.0,0.0001124366681324,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57061767578125,0.0,0.0,0.0005333492881618,282.6414794921875,294.1499938964844,254.24234008789065,253.39083862304688,255.8780212402344,254.2531890869141,281.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112270414829,0.0,0.0,0.0,-0.0157001595944166,60.0,-21.044334411621094,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059265136719,0.0,0.0,0.0001065412725438,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2198181152344,0.0,0.0,0.0001121930617955,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0168762207031,0.0,0.0,8.286545926239341e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9877319335937,0.0,0.0,0.0001121931345551,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54962158203125,0.0,0.0,0.0005321940989233,282.6302490234375,294.1499938964844,254.2366943359375,253.38487243652344,255.8451690673828,254.2445373535156,281.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351945577189,2.1673555394841063e-08,0.001135172904469,-0.0557595305144786,0.0,0.0,0.0,-0.0155572928488254,60.0,-20.995304107666016,-0.0,-8.786170013763694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059265136719,0.0,0.0,0.0001065412725438,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2198181152344,0.0,0.0,0.0001121930617955,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0168762207031,0.0,0.0,8.286545926239341e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9877319335937,0.0,0.0,0.0001121931345551,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54962158203125,0.0,0.0,0.0005321940989233,282.6302490234375,294.1499938964844,254.2366943359375,253.38487243652344,255.8451690673828,254.2445373535156,281.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351945577189,2.1673555394841063e-08,0.001135172904469,-0.0557595305144786,0.0,0.0,0.0,-0.0155572928488254,60.0,-20.995304107666016,-0.0,-8.786170013763694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0986328125,0.0,0.0,0.000106416780909,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2117004394531,0.0,0.0,0.0001120619708672,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0101928710937,0.0,0.0,8.276863081846386e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812316894531,0.0,0.0,0.0001120620436267,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391845703125,0.0,0.0,0.0005315722664818,282.6246032714844,294.1499938964844,254.2345733642578,253.38247680664065,255.82896423339844,254.2411193847656,281.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518417270272042e-08,0.0011338465847074,-0.0553548447787761,0.0,0.0,0.0,-0.0154803860932588,60.0,-20.96868896484375,-0.0,-8.765647407926735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0913391113281,0.0,0.0,0.0001062848969013,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.20361328125,0.0,0.0,0.0001119230873882,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0035400390625,0.0,0.0,8.26660543680191e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9747619628906,0.0,0.0,0.0001119231601478,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287780761719,0.0,0.0,0.0005309134721755,282.61895751953125,294.1499938964844,254.23291015625,253.3804473876953,255.81288146972656,254.2382659912109,281.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324627557769,2.1354068735490728e-08,0.001132441451773,-0.0549261011183261,0.0,0.0,0.0,-0.0153989121317863,60.0,-20.94036674499512,-0.0,-8.743932511379172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0767822265625,0.0,0.0,0.0001059999267454,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1874694824219,0.0,0.0,0.0001116229977924,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9902038574219,0.0,0.0,8.244441414717585e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618530273437,0.0,0.0,0.000111623070552,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5080871582031,0.0,0.0,0.0005294900038279,282.6076965332031,294.1499938964844,254.2308349609375,253.3774261474609,255.78125,254.23416137695312,281.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-20.87833976745605,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0767822265625,0.0,0.0,0.0001059999267454,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1874694824219,0.0,0.0,0.0001116229977924,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9902038574219,0.0,0.0,8.244441414717585e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618530273437,0.0,0.0,0.000111623070552,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5080871582031,0.0,0.0,0.0005294900038279,282.6076965332031,294.1499938964844,254.2308349609375,253.3774261474609,255.78125,254.23416137695312,281.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-20.87833976745605,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622863769531,0.0,0.0,0.0001056858309311,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1714172363281,0.0,0.0,0.0001112922473112,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769287109375,0.0,0.0,8.220011659432203e-05,289.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.948974609375,0.0,0.0,0.0001112923127948,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4875183105469,0.0,0.0,0.0005279210745356,282.5964050292969,294.1499938964844,254.2303009033203,253.37567138671875,255.75030517578125,254.2318725585937,281.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.060754766830541e-08,0.0011260589817538,-0.0529782511293888,0.0,0.0,0.0,-0.0150288343429565,60.0,-20.80936622619629,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622863769531,0.0,0.0,0.0001056858309311,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1714172363281,0.0,0.0,0.0001112922473112,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769287109375,0.0,0.0,8.220011659432203e-05,289.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.948974609375,0.0,0.0,0.0001112923127948,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4875183105469,0.0,0.0,0.0005279210745356,282.5964050292969,294.1499938964844,254.2303009033203,253.37567138671875,255.75030517578125,254.2318725585937,281.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.060754766830541e-08,0.0011260589817538,-0.0529782511293888,0.0,0.0,0.0,-0.0150288343429565,60.0,-20.80936622619629,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478210449219,0.0,0.0,0.0001053423329722,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.15545654296875,0.0,0.0,0.0001109305230784,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.96368408203125,0.0,0.0,8.193294343072921e-05,289.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.93609619140625,0.0,0.0,0.000110930588562,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671325683594,0.0,0.0,0.0005262052291072,282.5850830078125,294.1499938964844,254.23114013671875,253.37506103515625,255.72007751464844,254.2311553955078,281.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179500737071976e-08,0.0011223993496969,-0.0518611073493957,0.0,0.0,0.0,-0.0148166362196207,60.0,-20.73355293273925,-0.0,-8.589524469471146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478210449219,0.0,0.0,0.0001053423329722,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.15545654296875,0.0,0.0,0.0001109305230784,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.96368408203125,0.0,0.0,8.193294343072921e-05,289.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.93609619140625,0.0,0.0,0.000110930588562,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671325683594,0.0,0.0,0.0005262052291072,282.5850830078125,294.1499938964844,254.23114013671875,253.37506103515625,255.72007751464844,254.2311553955078,281.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179500737071976e-08,0.0011223993496969,-0.0518611073493957,0.0,0.0,0.0,-0.0148166362196207,60.0,-20.73355293273925,-0.0,-8.589524469471146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.033447265625,0.0,0.0,0.0001049701313604,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1395874023437,0.0,0.0,0.0001105385745177,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9504699707031,0.0,0.0,8.164346218109131e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9232788085937,0.0,0.0,0.0001105386472772,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4469299316406,0.0,0.0,0.0005243460764177,282.57379150390625,294.1499938964844,254.23321533203125,253.37545776367188,255.69058227539065,254.23179626464844,281.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184536851942,1.9715701071731928e-08,0.0011184340110048,-0.0506504364311695,0.0,0.0,0.0,-0.0145867131650447,60.0,-20.651100158691406,-0.0,-8.528932227136465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.033447265625,0.0,0.0,0.0001049701313604,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1395874023437,0.0,0.0,0.0001105385745177,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9504699707031,0.0,0.0,8.164346218109131e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9232788085937,0.0,0.0,0.0001105386472772,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4469299316406,0.0,0.0,0.0005243460764177,282.57379150390625,294.1499938964844,254.23321533203125,253.37545776367188,255.69058227539065,254.23179626464844,281.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184536851942,1.9715701071731928e-08,0.0011184340110048,-0.0506504364311695,0.0,0.0,0.0,-0.0145867131650447,60.0,-20.651100158691406,-0.0,-8.528932227136465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0262756347656,0.0,0.0,0.0001047737678163,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316833496094,0.0,0.0,0.0001103317918023,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9438781738281,0.0,0.0,8.149073255481198e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9168701171875,0.0,0.0,0.0001103318645618,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4368896484375,0.0,0.0,0.000523365160916,282.568115234375,294.1499938964844,254.23464965820312,253.37599182128903,255.6761016845703,254.23257446289065,281.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116361352615,1.9471007917104544e-08,0.0011163419112563,-0.0500116236507892,0.0,0.0,0.0,-0.0144654102623462,60.0,-20.60747528076172,-0.0,-8.497050885125645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
