time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519360,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0191345214844,0.0,0.0,0.0001045709504978,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.123779296875,0.0,0.0,0.0001101182206184,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9372863769531,0.0,0.0,8.133298251777887e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9104919433594,0.0,0.0,0.000110118286102,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4268798828125,0.0,0.0,0.0005223520565778,282.5624694824219,294.1499938964844,254.23634338378903,253.37673950195312,255.6618194580078,254.23361206054688,281.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142003349959,1.9218278524135712e-08,0.0011141811264678,-0.0493517592549324,0.0,0.0,0.0,-0.0143401222303509,60.0,-20.562345504760746,-0.0,-8.464184730883063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0048828125,0.0,0.0,0.0001041474897647,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,0.0001096722917282,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9241943359375,0.0,0.0,8.100362174445763e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8977355957031,0.0,0.0,0.0001096723572118,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4070129394531,0.0,0.0,0.0005202367901802,282.5511779785156,294.1499938964844,254.2403717041016,253.3787536621093,255.63381958007807,254.2364501953125,281.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096883099526,1.869060639592136e-08,0.0011096695670858,-0.0479738377034664,0.0,0.0,0.0,-0.0140785351395607,60.0,-20.467897415161133,-0.0,-8.395769413027666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0048828125,0.0,0.0,0.0001041474897647,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,0.0001096722917282,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9241943359375,0.0,0.0,8.100362174445763e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8977355957031,0.0,0.0,0.0001096723572118,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4070129394531,0.0,0.0,0.0005202367901802,282.5511779785156,294.1499938964844,254.2403717041016,253.3787536621093,255.63381958007807,254.2364501953125,281.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096883099526,1.869060639592136e-08,0.0011096695670858,-0.0479738377034664,0.0,0.0,0.0,-0.0140785351395607,60.0,-20.467897415161133,-0.0,-8.395769413027666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.99072265625,0.0,0.0,0.0001037032634485,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0924987792969,0.0,0.0,0.0001092045058612,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9111022949219,0.0,0.0,8.065811562119052e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8850402832031,0.0,0.0,0.0001092045713448,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3872985839844,0.0,0.0,0.0005180178559385,282.53985595703125,294.1499938964844,254.24514770507807,253.3813934326172,255.60655212402344,254.2401428222656,281.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137074064839e-08,0.0011049369350075,-0.0465280972421169,0.0,0.0,0.0,-0.0138041283935308,60.0,-20.368471145629883,-0.0,-8.3242987614085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.99072265625,0.0,0.0,0.0001037032634485,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0924987792969,0.0,0.0,0.0001092045058612,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9111022949219,0.0,0.0,8.065811562119052e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8850402832031,0.0,0.0,0.0001092045713448,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3872985839844,0.0,0.0,0.0005180178559385,282.53985595703125,294.1499938964844,254.24514770507807,253.3813934326172,255.60655212402344,254.2401428222656,281.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137074064839e-08,0.0011049369350075,-0.0465280972421169,0.0,0.0,0.0,-0.0138041283935308,60.0,-20.368471145629883,-0.0,-8.3242987614085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765930175781,0.0,0.0,0.0001032424843288,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769958496094,0.0,0.0,0.0001087192867998,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8981018066406,0.0,0.0,8.02997310529463e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87237548828125,0.0,0.0,0.0001087193450075,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677673339844,0.0,0.0,0.0005157162086106,282.528564453125,294.1499938964844,254.25050354003903,253.384521484375,255.58004760742188,254.2445373535156,281.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045396015,1.7562911125423852e-08,0.0011000278173014,-0.045028168708086,0.0,0.0,0.0,-0.0135194938629865,60.0,-20.26495361328125,-0.0,-8.25048758201774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765930175781,0.0,0.0,0.0001032424843288,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769958496094,0.0,0.0,0.0001087192867998,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8981018066406,0.0,0.0,8.02997310529463e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87237548828125,0.0,0.0,0.0001087193450075,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677673339844,0.0,0.0,0.0005157162086106,282.528564453125,294.1499938964844,254.25050354003903,253.384521484375,255.58004760742188,254.2445373535156,281.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045396015,1.7562911125423852e-08,0.0011000278173014,-0.045028168708086,0.0,0.0,0.0,-0.0135194938629865,60.0,-20.26495361328125,-0.0,-8.25048758201774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96258544921875,0.0,0.0,0.0001027699036058,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616149902344,0.0,0.0,0.0001082216331269,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8851318359375,0.0,0.0,7.993216422619298e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8597717285156,0.0,0.0,0.0001082216913346,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.348388671875,0.0,0.0,0.0005133555969223,282.5173034667969,294.1499938964844,254.2562866210937,253.38800048828125,255.5542755126953,254.2494659423828,281.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.6974041727735312e-08,0.0010949929710477,-0.0434895157814025,0.0,0.0,0.0,-0.0132275680080056,60.0,-20.158388137817383,-0.0,-8.175125998377555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96258544921875,0.0,0.0,0.0001027699036058,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616149902344,0.0,0.0,0.0001082216331269,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8851318359375,0.0,0.0,7.993216422619298e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8597717285156,0.0,0.0,0.0001082216913346,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.348388671875,0.0,0.0,0.0005133555969223,282.5173034667969,294.1499938964844,254.2562866210937,253.38800048828125,255.5542755126953,254.2494659423828,281.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.6974041727735312e-08,0.0010949929710477,-0.0434895157814025,0.0,0.0,0.0,-0.0132275680080056,60.0,-20.158388137817383,-0.0,-8.175125998377555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9555969238281,0.0,0.0,0.0001025306846713,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.053955078125,0.0,0.0,0.0001079697249224,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8786926269531,0.0,0.0,7.97461107140407e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8534851074219,0.0,0.0,0.000107969790406,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3387756347656,0.0,0.0,0.0005121606518514,282.5116577148437,294.1499938964844,254.25927734375,253.38983154296875,255.5416717529297,254.25210571289065,281.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.6675969050083953e-08,0.0010924444068223,-0.0427105650305748,0.0,0.0,0.0,-0.0130798015743494,60.0,-20.104272842407227,-0.0,-8.137111251471651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9486083984375,0.0,0.0,0.0001022903888951,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0462951660156,0.0,0.0,0.0001077166816685,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8722229003906,0.0,0.0,7.955921319080517e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84722900390625,0.0,0.0,0.0001077167471521,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3291931152344,0.0,0.0,0.0005109603516757,282.5060119628906,294.1499938964844,254.2623291015625,253.39170837402344,255.5292510986328,254.2548065185547,281.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900615625,1.6376548117591483e-08,0.0010898842010647,-0.0419280156493186,0.0,0.0,0.0,-0.0129313673824071,60.0,-20.0497989654541,-0.0,-8.099014081608402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93475341796875,0.0,0.0,0.0001018090188154,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,0.0001072097802534,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,7.918481423985213e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.834716796875,0.0,0.0,0.0001072098384611,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3101806640625,0.0,0.0,0.000508555851411,282.4947814941406,294.1499938964844,254.2684631347656,253.3954925537109,255.5049285888672,254.2603912353516,281.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084771589376,1.5776743467199594e-08,0.0010847557568922,-0.0403601713478565,0.0,0.0,0.0,-0.0126340202987194,60.0,-19.940336227416992,-0.0,-8.022965403142734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93475341796875,0.0,0.0,0.0001018090188154,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,0.0001072097802534,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,7.918481423985213e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.834716796875,0.0,0.0,0.0001072098384611,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3101806640625,0.0,0.0,0.000508555851411,282.4947814941406,294.1499938964844,254.2684631347656,253.3954925537109,255.5049285888672,254.2603912353516,281.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084771589376,1.5776743467199594e-08,0.0010847557568922,-0.0403601713478565,0.0,0.0,0.0,-0.0126340202987194,60.0,-19.940336227416992,-0.0,-8.022965403142734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9209289550781,0.0,0.0,0.0001013306464301,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0159912109375,0.0,0.0,0.000106706029328,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8465881347656,0.0,0.0,7.881274359533563e-05,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8222351074219,0.0,0.0,0.0001067060875357,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29132080078125,0.0,0.0,0.0005061662523075,282.4835205078125,294.1499938964844,254.2745513916016,253.3992462158203,255.4812927246093,254.2660980224609,281.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180678047954643e-08,0.001079659210518,-0.0388018116354942,0.0,0.0,0.0,-0.0123385265469551,60.0,-19.8310604095459,-0.0,-7.947745217506964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9209289550781,0.0,0.0,0.0001013306464301,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0159912109375,0.0,0.0,0.000106706029328,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8465881347656,0.0,0.0,7.881274359533563e-05,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8222351074219,0.0,0.0,0.0001067060875357,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29132080078125,0.0,0.0,0.0005061662523075,282.4835205078125,294.1499938964844,254.2745513916016,253.3992462158203,255.4812927246093,254.2660980224609,281.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180678047954643e-08,0.001079659210518,-0.0388018116354942,0.0,0.0,0.0,-0.0123385265469551,60.0,-19.8310604095459,-0.0,-7.947745217506964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9071960449219,0.0,0.0,0.0001008598701446,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0010070800781,0.0,0.0,0.00010621027468,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8338623046875,0.0,0.0,7.844658102840185e-05,289.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8098449707031,0.0,0.0,0.0001062103328877,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.27264404296875,0.0,0.0,0.0005038146628066,282.4723205566406,294.1499938964844,254.28042602539065,253.40283203125,255.4583435058593,254.27175903320312,281.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746581247076,1.4594076169771597e-08,0.001074643456377,-0.0372679233551025,0.0,0.0,0.0,-0.0120477247983217,60.0,-19.723024368286133,-0.0,-7.874064777979586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9071960449219,0.0,0.0,0.0001008598701446,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0010070800781,0.0,0.0,0.00010621027468,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8338623046875,0.0,0.0,7.844658102840185e-05,289.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8098449707031,0.0,0.0,0.0001062103328877,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.27264404296875,0.0,0.0,0.0005038146628066,282.4723205566406,294.1499938964844,254.28042602539065,253.40283203125,255.4583435058593,254.27175903320312,281.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746581247076,1.4594076169771597e-08,0.001074643456377,-0.0372679233551025,0.0,0.0,0.0,-0.0120477247983217,60.0,-19.723024368286133,-0.0,-7.874064777979586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8935241699219,0.0,0.0,0.0001004008736344,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.986083984375,0.0,0.0,0.0001057269328157,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211669921875,0.0,0.0,7.808958616806194e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,0.0001057269910234,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25408935546875,0.0,0.0,0.0005015219212509,282.4610900878906,294.1499938964844,254.2859039306641,253.40611267089844,255.43605041503903,254.2772521972656,281.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697674006223,1.4022160321758292e-08,0.0010697533143684,-0.0357721857726573,0.0,0.0,0.0,-0.0117642022669315,60.0,-19.61720848083496,-0.0,-7.802559309766367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8935241699219,0.0,0.0,0.0001004008736344,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.986083984375,0.0,0.0,0.0001057269328157,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211669921875,0.0,0.0,7.808958616806194e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,0.0001057269910234,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25408935546875,0.0,0.0,0.0005015219212509,282.4610900878906,294.1499938964844,254.2859039306641,253.40611267089844,255.43605041503903,254.2772521972656,281.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697674006223,1.4022160321758292e-08,0.0010697533143684,-0.0357721857726573,0.0,0.0,0.0,-0.0117642022669315,60.0,-19.61720848083496,-0.0,-7.802559309766367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88671875,0.0,0.0,0.0001001769560389,290.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9786682128906,0.0,0.0,0.0001054911335813,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8148498535156,0.0,0.0,7.791542884660885e-05,289.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7912902832031,0.0,0.0,0.000105491191789,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449035644531,0.0,0.0,0.0005004034028388,282.4555053710937,294.1499938964844,254.2884521484375,253.4075927734375,255.4251251220703,254.27989196777344,281.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673814686015,1.3743155946599472e-08,0.0010673677315935,-0.0350424163043499,0.0,0.0,0.0,-0.011625887826085,60.0,-19.56540870666504,-0.0,-7.767793874791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87994384765625,0.0,0.0,9.995734581025316e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.97125244140625,0.0,0.0,0.0001052598745445,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8085327148437,0.0,0.0,7.774461846565828e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78515625,0.0,0.0,0.0001052599254762,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2357177734375,0.0,0.0,0.0004993064212612,282.44989013671875,294.1499938964844,254.2908630371093,253.4089508056641,255.41436767578125,254.28244018554688,281.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650414042174,1.346951705727406e-08,0.0010650279000401,-0.0343266315758228,0.0,0.0,0.0,-0.0114902341738343,60.0,-19.51448631286621,-0.0,-7.733773088602902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8664245605469,0.0,0.0,9.953245898941532e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565124511719,0.0,0.0,0.000104812446807,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,7.741415174677968e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7728576660156,0.0,0.0,0.0001048125050147,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2174987792969,0.0,0.0,0.0004971839953213,282.438720703125,294.1499938964844,254.29510498046875,253.41123962402344,255.3932647705078,254.2872009277344,281.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605141287669,1.2940108540249184e-08,0.0010605012066662,-0.0329416468739509,0.0,0.0,0.0,-0.0112277846783399,60.0,-19.415651321411133,-0.0,-7.668163704011023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8664245605469,0.0,0.0,9.953245898941532e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565124511719,0.0,0.0,0.000104812446807,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,7.741415174677968e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7728576660156,0.0,0.0,0.0001048125050147,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2174987792969,0.0,0.0,0.0004971839953213,282.438720703125,294.1499938964844,254.29510498046875,253.41123962402344,255.3932647705078,254.2872009277344,281.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605141287669,1.2940108540249184e-08,0.0010605012066662,-0.0329416468739509,0.0,0.0,0.0,-0.0112277846783399,60.0,-19.415651321411133,-0.0,-7.668163704011023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529357910156,0.0,0.0,9.91287743090652e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9418640136719,0.0,0.0,0.0001043873489834,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834167480469,0.0,0.0,7.710017234785482e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,0.0001043873999151,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19940185546875,0.0,0.0,0.000495167565532,282.42755126953125,294.1499938964844,254.2985076904297,253.412826538086,255.3727264404297,254.2914123535156,281.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-19.32136917114257,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529357910156,0.0,0.0,9.91287743090652e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9418640136719,0.0,0.0,0.0001043873489834,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834167480469,0.0,0.0,7.710017234785482e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,0.0001043873999151,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19940185546875,0.0,0.0,0.000495167565532,282.42755126953125,294.1499938964844,254.2985076904297,253.412826538086,255.3727264404297,254.2914123535156,281.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-19.32136917114257,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.83953857421875,0.0,0.0,9.87482926575467e-05,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.92730712890625,0.0,0.0,0.0001039866838254,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7709045410156,0.0,0.0,7.680424459977075e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7484436035156,0.0,0.0,0.0001039867347571,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.18145751953125,0.0,0.0,0.0004932670271955,282.4163818359375,294.1499938964844,254.3008728027344,253.41360473632807,255.35269165039065,254.294921875,280.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963045665197572e-08,0.0010521465446799,-0.0303850807249546,0.0,0.0,0.0,-0.0107434140518307,60.0,-19.2321891784668,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.83953857421875,0.0,0.0,9.87482926575467e-05,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.92730712890625,0.0,0.0,0.0001039866838254,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7709045410156,0.0,0.0,7.680424459977075e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7484436035156,0.0,0.0,0.0001039867347571,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.18145751953125,0.0,0.0,0.0004932670271955,282.4163818359375,294.1499938964844,254.3008728027344,253.41360473632807,255.35269165039065,254.294921875,280.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963045665197572e-08,0.0010521465446799,-0.0303850807249546,0.0,0.0,0.0,-0.0107434140518307,60.0,-19.2321891784668,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,9.839247650234027e-05,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.91278076171875,0.0,0.0,0.0001036119938362,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7584533691406,0.0,0.0,7.652749627595767e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,0.0001036120447679,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.16363525390625,0.0,0.0,0.0004914896562695,282.4052429199219,294.1499938964844,254.30206298828125,253.4134216308593,255.3331451416016,254.297607421875,280.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519700748863217e-08,0.00104835559614,-0.0292248353362083,0.0,0.0,0.0,-0.0105236284434795,60.0,-19.148555755615234,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,9.839247650234027e-05,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.91278076171875,0.0,0.0,0.0001036119938362,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7584533691406,0.0,0.0,7.652749627595767e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,0.0001036120447679,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.16363525390625,0.0,0.0,0.0004914896562695,282.4052429199219,294.1499938964844,254.30206298828125,253.4134216308593,255.3331451416016,254.297607421875,280.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519700748863217e-08,0.00104835559614,-0.0292248353362083,0.0,0.0,0.0,-0.0105236284434795,60.0,-19.148555755615234,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81951904296875,0.0,0.0,9.822412539506332e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.90557861328125,0.0,0.0,0.0001034347151289,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7522277832031,0.0,0.0,7.639655814273283e-05,289.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301940917969,0.0,0.0,0.0001034347660606,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.15478515625,0.0,0.0,0.0004906487301923,282.399658203125,294.1499938964844,254.3021697998047,253.4129333496093,255.32354736328125,254.29861450195312,280.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465732775628,1.1309943204196315e-08,0.0010465619852766,-0.02867585234344,0.0,0.0,0.0,-0.0104196425527334,60.0,-19.10892868041992,-0.0,-7.467891549595151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8128662109375,0.0,0.0,9.80622644419782e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8983764648437,0.0,0.0,0.0001032642612699,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7460327148437,0.0,0.0,7.627066224813461e-05,289.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72412109375,0.0,0.0,0.0001032643122016,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1459350585937,0.0,0.0,0.0004898401675745,282.3940734863281,294.1499938964844,254.3019256591797,253.4121551513672,255.3140411376953,254.2993621826172,280.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448485845699,1.1108265418613428e-08,0.0010448375251144,-0.028147991746664,0.0,0.0,0.0,-0.0103196622803807,60.0,-19.0708065032959,-0.0,-7.443298244425024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.79962158203125,0.0,0.0,9.775815851753578e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8840026855469,0.0,0.0,0.0001029440318234,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.733642578125,0.0,0.0,7.603414269397035e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7120361328125,0.0,0.0,0.0001029440827551,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1283569335937,0.0,0.0,0.0004883211222477,282.3829345703125,294.1499938964844,254.30029296875,253.40968322753903,255.2953338623047,254.300048828125,280.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729359622985156e-08,0.0010415974538773,-0.0271562039852142,0.0,0.0,0.0,-0.0101318228989839,60.0,-18.99917221069336,-0.0,-7.397203205528059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.79962158203125,0.0,0.0,9.775815851753578e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8840026855469,0.0,0.0,0.0001029440318234,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.733642578125,0.0,0.0,7.603414269397035e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7120361328125,0.0,0.0,0.0001029440827551,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1283569335937,0.0,0.0,0.0004883211222477,282.3829345703125,294.1499938964844,254.30029296875,253.40968322753903,255.2953338623047,254.300048828125,280.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729359622985156e-08,0.0010415974538773,-0.0271562039852142,0.0,0.0,0.0,-0.0101318228989839,60.0,-18.99917221069336,-0.0,-7.397203205528059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864074707031,0.0,0.0,9.748027514433488e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,0.0001026514000841,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7212829589844,0.0,0.0,7.581800309708342e-05,289.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.699951171875,0.0,0.0,0.0001026514510158,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,0.0004869330441579,282.3717956542969,294.1499938964844,254.29698181152344,253.40586853027344,255.2769775390625,254.29953002929688,280.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383120141455038e-08,0.0010386367794126,-0.0262498520314693,0.0,0.0,0.0,-0.0099601773545145,60.0,-18.933826446533203,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864074707031,0.0,0.0,9.748027514433488e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,0.0001026514000841,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7212829589844,0.0,0.0,7.581800309708342e-05,289.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.699951171875,0.0,0.0,0.0001026514510158,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,0.0004869330441579,282.3717956542969,294.1499938964844,254.29698181152344,253.40586853027344,255.2769775390625,254.29953002929688,280.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383120141455038e-08,0.0010386367794126,-0.0262498520314693,0.0,0.0,0.0,-0.0099601773545145,60.0,-18.933826446533203,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732238769531,0.0,0.0,9.722839604364708e-05,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554382324219,0.0,0.0,0.0001023861696012,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7089538574219,0.0,0.0,7.562210521427915e-05,289.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6878967285156,0.0,0.0,0.0001023862132569,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09356689453125,0.0,0.0,0.0004856749146711,282.3606262207031,294.1499938964844,254.2918701171875,253.40057373046875,255.25894165039065,254.2976989746093,280.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069292066816617e-08,0.0010359532898291,-0.0254282858222723,0.0,0.0,0.0,-0.0098045989871025,60.0,-18.87485313415528,-0.0,-7.31724654201571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732238769531,0.0,0.0,9.722839604364708e-05,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554382324219,0.0,0.0,0.0001023861696012,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7089538574219,0.0,0.0,7.562210521427915e-05,289.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6878967285156,0.0,0.0,0.0001023862132569,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09356689453125,0.0,0.0,0.0004856749146711,282.3606262207031,294.1499938964844,254.2918701171875,253.40057373046875,255.25894165039065,254.2976989746093,280.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069292066816617e-08,0.0010359532898291,-0.0254282858222723,0.0,0.0,0.0,-0.0098045989871025,60.0,-18.87485313415528,-0.0,-7.31724654201571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7601013183594,0.0,0.0,9.700208465801552e-05,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8412475585937,0.0,0.0,0.0001021478528855,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,7.544608524767682e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,0.0001021478965412,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0762939453125,0.0,0.0,0.0004845444636885,282.3494873046875,294.1499938964844,254.28477478027344,253.39366149902344,255.2411499023437,254.29440307617188,280.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787313182130221e-09,0.0010335420956835,-0.024690056219697,0.0,0.0,0.0,-0.0096648093312978,60.0,-18.8222885131836,-0.0,-7.283220782028367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7601013183594,0.0,0.0,9.700208465801552e-05,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8412475585937,0.0,0.0,0.0001021478528855,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,7.544608524767682e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,0.0001021478965412,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0762939453125,0.0,0.0,0.0004845444636885,282.3494873046875,294.1499938964844,254.28477478027344,253.39366149902344,255.2411499023437,254.29440307617188,280.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787313182130221e-09,0.0010335420956835,-0.024690056219697,0.0,0.0,0.0,-0.0096648093312978,60.0,-18.8222885131836,-0.0,-7.283220782028367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
