time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521700,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7535400390625,0.0,0.0,9.689832950243726e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.83416748046875,0.0,0.0,0.00010203858983,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69049072265625,0.0,0.0,7.53653803258203e-05,289.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6698303222656,0.0,0.0,0.0001020386334857,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06768798828125,0.0,0.0,0.0004840261535719,282.3439025878906,294.1499938964844,254.28042602539065,253.3895721435547,255.2323455810547,254.2921600341797,280.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324462782591,9.658032595893928e-09,0.0010324366157874,-0.0243515819311141,0.0,0.0,0.0,-0.0096007194370031,60.0,-18.79841423034668,-0.0,-7.267647816888714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7469787597656,0.0,0.0,9.680071525508538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8271179199219,0.0,0.0,0.0001019358023768,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6843566894531,0.0,0.0,7.528946298407391e-05,289.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.663818359375,0.0,0.0,0.0001019358460325,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.05914306640625,0.0,0.0,0.0004835385771002,282.3383178710937,294.1499938964844,254.2755279541016,253.38504028320312,255.2235870361328,254.2895050048828,280.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314061073586,9.53641254852755e-09,0.0010313965613022,-0.0240331571549177,0.0,0.0,0.0,-0.0095404274761676,60.0,-18.776138305664062,-0.0,-7.253012768160262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339172363281,0.0,0.0,9.662357479101048e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81298828125,0.0,0.0,0.0001017492613755,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,7.515168545069173e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6517944335937,0.0,0.0,0.0001017493050312,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.04205322265625,0.0,0.0,0.0004826537333428,282.3271484375,294.1499938964844,254.2639923095703,253.37452697753903,255.2061767578125,254.2828521728516,280.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.31569843487523e-09,0.0010295092361047,-0.023455262184143,0.0,0.0,0.0,-0.0094310091808438,60.0,-18.73636817932129,-0.0,-7.226490339462543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339172363281,0.0,0.0,9.662357479101048e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81298828125,0.0,0.0,0.0001017492613755,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,7.515168545069173e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6517944335937,0.0,0.0,0.0001017493050312,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.04205322265625,0.0,0.0,0.0004826537333428,282.3271484375,294.1499938964844,254.2639923095703,253.37452697753903,255.2061767578125,254.2828521728516,280.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.31569843487523e-09,0.0010295092361047,-0.023455262184143,0.0,0.0,0.0,-0.0094310091808438,60.0,-18.73636817932129,-0.0,-7.226490339462543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7208557128906,0.0,0.0,9.646992111811414e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989501953125,0.0,0.0,0.0001015874513541,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6597900390625,0.0,0.0,7.503217057092115e-05,289.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6398010253906,0.0,0.0,0.0001015874950098,291.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0250549316406,0.0,0.0,0.000481886207126,282.3159484863281,294.1499938964844,254.25,253.36203002929688,255.1888885498047,254.2743225097656,280.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881167829,9.124243582903093e-09,0.0010278720874339,-0.0229539610445499,0.0,0.0,0.0,-0.0093360971659421,60.0,-18.702926635742188,-0.0,-7.20352346661457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7208557128906,0.0,0.0,9.646992111811414e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989501953125,0.0,0.0,0.0001015874513541,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6597900390625,0.0,0.0,7.503217057092115e-05,289.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6398010253906,0.0,0.0,0.0001015874950098,291.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0250549316406,0.0,0.0,0.000481886207126,282.3159484863281,294.1499938964844,254.25,253.36203002929688,255.1888885498047,254.2743225097656,280.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881167829,9.124243582903093e-09,0.0010278720874339,-0.0229539610445499,0.0,0.0,0.0,-0.0093360971659421,60.0,-18.702926635742188,-0.0,-7.20352346661457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.70782470703125,0.0,0.0,9.633926674723624e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.784912109375,0.0,0.0,0.0001014498702716,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6475524902344,0.0,0.0,7.493055454688147e-05,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6278076171875,0.0,0.0,0.0001014499139273,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0081481933594,0.0,0.0,0.0004812335828319,282.30474853515625,294.1499938964844,254.2347412109375,253.3485107421875,255.1716766357422,254.26388549804688,280.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264889569953,8.961452913069934e-09,0.0010264799930155,-0.0225277002900838,0.0,0.0,0.0,-0.0092553943395614,60.0,-18.67545509338379,-0.0,-7.18402333177437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.70782470703125,0.0,0.0,9.633926674723624e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.784912109375,0.0,0.0,0.0001014498702716,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6475524902344,0.0,0.0,7.493055454688147e-05,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6278076171875,0.0,0.0,0.0001014499139273,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0081481933594,0.0,0.0,0.0004812335828319,282.30474853515625,294.1499938964844,254.2347412109375,253.3485107421875,255.1716766357422,254.26388549804688,280.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264889569953,8.961452913069934e-09,0.0010264799930155,-0.0225277002900838,0.0,0.0,0.0,-0.0092553943395614,60.0,-18.67545509338379,-0.0,-7.18402333177437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69482421875,0.0,0.0,9.622965444577858e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7709045410156,0.0,0.0,0.000101334437204,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63531494140625,0.0,0.0,7.484530215151608e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6158142089844,0.0,0.0,0.0001013344881357,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9913024902344,0.0,0.0,0.0004806860524695,282.29351806640625,294.1499938964844,254.2194976806641,253.3350524902344,255.15451049804688,254.2520904541016,280.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824874164758967e-09,0.0010253121145069,-0.0221700649708509,0.0,0.0,0.0,-0.0091876862570643,60.0,-18.652687072753903,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69482421875,0.0,0.0,9.622965444577858e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7709045410156,0.0,0.0,0.000101334437204,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63531494140625,0.0,0.0,7.484530215151608e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6158142089844,0.0,0.0,0.0001013344881357,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9913024902344,0.0,0.0,0.0004806860524695,282.29351806640625,294.1499938964844,254.2194976806641,253.3350524902344,255.15451049804688,254.2520904541016,280.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824874164758967e-09,0.0010253121145069,-0.0221700649708509,0.0,0.0,0.0,-0.0091876862570643,60.0,-18.652687072753903,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68829345703125,0.0,0.0,9.618186595616862e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.763916015625,0.0,0.0,0.0001012841166811,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6291809082031,0.0,0.0,7.480812928406522e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6098022460937,0.0,0.0,0.0001012841603369,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98291015625,0.0,0.0,0.0004804473428521,282.28790283203125,294.1499938964844,254.21188354492188,253.32833862304688,255.1459503173828,254.245834350586,280.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.76533068350227e-09,0.0010248029138892,-0.0220141448080539,0.0,0.0,0.0,-0.0091581679880619,60.0,-18.64279556274414,-0.0,-7.160566184438721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.68182373046875,0.0,0.0,9.61383484536782e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7569274902344,0.0,0.0,0.0001012382927001,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.623046875,0.0,0.0,7.477428152924404e-05,289.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,0.0001012383363558,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9745178222656,0.0,0.0,0.0004802299663424,282.28228759765625,294.1499938964844,254.2042694091797,253.32164001464844,255.1374053955078,254.2393798828125,280.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243478463962,8.711105614622738e-09,0.0010243392316624,-0.0218721516430377,0.0,0.0,0.0,-0.0091312862932682,60.0,-18.633808135986328,-0.0,-7.154087455774062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6688232421875,0.0,0.0,9.606298408471048e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.74298095703125,0.0,0.0,0.0001011589338304,290.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6108093261719,0.0,0.0,7.471567369066179e-05,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5918273925781,0.0,0.0,0.0001011589774861,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9577941894531,0.0,0.0,0.0004798535665031,282.2710266113281,294.1499938964844,254.1890411376953,253.3082427978516,255.120346069336,254.2260131835937,280.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847369283437,60.0,-18.618303298950195,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6688232421875,0.0,0.0,9.606298408471048e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.74298095703125,0.0,0.0,0.0001011589338304,290.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6108093261719,0.0,0.0,7.471567369066179e-05,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5918273925781,0.0,0.0,0.0001011589774861,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9577941894531,0.0,0.0,0.0004798535665031,282.2710266113281,294.1499938964844,254.1890411376953,253.3082427978516,255.120346069336,254.2260131835937,280.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847369283437,60.0,-18.618303298950195,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6558532714844,0.0,0.0,9.600150951882824e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72906494140625,0.0,0.0,0.0001010941923595,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985717773437,0.0,0.0,7.466785609722137e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.579833984375,0.0,0.0,0.0001010942360153,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.941162109375,0.0,0.0,0.0004795464628841,282.2597351074219,294.1499938964844,254.17379760742188,253.2948608398437,255.10333251953125,254.2122039794922,280.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540602003392905e-09,0.0010228811297565,-0.0214256606996059,0.0,0.0,0.0,-0.0090467594563961,60.0,-18.605743408203125,-0.0,-7.133734669650948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6558532714844,0.0,0.0,9.600150951882824e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72906494140625,0.0,0.0,0.0001010941923595,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985717773437,0.0,0.0,7.466785609722137e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.579833984375,0.0,0.0,0.0001010942360153,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.941162109375,0.0,0.0,0.0004795464628841,282.2597351074219,294.1499938964844,254.17379760742188,253.2948608398437,255.10333251953125,254.2122039794922,280.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540602003392905e-09,0.0010228811297565,-0.0214256606996059,0.0,0.0,0.0,-0.0090467594563961,60.0,-18.605743408203125,-0.0,-7.133734669650948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64288330078125,0.0,0.0,9.59520839387551e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7151794433594,0.0,0.0,0.0001010421474347,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863342285156,0.0,0.0,7.462940993718803e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678100585937,0.0,0.0,0.0001010421910905,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.924560546875,0.0,0.0,0.0004792996041942,282.2484436035156,294.1499938964844,254.1585388183593,253.281494140625,255.0863647460937,254.1980438232422,280.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-18.595760345458984,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64288330078125,0.0,0.0,9.59520839387551e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7151794433594,0.0,0.0,0.0001010421474347,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863342285156,0.0,0.0,7.462940993718803e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678100585937,0.0,0.0,0.0001010421910905,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.924560546875,0.0,0.0,0.0004792996041942,282.2484436035156,294.1499938964844,254.1585388183593,253.281494140625,255.0863647460937,254.1980438232422,280.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-18.595760345458984,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299133300781,0.0,0.0,9.591308480594309e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7012939453125,0.0,0.0,0.000101001074654,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5740966796875,0.0,0.0,7.45990764698945e-05,289.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5558166503906,0.0,0.0,0.0001010011183097,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90802001953125,0.0,0.0,0.0004791047831531,282.23712158203125,294.1499938964844,254.14321899414065,253.26809692382807,255.0694274902344,254.18362426757807,280.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430415476823327e-09,0.0010219388641417,-0.0211371164768934,0.0,0.0,0.0,-0.0089921355247497,60.0,-18.588024139404297,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299133300781,0.0,0.0,9.591308480594309e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7012939453125,0.0,0.0,0.000101001074654,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5740966796875,0.0,0.0,7.45990764698945e-05,289.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5558166503906,0.0,0.0,0.0001010011183097,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90802001953125,0.0,0.0,0.0004791047831531,282.23712158203125,294.1499938964844,254.14321899414065,253.26809692382807,255.0694274902344,254.18362426757807,280.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430415476823327e-09,0.0010219388641417,-0.0211371164768934,0.0,0.0,0.0,-0.0089921355247497,60.0,-18.588024139404297,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6234436035156,0.0,0.0,9.589702676748856e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6943664550781,0.0,0.0,0.0001009841653285,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679626464844,0.0,0.0,7.458658365067095e-05,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498046875,0.0,0.0,0.0001009842089843,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8997497558594,0.0,0.0,0.0004790245729964,282.2314453125,294.1499938964844,254.1355438232422,253.2613983154297,255.0609741210937,254.1763458251953,280.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217761155217,8.410403928849064e-09,0.0010217677336186,-0.0210847109556198,0.0,0.0,0.0,-0.0089822141453623,60.0,-18.58490753173828,-0.0,-7.118212863588269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.616943359375,0.0,0.0,9.588302782503888e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6874389648437,0.0,0.0,0.0001009694242384,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.56182861328125,0.0,0.0,7.457569881808013e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5437927246094,0.0,0.0,0.0001009694678941,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8915100097656,0.0,0.0,0.0004789546655956,282.22576904296875,294.1499938964844,254.1278533935547,253.25469970703125,255.05252075195312,254.16900634765625,280.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216269874945,8.392960992864573e-09,0.0010216186055913,-0.02103903144598,0.0,0.0,0.0,-0.008973566815257,60.0,-18.58224296569824,-0.0,-7.116134526086172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60400390625,0.0,0.0,9.586055239196868e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.673583984375,0.0,0.0,0.0001009457628242,290.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,7.455822196789086e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5317687988281,0.0,0.0,0.000100945799204,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8750915527344,0.0,0.0,0.0004788424121215,282.2143859863281,294.1499938964844,254.1124267578125,253.2412567138672,255.03565979003903,254.15419006347656,280.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364952286399331e-09,0.001021379022859,-0.0209656842052936,0.0,0.0,0.0,-0.0089596817269921,60.0,-18.57813835144043,-0.0,-7.112798527941777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60400390625,0.0,0.0,9.586055239196868e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.673583984375,0.0,0.0,0.0001009457628242,290.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,7.455822196789086e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5317687988281,0.0,0.0,0.000100945799204,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8750915527344,0.0,0.0,0.0004788424121215,282.2143859863281,294.1499938964844,254.1124267578125,253.2412567138672,255.03565979003903,254.15419006347656,280.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364952286399331e-09,0.001021379022859,-0.0209656842052936,0.0,0.0,0.0,-0.0089596817269921,60.0,-18.57813835144043,-0.0,-7.112798527941777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5910339355469,0.0,0.0,9.584437793819234e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.65972900390625,0.0,0.0,0.0001009287298074,290.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5373229980469,0.0,0.0,7.454564183717594e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5197448730469,0.0,0.0,0.0001009287734632,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8586730957031,0.0,0.0,0.0004787616198882,282.2029724121094,294.1499938964844,254.096908569336,253.227783203125,255.0188140869141,254.13922119140625,280.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795965342655e-09,0.0010212067281827,-0.0209128987044096,0.0,0.0,0.0,-0.008949689567089,60.0,-18.575469970703125,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5910339355469,0.0,0.0,9.584437793819234e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.65972900390625,0.0,0.0,0.0001009287298074,290.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5373229980469,0.0,0.0,7.454564183717594e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5197448730469,0.0,0.0,0.0001009287734632,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8586730957031,0.0,0.0,0.0004787616198882,282.2029724121094,294.1499938964844,254.096908569336,253.227783203125,255.0188140869141,254.13922119140625,280.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795965342655e-09,0.0010212067281827,-0.0209128987044096,0.0,0.0,0.0,-0.008949689567089,60.0,-18.575469970703125,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780944824219,0.0,0.0,9.583329665474594e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459045410156,0.0,0.0,0.0001009170591714,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5250549316406,0.0,0.0,7.453701982740313e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5076904296875,0.0,0.0,0.0001009170955512,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.84234619140625,0.0,0.0,0.0004787062644027,282.1915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.0019989013672,254.1241149902344,280.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210968321189,8.33097768548896e-09,0.001021088566631,-0.0208767130970954,0.0,0.0,0.0,-0.0089428396895527,60.0,-18.57400131225586,-0.0,-7.108751987061623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780944824219,0.0,0.0,9.583329665474594e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459045410156,0.0,0.0,0.0001009170591714,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5250549316406,0.0,0.0,7.453701982740313e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5076904296875,0.0,0.0,0.0001009170955512,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.84234619140625,0.0,0.0,0.0004787062644027,282.1915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.0019989013672,254.1241149902344,280.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210968321189,8.33097768548896e-09,0.001021088566631,-0.0208767130970954,0.0,0.0,0.0,-0.0089428396895527,60.0,-18.57400131225586,-0.0,-7.108751987061623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5651550292969,0.0,0.0,9.582613711245358e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6321105957031,0.0,0.0,0.0001009095212793,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127868652344,0.0,0.0,7.453145371982828e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4956359863281,0.0,0.0,0.0001009095576591,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260192871094,0.0,0.0,0.0004786705248989,282.1800842285156,294.1499938964844,254.0655975341797,253.2006225585937,254.98521423339844,254.10885620117188,280.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322053268727814e-09,0.0010210121981799,-0.0208533406257629,0.0,0.0,0.0,-0.0089384149760007,60.0,-18.573511123657227,-0.0,-7.107689725671662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5651550292969,0.0,0.0,9.582613711245358e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6321105957031,0.0,0.0,0.0001009095212793,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127868652344,0.0,0.0,7.453145371982828e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4956359863281,0.0,0.0,0.0001009095576591,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260192871094,0.0,0.0,0.0004786705248989,282.1800842285156,294.1499938964844,254.0655975341797,253.2006225585937,254.98521423339844,254.10885620117188,280.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322053268727814e-09,0.0010210121981799,-0.0208533406257629,0.0,0.0,0.0,-0.0089384149760007,60.0,-18.573511123657227,-0.0,-7.107689725671662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,9.582367056282236e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6252136230469,0.0,0.0,0.0001009069237625,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5066223144531,0.0,0.0,7.452954014297575e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4895935058594,0.0,0.0,0.0001009069674182,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8179016113281,0.0,0.0,0.0004786582430824,282.1743469238281,294.1499938964844,254.0577087402344,253.1937866210937,254.9768218994141,254.1011657714844,280.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898194775249e-09,0.0010209858883172,-0.0208452977240085,0.0,0.0,0.0,-0.0089368922635912,60.0,-18.57356643676757,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521850585937,0.0,0.0,9.582175698596984e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6183166503906,0.0,0.0,0.0001009049083222,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.50048828125,0.0,0.0,7.452804857166484e-05,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4835510253906,0.0,0.0,0.000100904951978,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8097839355469,0.0,0.0,0.0004786486679222,282.1685791015625,294.1499938964844,254.04977416992188,253.1869354248047,254.9684295654297,254.09344482421875,280.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209737811237,8.316593635981917e-09,0.0010209655156359,-0.0208390429615974,0.0,0.0,0.0,-0.0089357085525989,60.0,-18.57378387451172,-0.0,-7.107039579068444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53924560546875,0.0,0.0,9.58190139499493e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6045227050781,0.0,0.0,0.000100902019767,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4881896972656,0.0,0.0,7.452591671608388e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0001009020634228,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7935485839844,0.0,0.0,0.0004786349891219,282.1570739746094,294.1499938964844,254.0338134765625,253.1731414794922,254.95167541503903,254.07791137695312,280.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209445608779,8.313167931817134e-09,0.0010209361789748,-0.0208300724625587,0.0,0.0,0.0,-0.0089340098202228,60.0,-18.574596405029297,-0.0,-7.106631727538115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53924560546875,0.0,0.0,9.58190139499493e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6045227050781,0.0,0.0,0.000100902019767,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4881896972656,0.0,0.0,7.452591671608388e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0001009020634228,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7935485839844,0.0,0.0,0.0004786349891219,282.1570739746094,294.1499938964844,254.0338134765625,253.1731414794922,254.95167541503903,254.07791137695312,280.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209445608779,8.313167931817134e-09,0.0010209361789748,-0.0208300724625587,0.0,0.0,0.0,-0.0089340098202228,60.0,-18.574596405029297,-0.0,-7.106631727538115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5262756347656,0.0,0.0,9.581678750691935e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5907287597656,0.0,0.0,0.0001008996769087,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47589111328125,0.0,0.0,7.45241777622141e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4593811035156,0.0,0.0,0.0001008997132885,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7773742675781,0.0,0.0,0.0004786238714586,282.1455383300781,294.1499938964844,254.0177154541016,253.15924072265625,254.9349365234375,254.06222534179688,280.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310385268828213e-09,0.0010209124302491,-0.0208227839320898,0.0,0.0,0.0,-0.0089326305314898,60.0,-18.575746536254883,-0.0,-7.106300614623251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5262756347656,0.0,0.0,9.581678750691935e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5907287597656,0.0,0.0,0.0001008996769087,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47589111328125,0.0,0.0,7.45241777622141e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4593811035156,0.0,0.0,0.0001008997132885,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7773742675781,0.0,0.0,0.0004786238714586,282.1455383300781,294.1499938964844,254.0177154541016,253.15924072265625,254.9349365234375,254.06222534179688,280.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310385268828213e-09,0.0010209124302491,-0.0208227839320898,0.0,0.0,0.0,-0.0089326305314898,60.0,-18.575746536254883,-0.0,-7.106300614623251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5133361816406,0.0,0.0,9.581394988344982e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57696533203125,0.0,0.0,0.0001008966937661,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4635925292969,0.0,0.0,7.4521973147057e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4472961425781,0.0,0.0,0.0001008967301459,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.76123046875,0.0,0.0,0.0004786096978932,282.13397216796875,294.1499938964844,254.0014495849609,253.14523315429688,254.918212890625,254.04640197753903,280.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208904277533,8.306846766004128e-09,0.0010208821622654,-0.0208135191351175,0.0,0.0,0.0,-0.0089308759197592,60.0,-18.577022552490234,-0.0,-7.105879262780945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5133361816406,0.0,0.0,9.581394988344982e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57696533203125,0.0,0.0,0.0001008966937661,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4635925292969,0.0,0.0,7.4521973147057e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4472961425781,0.0,0.0,0.0001008967301459,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.76123046875,0.0,0.0,0.0004786096978932,282.13397216796875,294.1499938964844,254.0014495849609,253.14523315429688,254.918212890625,254.04640197753903,280.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208904277533,8.306846766004128e-09,0.0010208821622654,-0.0208135191351175,0.0,0.0,0.0,-0.0089308759197592,60.0,-18.577022552490234,-0.0,-7.105879262780945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5003967285156,0.0,0.0,9.580940240994096e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5632019042969,0.0,0.0,0.00010089189891,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512634277344,0.0,0.0,7.45184370316565e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4351806640625,0.0,0.0,0.0001008919352898,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7451477050781,0.0,0.0,0.0004785869678016,282.12237548828125,294.1499938964844,253.98501586914065,253.131088256836,254.9014892578125,254.03042602539065,280.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301168641366985e-09,0.0010208336170762,-0.020798647776246,0.0,0.0,0.0,-0.0089280614629387,60.0,-18.57821655273437,-0.0,-7.105202826096503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
