time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524040,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5003967285156,0.0,0.0,9.580940240994096e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5632019042969,0.0,0.0,0.00010089189891,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512634277344,0.0,0.0,7.45184370316565e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4351806640625,0.0,0.0,0.0001008919352898,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7451477050781,0.0,0.0,0.0004785869678016,282.12237548828125,294.1499938964844,253.98501586914065,253.131088256836,254.9014892578125,254.03042602539065,280.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301168641366985e-09,0.0010208336170762,-0.020798647776246,0.0,0.0,0.0,-0.0089280614629387,60.0,-18.57821655273437,-0.0,-7.105202826096503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.493896484375,0.0,0.0,9.580612822901458e-05,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.55633544921875,0.0,0.0,0.0001008884501061,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4450988769531,0.0,0.0,7.451589044649154e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4291076660156,0.0,0.0,0.0001008884864859,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370910644531,0.0,0.0,0.0004785706405527,282.1165771484375,294.1499938964844,253.9767303466797,253.1239471435547,254.89312744140625,254.0223693847656,280.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208070743829,8.297090126063722e-09,0.001020798808895,-0.0207879673689603,0.0,0.0,0.0,-0.0089260395616292,60.0,-18.57871627807617,-0.0,-7.10471752540798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4874267578125,0.0,0.0,9.580201731296256e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5494689941406,0.0,0.0,0.0001008841209113,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4389343261719,0.0,0.0,7.45126890251413e-05,289.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.42303466796875,0.0,0.0,0.0001008841572911,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72906494140625,0.0,0.0,0.0004785501223523,282.1107482910156,294.1499938964844,253.9683990478516,253.1167907714844,254.884765625,254.0142974853516,280.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207631858065,8.291963560225213e-09,0.0010207549203187,-0.0207745414227247,0.0,0.0,0.0,-0.0089234979823231,60.0,-18.579116821289062,-0.0,-7.10410716919796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4744873046875,0.0,0.0,9.579073230270296e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,0.0001008722392725,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4266052246094,0.0,0.0,7.45039142202586e-05,289.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4109191894531,0.0,0.0,0.0001008722756523,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7130432128906,0.0,0.0,0.0004784937482327,282.09912109375,294.1499938964844,253.9515838623047,253.1023406982422,254.8680419921875,253.99801635742188,280.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206429287791,8.277897478592422e-09,0.0010206346632912,-0.0207377057522535,0.0,0.0,0.0,-0.008916525170207,60.0,-18.57952308654785,-0.0,-7.10243313051251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4744873046875,0.0,0.0,9.579073230270296e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,0.0001008722392725,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4266052246094,0.0,0.0,7.45039142202586e-05,289.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4109191894531,0.0,0.0,0.0001008722756523,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7130432128906,0.0,0.0,0.0004784937482327,282.09912109375,294.1499938964844,253.9515838623047,253.1023406982422,254.8680419921875,253.99801635742188,280.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206429287791,8.277897478592422e-09,0.0010206346632912,-0.0207377057522535,0.0,0.0,0.0,-0.008916525170207,60.0,-18.57952308654785,-0.0,-7.10243313051251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4615173339844,0.0,0.0,9.577449964126572e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.52197265625,0.0,0.0,0.0001008551480481,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.41424560546875,0.0,0.0,7.449129043379799e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3987731933594,0.0,0.0,0.0001008551844279,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.69708251953125,0.0,0.0,0.0004784126940649,282.0874328613281,294.1499938964844,253.9345703125,253.0877227783203,254.851318359375,253.9815673828125,280.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204699356108,8.257668326905332e-09,0.001020461670123,-0.0206847302615642,0.0,0.0,0.0,-0.0089064966887235,60.0,-18.579233169555664,-0.0,-7.100025811723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4615173339844,0.0,0.0,9.577449964126572e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.52197265625,0.0,0.0,0.0001008551480481,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.41424560546875,0.0,0.0,7.449129043379799e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3987731933594,0.0,0.0,0.0001008551844279,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.69708251953125,0.0,0.0,0.0004784126940649,282.0874328613281,294.1499938964844,253.9345703125,253.0877227783203,254.851318359375,253.9815673828125,280.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204699356108,8.257668326905332e-09,0.001020461670123,-0.0206847302615642,0.0,0.0,0.0,-0.0089064966887235,60.0,-18.579233169555664,-0.0,-7.100025811723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4485778808594,0.0,0.0,9.575232252245768e-05,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5082702636719,0.0,0.0,0.0001008317922241,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4018859863281,0.0,0.0,7.447403913829476e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3865966796875,0.0,0.0,0.0001008318286039,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68115234375,0.0,0.0,0.0004783019248861,282.07574462890625,294.1499938964844,253.9173278808593,253.0729217529297,254.8345947265625,253.9649658203125,280.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.230033543554782e-09,0.001020225463435,-0.020612359046936,0.0,0.0,0.0,-0.0088927969336509,60.0,-18.57806205749512,-0.0,-7.096737419942657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4485778808594,0.0,0.0,9.575232252245768e-05,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5082702636719,0.0,0.0,0.0001008317922241,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4018859863281,0.0,0.0,7.447403913829476e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3865966796875,0.0,0.0,0.0001008318286039,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68115234375,0.0,0.0,0.0004783019248861,282.07574462890625,294.1499938964844,253.9173278808593,253.0729217529297,254.8345947265625,253.9649658203125,280.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.230033543554782e-09,0.001020225463435,-0.020612359046936,0.0,0.0,0.0,-0.0088927969336509,60.0,-18.57806205749512,-0.0,-7.096737419942657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4356384277344,0.0,0.0,9.572326234774664e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4945678710937,0.0,0.0,0.0001008011895464,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3895263671875,0.0,0.0,7.44514400139451e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3744506835937,0.0,0.0,0.0001008012259262,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6652526855469,0.0,0.0,0.0004781567549798,282.06402587890625,294.1499938964844,253.8998413085937,253.0579376220703,254.81787109375,253.9481964111328,280.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.193818956669931e-09,0.0010199157986789,-0.0205175206065177,0.0,0.0,0.0,-0.0088748438283801,60.0,-18.57582092285156,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4356384277344,0.0,0.0,9.572326234774664e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4945678710937,0.0,0.0,0.0001008011895464,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3895263671875,0.0,0.0,7.44514400139451e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3744506835937,0.0,0.0,0.0001008012259262,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6652526855469,0.0,0.0,0.0004781567549798,282.06402587890625,294.1499938964844,253.8998413085937,253.0579376220703,254.81787109375,253.9481964111328,280.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.193818956669931e-09,0.0010199157986789,-0.0205175206065177,0.0,0.0,0.0,-0.0088748438283801,60.0,-18.57582092285156,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4291381835937,0.0,0.0,9.570588008500636e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4877014160156,0.0,0.0,0.0001007828832371,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.38336181640625,0.0,0.0,7.443791400874034e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.36834716796875,0.0,0.0,0.0001007829196169,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6573181152344,0.0,0.0,0.0004780699382536,282.05816650390625,294.1499938964844,253.8910217285156,253.0503692626953,254.8095092773437,253.93975830078125,280.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172158061370283e-09,0.0010197305819019,-0.0204607918858528,0.0,0.0,0.0,-0.0088641056790947,60.0,-18.574243545532227,-0.0,-7.089852971375876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.42266845703125,0.0,0.0,9.56864605541341e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4808654785156,0.0,0.0,0.0001007624377962,290.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3771667480469,0.0,0.0,7.442280912073329e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3622741699219,0.0,0.0,0.0001007624669,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6493835449219,0.0,0.0,0.0004779729351866,282.05230712890625,294.1499938964844,253.8821258544922,253.0427398681641,254.80113220214844,253.93125915527344,280.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.147956975790294e-09,0.0010195235954597,-0.0203974153846502,0.0,0.0,0.0,-0.0088521083816885,60.0,-18.572338104248047,-0.0,-7.086975983838786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.40972900390625,0.0,0.0,9.564113861415537e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4671936035156,0.0,0.0,0.0001007147075142,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.36480712890625,0.0,0.0,7.438756438205019e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.35009765625,0.0,0.0,0.000100714743894,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6335754394531,0.0,0.0,0.0004777465364895,282.0405578613281,294.1499938964844,253.8641357421875,253.0273284912109,254.7843780517578,253.9141540527344,280.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.091487480044181e-09,0.0010190408211201,-0.0202495269477367,0.0,0.0,0.0,-0.0088241137564182,60.0,-18.567487716674805,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.40972900390625,0.0,0.0,9.564113861415537e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4671936035156,0.0,0.0,0.0001007147075142,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.36480712890625,0.0,0.0,7.438756438205019e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.35009765625,0.0,0.0,0.000100714743894,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6335754394531,0.0,0.0,0.0004777465364895,282.0405578613281,294.1499938964844,253.8641357421875,253.0273284912109,254.7843780517578,253.9141540527344,280.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.091487480044181e-09,0.0010190408211201,-0.0202495269477367,0.0,0.0,0.0,-0.0088241137564182,60.0,-18.567487716674805,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.39678955078125,0.0,0.0,9.558666351949796e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4535217285156,0.0,0.0,0.0001006573438644,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3524475097656,0.0,0.0,7.434518920490518e-05,289.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3379211425781,0.0,0.0,0.0001006573729682,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177978515625,0.0,0.0,0.0004774744156748,282.0287780761719,294.1499938964844,253.8458709716797,253.0116729736328,254.76760864257807,253.89686584472656,280.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023606667961758e-09,0.0010184603743255,-0.0200717542320489,0.0,0.0,0.0,-0.0087904632091522,60.0,-18.561111450195312,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.39678955078125,0.0,0.0,9.558666351949796e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4535217285156,0.0,0.0,0.0001006573438644,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3524475097656,0.0,0.0,7.434518920490518e-05,289.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3379211425781,0.0,0.0,0.0001006573729682,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177978515625,0.0,0.0,0.0004774744156748,282.0287780761719,294.1499938964844,253.8458709716797,253.0116729736328,254.76760864257807,253.89686584472656,280.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023606667961758e-09,0.0010184603743255,-0.0200717542320489,0.0,0.0,0.0,-0.0087904632091522,60.0,-18.561111450195312,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3838806152344,0.0,0.0,9.55225114012137e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4398803710937,0.0,0.0,0.0001005897865979,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.340087890625,0.0,0.0,7.429529796354473e-05,289.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3257141113281,0.0,0.0,0.0001005898229777,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6020812988281,0.0,0.0,0.0004771539825014,282.0169982910156,294.1499938964844,253.8273162841797,252.99578857421875,254.7508239746093,253.87940979003903,280.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624208569526,0.0,0.0,0.0,-0.0087508372962474,60.0,-18.553110122680664,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3838806152344,0.0,0.0,9.55225114012137e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4398803710937,0.0,0.0,0.0001005897865979,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.340087890625,0.0,0.0,7.429529796354473e-05,289.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3257141113281,0.0,0.0,0.0001005898229777,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6020812988281,0.0,0.0,0.0004771539825014,282.0169982910156,294.1499938964844,253.8273162841797,252.99578857421875,254.7508239746093,253.87940979003903,280.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624208569526,0.0,0.0,0.0,-0.0087508372962474,60.0,-18.553110122680664,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3709411621094,0.0,0.0,9.544834028929472e-05,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4262390136719,0.0,0.0,0.000100511679193,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.32769775390625,0.0,0.0,7.423760689562187e-05,289.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.31353759765625,0.0,0.0,0.0001005117155727,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863952636719,0.0,0.0,0.0004767834907397,282.00518798828125,294.1499938964844,253.8084716796875,252.97964477539065,254.7340087890625,253.8617706298828,280.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851258310154208e-09,0.0010169866727665,-0.0196203850209712,0.0,0.0,0.0,-0.0087050227448344,60.0,-18.54340362548828,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3709411621094,0.0,0.0,9.544834028929472e-05,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4262390136719,0.0,0.0,0.000100511679193,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.32769775390625,0.0,0.0,7.423760689562187e-05,289.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.31353759765625,0.0,0.0,0.0001005117155727,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863952636719,0.0,0.0,0.0004767834907397,282.00518798828125,294.1499938964844,253.8084716796875,252.97964477539065,254.7340087890625,253.8617706298828,280.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851258310154208e-09,0.0010169866727665,-0.0196203850209712,0.0,0.0,0.0,-0.0087050227448344,60.0,-18.54340362548828,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3644714355469,0.0,0.0,9.540737664792688e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.41943359375,0.0,0.0,0.0001004685545922,290.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.321533203125,0.0,0.0,7.420575275318697e-05,289.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.30743408203125,0.0,0.0,0.000100468583696,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5785827636719,0.0,0.0,0.0004765789199154,281.9992980957031,294.1499938964844,253.79893493652344,252.9714813232422,254.7255859375,253.8528747558593,280.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165581479668,7.800225354515078e-09,0.0010165503481402,-0.0194867309182882,0.0,0.0,0.0,-0.0086797233670949,60.0,-18.53786849975586,-0.0,-7.045693450891123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3580322265625,0.0,0.0,9.536393190501258e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4126281738281,0.0,0.0,0.0001004227960947,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3153381347656,0.0,0.0,7.417195593006909e-05,289.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013610839844,0.0,0.0,0.0001004228324745,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5707702636719,0.0,0.0,0.0004763618926517,281.9933776855469,294.1499938964844,253.789306640625,252.9632263183593,254.7171630859375,253.8439483642578,280.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746089991655936e-09,0.0010160874808207,-0.019344950094819,0.0,0.0,0.0,-0.0086528863757848,60.0,-18.53190803527832,-0.0,-7.039277249987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3451232910156,0.0,0.0,9.526953363092616e-05,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990478515625,0.0,0.0,0.0001003233919618,290.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.302978515625,0.0,0.0,7.409853424178436e-05,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2891540527344,0.0,0.0,0.0001003234283416,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55517578125,0.0,0.0,0.0004758903523907,281.9815368652344,294.1499938964844,253.7698211669922,252.946533203125,254.70030212402344,253.8259429931641,280.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628474740783986e-09,0.0010150817688554,-0.0190369095653295,0.0,0.0,0.0,-0.0085945799946784,60.0,-18.51873779296875,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3451232910156,0.0,0.0,9.526953363092616e-05,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990478515625,0.0,0.0,0.0001003233919618,290.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.302978515625,0.0,0.0,7.409853424178436e-05,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2891540527344,0.0,0.0,0.0001003234283416,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55517578125,0.0,0.0,0.0004758903523907,281.9815368652344,294.1499938964844,253.7698211669922,252.946533203125,254.70030212402344,253.8259429931641,280.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628474740783986e-09,0.0010150817688554,-0.0190369095653295,0.0,0.0,0.0,-0.0085945799946784,60.0,-18.51873779296875,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3322448730469,0.0,0.0,9.516526915831491e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3854675292969,0.0,0.0,0.0001002136050374,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2906188964844,0.0,0.0,7.401744369417429e-05,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2769775390625,0.0,0.0,0.0001002136341412,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,0.0004753695684485,281.9697265625,294.1499938964844,253.75,252.92955017089844,254.6833953857422,253.80776977539065,280.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139785008504,7.498570653297065e-09,0.0010139709338545,-0.018696678802371,0.0,0.0,0.0,-0.0085301809012889,60.0,-18.50382232666016,-0.0,-7.009978730820876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3322448730469,0.0,0.0,9.516526915831491e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3854675292969,0.0,0.0,0.0001002136050374,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2906188964844,0.0,0.0,7.401744369417429e-05,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2769775390625,0.0,0.0,0.0001002136341412,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,0.0004753695684485,281.9697265625,294.1499938964844,253.75,252.92955017089844,254.6833953857422,253.80776977539065,280.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139785008504,7.498570653297065e-09,0.0010139709338545,-0.018696678802371,0.0,0.0,0.0,-0.0085301809012889,60.0,-18.50382232666016,-0.0,-7.009978730820876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193664550781,0.0,0.0,9.505148773314433e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719177246094,0.0,0.0,0.0001000937772914,290.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2782592773437,0.0,0.0,7.392894622171298e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648010253906,0.0,0.0,0.0001000938136712,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5241394042969,0.0,0.0,0.0004748011706396,281.9578552246094,294.1499938964844,253.72999572753903,252.9124298095703,254.6664581298828,253.7894287109375,280.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356799613944531e-09,0.0010127587011083,-0.0183253623545169,0.0,0.0,0.0,-0.0084598986431956,60.0,-18.48720932006836,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193664550781,0.0,0.0,9.505148773314433e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719177246094,0.0,0.0,0.0001000937772914,290.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2782592773437,0.0,0.0,7.392894622171298e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648010253906,0.0,0.0,0.0001000938136712,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5241394042969,0.0,0.0,0.0004748011706396,281.9578552246094,294.1499938964844,253.72999572753903,252.9124298095703,254.6664581298828,253.7894287109375,280.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356799613944531e-09,0.0010127587011083,-0.0183253623545169,0.0,0.0,0.0,-0.0084598986431956,60.0,-18.48720932006836,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3064880371094,0.0,0.0,9.492987737758084e-05,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3583984375,0.0,0.0,9.99657204374671e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2658996582031,0.0,0.0,7.383435877272859e-05,289.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.25262451171875,0.0,0.0,9.996574954129755e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5086975097656,0.0,0.0,0.0004741937154904,281.9460144042969,294.1499938964844,253.7100067138672,252.8953399658203,254.6494903564453,253.77099609375,280.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.2052803723465794e-09,0.0010114631149917,-0.0179285034537315,0.0,0.0,0.0,-0.0083847846835851,60.0,-18.468944549560547,-0.0,-6.975341193538044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3064880371094,0.0,0.0,9.492987737758084e-05,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3583984375,0.0,0.0,9.99657204374671e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2658996582031,0.0,0.0,7.383435877272859e-05,289.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.25262451171875,0.0,0.0,9.996574954129755e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5086975097656,0.0,0.0,0.0004741937154904,281.9460144042969,294.1499938964844,253.7100067138672,252.8953399658203,254.6494903564453,253.77099609375,280.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.2052803723465794e-09,0.0010114631149917,-0.0179285034537315,0.0,0.0,0.0,-0.0083847846835851,60.0,-18.468944549560547,-0.0,-6.975341193538044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3000793457031,0.0,0.0,9.48671149672009e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3516540527344,0.0,0.0,9.989962563849986e-05,290.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2597351074219,0.0,0.0,7.378554437309504e-05,289.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2465209960937,0.0,0.0,9.989965474233033e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5010070800781,0.0,0.0,0.0004738802090287,281.9400939941406,294.1499938964844,253.6999969482422,252.8867950439453,254.6409912109375,253.76177978515625,280.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127080259294871e-09,0.0010107944253832,-0.0177236795425415,0.0,0.0,0.0,-0.0083460174500942,60.0,-18.45931625366211,-0.0,-6.966120480456085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.29364013671875,0.0,0.0,9.480353764956816e-05,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34490966796875,0.0,0.0,9.983267955249175e-05,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2535705566406,0.0,0.0,7.373609696514904e-05,289.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2404479980469,0.0,0.0,9.98327086563222e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4933166503906,0.0,0.0,0.0004735626571346,281.9341735839844,294.1499938964844,253.69000244140625,252.8782653808593,254.63247680664065,253.75254821777344,280.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047869399201545e-09,0.0010101171210408,-0.0175162050873041,0.0,0.0,0.0,-0.0083067491650581,60.0,-18.449460983276367,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28082275390625,0.0,0.0,9.467534982832149e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3314208984375,0.0,0.0,9.96976887108758e-05,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2412414550781,0.0,0.0,7.363639451796189e-05,289.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.228271484375,0.0,0.0,9.969771781470628e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779968261719,0.0,0.0,0.0004729223437607,281.9223022460937,294.1499938964844,253.6699981689453,252.8612060546875,254.61544799804688,253.73410034179688,280.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087583214044,6.888156711681859e-09,0.0010087514529004,-0.0170978680253028,0.0,0.0,0.0,-0.0082275727763772,60.0,-18.429346084594727,-0.0,-6.937985830290927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28082275390625,0.0,0.0,9.467534982832149e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3314208984375,0.0,0.0,9.96976887108758e-05,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2412414550781,0.0,0.0,7.363639451796189e-05,289.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.228271484375,0.0,0.0,9.969771781470628e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779968261719,0.0,0.0,0.0004729223437607,281.9223022460937,294.1499938964844,253.6699981689453,252.8612060546875,254.61544799804688,253.73410034179688,280.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087583214044,6.888156711681859e-09,0.0010087514529004,-0.0170978680253028,0.0,0.0,0.0,-0.0082275727763772,60.0,-18.429346084594727,-0.0,-6.937985830290927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2680053710937,0.0,0.0,9.454799146624282e-05,290.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3179626464844,0.0,0.0,9.956357098417357e-05,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2289123535156,0.0,0.0,7.353733235504478e-05,289.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2160949707031,0.0,0.0,9.956360008800402e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.46270751953125,0.0,0.0,0.0004722861340269,281.9104309082031,294.1499938964844,253.6499938964844,252.8441772460937,254.598373413086,253.7156982421875,280.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074012679979,6.7294738670398155e-09,0.0010073945159092,-0.0166822206228971,0.0,0.0,0.0,-0.0081489067524671,60.0,-18.409088134765625,-0.0,-6.919331241306281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2680053710937,0.0,0.0,9.454799146624282e-05,290.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3179626464844,0.0,0.0,9.956357098417357e-05,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2289123535156,0.0,0.0,7.353733235504478e-05,289.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2160949707031,0.0,0.0,9.956360008800402e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.46270751953125,0.0,0.0,0.0004722861340269,281.9104309082031,294.1499938964844,253.6499938964844,252.8441772460937,254.598373413086,253.7156982421875,280.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074012679979,6.7294738670398155e-09,0.0010073945159092,-0.0166822206228971,0.0,0.0,0.0,-0.0081489067524671,60.0,-18.409088134765625,-0.0,-6.919331241306281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.25518798828125,0.0,0.0,9.442427108297125e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3045349121094,0.0,0.0,9.94332949630916e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2165832519531,0.0,0.0,7.34411078155972e-05,289.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2039489746094,0.0,0.0,9.943332406692208e-05,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4474792480469,0.0,0.0,0.0004716681723948,281.8985595703125,294.1499938964844,253.6300048828125,252.8271484375,254.581283569336,253.6973114013672,280.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060829808935,6.575332722746907e-09,0.0010060764616355,-0.0162784606218338,0.0,0.0,0.0,-0.0080724917352199,60.0,-18.38923454284668,-0.0,-6.901234428369207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.25518798828125,0.0,0.0,9.442427108297125e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3045349121094,0.0,0.0,9.94332949630916e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2165832519531,0.0,0.0,7.34411078155972e-05,289.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2039489746094,0.0,0.0,9.943332406692208e-05,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4474792480469,0.0,0.0,0.0004716681723948,281.8985595703125,294.1499938964844,253.6300048828125,252.8271484375,254.581283569336,253.6973114013672,280.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060829808935,6.575332722746907e-09,0.0010060764616355,-0.0162784606218338,0.0,0.0,0.0,-0.0080724917352199,60.0,-18.38923454284668,-0.0,-6.901234428369207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
