time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526380,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2424011230469,0.0,0.0,9.430637874174864e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2911376953125,0.0,0.0,9.93091452983208e-05,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20428466796875,0.0,0.0,7.334941619774327e-05,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918029785156,0.0,0.0,9.930917440215126e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4322814941406,0.0,0.0,0.0004710792563855,281.8866882324219,294.1499938964844,253.6100006103516,252.8101348876953,254.5641632080078,253.678955078125,280.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.4284422229832225e-09,0.001004820340313,-0.0158936884254217,0.0,0.0,0.0,-0.0079996725544333,60.0,-18.370227813720703,-0.0,-6.884011582997118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2424011230469,0.0,0.0,9.430637874174864e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2911376953125,0.0,0.0,9.93091452983208e-05,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20428466796875,0.0,0.0,7.334941619774327e-05,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918029785156,0.0,0.0,9.930917440215126e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4322814941406,0.0,0.0,0.0004710792563855,281.8866882324219,294.1499938964844,253.6100006103516,252.8101348876953,254.5641632080078,253.678955078125,280.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.4284422229832225e-09,0.001004820340313,-0.0158936884254217,0.0,0.0,0.0,-0.0079996725544333,60.0,-18.370227813720703,-0.0,-6.884011582997118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,9.42507613217458e-05,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2844543457031,0.0,0.0,9.925058111548424e-05,290.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1981201171875,0.0,0.0,7.330616062972695e-05,289.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.18572998046875,0.0,0.0,9.92506102193147e-05,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4247131347656,0.0,0.0,0.0004708014603238,281.8807373046875,294.1499938964844,253.6000061035156,252.8016357421875,254.5555877685547,253.66978454589844,280.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042341891676,6.359151871748736e-09,0.0010042277863249,-0.0157121811062097,0.0,0.0,0.0,-0.0079653216525912,60.0,-18.36129379272461,-0.0,-6.875894342783796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296142578125,0.0,0.0,9.419697744306176e-05,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2777404785156,0.0,0.0,9.919393778545782e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1919860839844,0.0,0.0,7.326432387344539e-05,289.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1796569824219,0.0,0.0,9.919396688928828e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4171447753906,0.0,0.0,0.0004705328028649,281.87481689453125,294.1499938964844,253.58999633789065,252.7931365966797,254.5469970703125,253.66061401367188,280.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292137033625522e-09,0.0010036547901108,-0.0155366342514753,0.0,0.0,0.0,-0.0079320995137095,60.0,-18.352680206298828,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,9.409791528014466e-05,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.908962238114329e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1796875,0.0,0.0,7.31872787582688e-05,289.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1675109863281,0.0,0.0,9.908965148497372e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.40203857421875,0.0,0.0,0.0004700379795394,281.8629150390625,294.1499938964844,253.57000732421875,252.7761383056641,254.52981567382807,253.6422576904297,280.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687139840671534e-09,0.0010025993688032,-0.0152133218944072,0.0,0.0,0.0,-0.0078709134832024,60.0,-18.33674049377441,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,9.409791528014466e-05,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.908962238114329e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1796875,0.0,0.0,7.31872787582688e-05,289.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1675109863281,0.0,0.0,9.908965148497372e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.40203857421875,0.0,0.0,0.0004700379795394,281.8629150390625,294.1499938964844,253.57000732421875,252.7761383056641,254.52981567382807,253.6422576904297,280.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687139840671534e-09,0.0010025993688032,-0.0152133218944072,0.0,0.0,0.0,-0.0078709134832024,60.0,-18.33674049377441,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2041015625,0.0,0.0,9.401001443620773e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25103759765625,0.0,0.0,9.899706492433324e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1673889160156,0.0,0.0,7.311890658456832e-05,289.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553649902344,0.0,0.0,9.899708675220607e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3869934082031,0.0,0.0,0.0004695988900493,281.8510131835937,294.1499938964844,253.5500030517578,252.7591552734375,254.51258850097656,253.62388610839844,280.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059197144026029e-09,0.0010016628075391,-0.0149264326319098,0.0,0.0,0.0,-0.0078166211023926,60.0,-18.32305908203125,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2041015625,0.0,0.0,9.401001443620773e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25103759765625,0.0,0.0,9.899706492433324e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1673889160156,0.0,0.0,7.311890658456832e-05,289.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553649902344,0.0,0.0,9.899708675220607e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3869934082031,0.0,0.0,0.0004695988900493,281.8510131835937,294.1499938964844,253.5500030517578,252.7591552734375,254.51258850097656,253.62388610839844,280.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059197144026029e-09,0.0010016628075391,-0.0149264326319098,0.0,0.0,0.0,-0.0078166211023926,60.0,-18.32305908203125,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1913452148437,0.0,0.0,9.39354722504504e-05,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2377014160156,0.0,0.0,9.891856461763382e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15509033203125,0.0,0.0,7.306093175429851e-05,289.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1432189941406,0.0,0.0,9.891858644550666e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719482421875,0.0,0.0,0.0004692265356425,281.839111328125,294.1499938964844,253.52999877929688,252.74215698242188,254.495346069336,253.60546875,280.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.966316329875099e-09,0.0010008685057982,-0.0146831199526786,0.0,0.0,0.0,-0.0077705755829811,60.0,-18.311634063720703,-0.0,-6.829966281429733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1913452148437,0.0,0.0,9.39354722504504e-05,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2377014160156,0.0,0.0,9.891856461763382e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15509033203125,0.0,0.0,7.306093175429851e-05,289.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1432189941406,0.0,0.0,9.891858644550666e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719482421875,0.0,0.0,0.0004692265356425,281.839111328125,294.1499938964844,253.52999877929688,252.74215698242188,254.495346069336,253.60546875,280.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.966316329875099e-09,0.0010008685057982,-0.0146831199526786,0.0,0.0,0.0,-0.0077705755829811,60.0,-18.311634063720703,-0.0,-6.829966281429733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1786193847656,0.0,0.0,9.38745215535164e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2243957519531,0.0,0.0,9.885438339551912e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.142822265625,0.0,0.0,7.30135288904421e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1310729980469,0.0,0.0,9.885441249934956e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3569641113281,0.0,0.0,0.0004689221095759,281.82720947265625,294.1499938964844,253.509994506836,252.7251739501953,254.47804260253903,253.5869598388672,280.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890380627704417e-09,0.0010002191411331,-0.0144841969013214,0.0,0.0,0.0,-0.0077329305931925,60.0,-18.302865982055664,-0.0,-6.821105813514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1786193847656,0.0,0.0,9.38745215535164e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2243957519531,0.0,0.0,9.885438339551912e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.142822265625,0.0,0.0,7.30135288904421e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1310729980469,0.0,0.0,9.885441249934956e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3569641113281,0.0,0.0,0.0004689221095759,281.82720947265625,294.1499938964844,253.509994506836,252.7251739501953,254.47804260253903,253.5869598388672,280.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890380627704417e-09,0.0010002191411331,-0.0144841969013214,0.0,0.0,0.0,-0.0077329305931925,60.0,-18.302865982055664,-0.0,-6.821105813514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722412109375,0.0,0.0,9.38497469178401e-05,290.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2177429199219,0.0,0.0,9.882829181151465e-05,290.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1366577148437,0.0,0.0,7.299425487872213e-05,289.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.125,0.0,0.0,9.88283209153451e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3494873046875,0.0,0.0,0.0004687983600888,281.8212585449219,294.1499938964844,253.5,252.7166748046875,254.46939086914065,253.57765197753903,280.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859511098549319e-09,0.0009999551111832,-0.0144033292308449,0.0,0.0,0.0,-0.0077176275663077,60.0,-18.299636840820312,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1658630371094,0.0,0.0,9.382842836203054e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2110900878906,0.0,0.0,9.880584548227488e-05,290.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1305236816406,0.0,0.0,7.297767297131941e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1189270019531,0.0,0.0,9.880586731014772e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.342041015625,0.0,0.0,0.0004686918691731,281.8152770996094,294.1499938964844,253.4900054931641,252.7081756591797,254.4607086181641,253.56832885742188,280.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832947458372928e-09,0.0009997279848903,-0.0143337408080697,0.0,0.0,0.0,-0.0077044581994414,60.0,-18.297039031982425,-0.0,-6.81440823768753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15313720703125,0.0,0.0,9.379669063491748e-05,290.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1977844238281,0.0,0.0,9.877241973299532e-05,290.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.11822509765625,0.0,0.0,7.29529929230921e-05,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1067810058594,0.0,0.0,9.87724488368258e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3271179199219,0.0,0.0,0.0004685333406087,281.8033447265625,294.1499938964844,253.47000122070312,252.691162109375,254.4433441162109,253.549560546875,280.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7934022024141996e-09,0.0009993897983804,-0.0142301460728049,0.0,0.0,0.0,-0.0076848538592457,60.0,-18.29388427734375,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15313720703125,0.0,0.0,9.379669063491748e-05,290.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1977844238281,0.0,0.0,9.877241973299532e-05,290.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.11822509765625,0.0,0.0,7.29529929230921e-05,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1067810058594,0.0,0.0,9.87724488368258e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3271179199219,0.0,0.0,0.0004685333406087,281.8033447265625,294.1499938964844,253.47000122070312,252.691162109375,254.4433441162109,253.549560546875,280.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7934022024141996e-09,0.0009993897983804,-0.0142301460728049,0.0,0.0,0.0,-0.0076848538592457,60.0,-18.29388427734375,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404113769531,0.0,0.0,9.377914102515206e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845092773437,0.0,0.0,9.875394607661292e-05,290.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1059265136719,0.0,0.0,7.293934322660789e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946350097656,0.0,0.0,9.875396790448576e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3122253417969,0.0,0.0,0.0004684456798713,281.7913818359375,294.1499938964844,253.4499969482422,252.6741485595703,254.4259185791016,253.53062438964844,280.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-18.293500900268555,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404113769531,0.0,0.0,9.377914102515206e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845092773437,0.0,0.0,9.875394607661292e-05,290.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1059265136719,0.0,0.0,7.293934322660789e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946350097656,0.0,0.0,9.875396790448576e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3122253417969,0.0,0.0,0.0004684456798713,281.7913818359375,294.1499938964844,253.4499969482422,252.6741485595703,254.4259185791016,253.53062438964844,280.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-18.293500900268555,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.127685546875,0.0,0.0,9.377534297527744e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1712341308594,0.0,0.0,9.874994429992512e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0935974121094,0.0,0.0,7.293638191185892e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824584960937,0.0,0.0,9.874996612779796e-05,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29736328125,0.0,0.0,0.0004684267041739,281.7794189453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4084625244141,253.51150512695312,280.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797261941292e-09,0.0009991622064262,-0.0141604486852884,0.0,0.0,0.0,-0.007671664468944,60.0,-18.29587173461914,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.127685546875,0.0,0.0,9.377534297527744e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1712341308594,0.0,0.0,9.874994429992512e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0935974121094,0.0,0.0,7.293638191185892e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824584960937,0.0,0.0,9.874996612779796e-05,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29736328125,0.0,0.0,0.0004684267041739,281.7794189453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4084625244141,253.51150512695312,280.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797261941292e-09,0.0009991622064262,-0.0141604486852884,0.0,0.0,0.0,-0.007671664468944,60.0,-18.29587173461914,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11492919921875,0.0,0.0,9.378426329931244e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.157958984375,0.0,0.0,9.875933756120504e-05,290.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.081298828125,0.0,0.0,7.294332317542285e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702819824219,0.0,0.0,9.875935938907789e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28253173828125,0.0,0.0,0.0004684712912421,281.7674255371094,294.1499938964844,253.4100036621093,252.6400909423828,254.3909606933593,253.4921875,280.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-18.30081367492676,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11492919921875,0.0,0.0,9.378426329931244e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.157958984375,0.0,0.0,9.875933756120504e-05,290.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.081298828125,0.0,0.0,7.294332317542285e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702819824219,0.0,0.0,9.875935938907789e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28253173828125,0.0,0.0,0.0004684712912421,281.7674255371094,294.1499938964844,253.4100036621093,252.6400909423828,254.3909606933593,253.4921875,280.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-18.30081367492676,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1085510253906,0.0,0.0,9.379308903589843e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513061523437,0.0,0.0,9.876862895907834e-05,290.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0751342773437,0.0,0.0,7.295018440345302e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0641784667969,0.0,0.0,9.876865078695118e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2751159667969,0.0,0.0,0.0004685153544414,281.7614440917969,294.1499938964844,253.3999938964844,252.63156127929688,254.38218688964844,253.48245239257807,280.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.788899137826321e-09,0.0009993511484935,-0.0142183490097522,0.0,0.0,0.0,-0.0076826210133731,60.0,-18.30420112609864,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1022033691406,0.0,0.0,9.3804657808505e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1446838378906,0.0,0.0,9.878080891212448e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0689697265625,0.0,0.0,7.295918476302177e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0580749511719,0.0,0.0,9.878083801595494e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2677001953125,0.0,0.0,0.0004685731546487,281.75543212890625,294.1499938964844,253.38999938964844,252.6230316162109,254.37339782714844,253.47265625,280.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803313829488843e-09,0.0009994744323194,-0.0142561104148626,0.0,0.0,0.0,-0.0076897665858268,60.0,-18.30815315246582,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0894470214844,0.0,0.0,9.38352823141031e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13140869140625,0.0,0.0,9.881306323222816e-05,290.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.056640625,0.0,0.0,7.29830062482506e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0458984375,0.0,0.0,9.8813085060101e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2528991699219,0.0,0.0,0.0004687261534854,281.743408203125,294.1499938964844,253.3699951171875,252.6059417724609,254.3558044433593,253.4529266357422,280.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841467309863901e-09,0.0009998006280511,-0.0143560608848929,0.0,0.0,0.0,-0.0077086808159947,60.0,-18.31755256652832,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0894470214844,0.0,0.0,9.38352823141031e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13140869140625,0.0,0.0,9.881306323222816e-05,290.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.056640625,0.0,0.0,7.29830062482506e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0458984375,0.0,0.0,9.8813085060101e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2528991699219,0.0,0.0,0.0004687261534854,281.743408203125,294.1499938964844,253.3699951171875,252.6059417724609,254.3558044433593,253.4529266357422,280.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841467309863901e-09,0.0009998006280511,-0.0143560608848929,0.0,0.0,0.0,-0.0077086808159947,60.0,-18.31755256652832,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0766906738281,0.0,0.0,9.387425234308466e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1181030273437,0.0,0.0,9.885409235721454e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442810058594,0.0,0.0,7.301331061171368e-05,289.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336608886719,0.0,0.0,9.8854121461045e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.23809814453125,0.0,0.0,0.0004689207999035,281.7313537597656,294.1499938964844,253.3500061035156,252.58883666992188,254.3381500244141,253.4329833984375,280.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890010257303402e-09,0.0010002156486734,-0.014483225531876,0.0,0.0,0.0,-0.0077327452600002,60.0,-18.328828811645508,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0766906738281,0.0,0.0,9.387425234308466e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1181030273437,0.0,0.0,9.885409235721454e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442810058594,0.0,0.0,7.301331061171368e-05,289.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336608886719,0.0,0.0,9.8854121461045e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.23809814453125,0.0,0.0,0.0004689207999035,281.7313537597656,294.1499938964844,253.3500061035156,252.58883666992188,254.3381500244141,253.4329833984375,280.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890010257303402e-09,0.0010002156486734,-0.014483225531876,0.0,0.0,0.0,-0.0077327452600002,60.0,-18.328828811645508,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0639038085937,0.0,0.0,9.391934145241976e-05,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1048278808594,0.0,0.0,9.89015752566047e-05,289.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.03192138671875,0.0,0.0,7.304838072741404e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0214233398437,0.0,0.0,9.890159708447754e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2233581542969,0.0,0.0,0.0004691460344474,281.7192687988281,294.1499938964844,253.3300018310547,252.5717163085937,254.3204498291016,253.4128570556641,280.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.9461826573681265e-09,0.0010006959782913,-0.014630377292633,0.0,0.0,0.0,-0.0077605927363038,60.0,-18.34156990051269,-0.0,-6.827616516602576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0639038085937,0.0,0.0,9.391934145241976e-05,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1048278808594,0.0,0.0,9.89015752566047e-05,289.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.03192138671875,0.0,0.0,7.304838072741404e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0214233398437,0.0,0.0,9.890159708447754e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2233581542969,0.0,0.0,0.0004691460344474,281.7192687988281,294.1499938964844,253.3300018310547,252.5717163085937,254.3204498291016,253.4128570556641,280.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.9461826573681265e-09,0.0010006959782913,-0.014630377292633,0.0,0.0,0.0,-0.0077605927363038,60.0,-18.34156990051269,-0.0,-6.827616516602576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0511474609375,0.0,0.0,9.396730456501244e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.091552734375,0.0,0.0,9.895208495436236e-05,289.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.01953125,0.0,0.0,7.308568456210196e-05,289.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0091857910156,0.0,0.0,9.89521067822352e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085876464844,0.0,0.0,0.0004693856171797,281.7071838378906,294.1499938964844,253.3099975585937,252.5545654296875,254.30270385742188,253.3925628662109,280.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005938413267131e-09,0.0010012069251388,-0.0147869167849421,0.0,0.0,0.0,-0.0077902162447571,60.0,-18.35518455505371,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0511474609375,0.0,0.0,9.396730456501244e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.091552734375,0.0,0.0,9.895208495436236e-05,289.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.01953125,0.0,0.0,7.308568456210196e-05,289.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0091857910156,0.0,0.0,9.89521067822352e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085876464844,0.0,0.0,0.0004693856171797,281.7071838378906,294.1499938964844,253.3099975585937,252.5545654296875,254.30270385742188,253.3925628662109,280.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005938413267131e-09,0.0010012069251388,-0.0147869167849421,0.0,0.0,0.0,-0.0077902162447571,60.0,-18.35518455505371,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04473876953125,0.0,0.0,9.399176633451134e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0848999023437,0.0,0.0,9.89778491202742e-05,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0133361816406,0.0,0.0,7.310471119126305e-05,289.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0030517578125,0.0,0.0,9.897787094814704e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2012023925781,0.0,0.0,0.0004695078241638,281.7011413574219,294.1499938964844,253.3000030517578,252.5459747314453,254.29380798339844,253.38235473632807,280.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364149234715114e-09,0.0010014675790444,-0.0148667534813284,0.0,0.0,0.0,-0.0078053246252238,60.0,-18.362192153930664,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0383605957031,0.0,0.0,9.40160607569851e-05,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0782775878906,0.0,0.0,9.900343138724566e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.00714111328125,0.0,0.0,7.31236141291447e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9969177246094,0.0,0.0,9.90034532151185e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.19384765625,0.0,0.0,0.0004696292162407,281.695068359375,294.1499938964844,253.2899932861328,252.5373687744141,254.284896850586,253.37213134765625,280.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685820371731e-09,0.0010017264867201,-0.0149460500106215,0.0,0.0,0.0,-0.0078203314915299,60.0,-18.369234085083008,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02557373046875,0.0,0.0,9.406298340763895e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0649719238281,0.0,0.0,9.905284241540356e-05,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9947509765625,0.0,0.0,7.316011033253744e-05,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9846496582031,0.0,0.0,9.905286424327642e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1791381835937,0.0,0.0,0.0004698635893873,281.68292236328125,294.1499938964844,253.2700042724609,252.5201568603516,254.2670440673828,253.35159301757807,280.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125141283064295e-09,0.0010022262576967,-0.0150991799309849,0.0,0.0,0.0,-0.0078493105247616,60.0,-18.383169174194336,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02557373046875,0.0,0.0,9.406298340763895e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0649719238281,0.0,0.0,9.905284241540356e-05,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9947509765625,0.0,0.0,7.316011033253744e-05,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9846496582031,0.0,0.0,9.905286424327642e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1791381835937,0.0,0.0,0.0004698635893873,281.68292236328125,294.1499938964844,253.2700042724609,252.5201568603516,254.2670440673828,253.35159301757807,280.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125141283064295e-09,0.0010022262576967,-0.0150991799309849,0.0,0.0,0.0,-0.0078493105247616,60.0,-18.383169174194336,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01275634765625,0.0,0.0,9.410687198396772e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0516967773437,0.0,0.0,9.909905929816888e-05,289.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9823303222656,0.0,0.0,7.319424184970558e-05,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97235107421875,0.0,0.0,9.909908112604172e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1643981933594,0.0,0.0,0.0004700827994383,281.6707763671875,294.1499938964844,253.25,252.50289916992188,254.2491607666016,253.3309936523437,280.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-18.39671516418457,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01275634765625,0.0,0.0,9.410687198396772e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0516967773437,0.0,0.0,9.909905929816888e-05,289.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9823303222656,0.0,0.0,7.319424184970558e-05,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97235107421875,0.0,0.0,9.909908112604172e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1643981933594,0.0,0.0,0.0004700827994383,281.6707763671875,294.1499938964844,253.25,252.50289916992188,254.2491607666016,253.3309936523437,280.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-18.39671516418457,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9999389648437,0.0,0.0,9.41453836276196e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.03839111328125,0.0,0.0,9.913961548591033e-05,289.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9698791503906,0.0,0.0,7.322419696720317e-05,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9600524902344,0.0,0.0,9.913963731378316e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.14971923828125,0.0,0.0,0.0004702752048615,281.6585998535156,294.1499938964844,253.22999572753903,252.485595703125,254.2312164306641,253.31036376953125,280.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227791615742717e-09,0.0010031041456386,-0.0153680797666311,0.0,0.0,0.0,-0.0079001989215612,60.0,-18.409461975097656,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
