time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528720,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9999389648437,0.0,0.0,9.41453836276196e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.03839111328125,0.0,0.0,9.913961548591033e-05,289.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9698791503906,0.0,0.0,7.322419696720317e-05,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9600524902344,0.0,0.0,9.913963731378316e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.14971923828125,0.0,0.0,0.0004702752048615,281.6585998535156,294.1499938964844,253.22999572753903,252.485595703125,254.2312164306641,253.31036376953125,280.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227791615742717e-09,0.0010031041456386,-0.0153680797666311,0.0,0.0,0.0,-0.0079001989215612,60.0,-18.409461975097656,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,9.417761611985044e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02508544921875,0.0,0.0,9.917355055222288e-05,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574584960937,0.0,0.0,7.324926264118403e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,9.917357238009572e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1350402832031,0.0,0.0,0.0004704362072516,281.6463928222656,294.1499938964844,253.2100067138672,252.46826171875,254.21324157714844,253.28973388671875,280.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794482982973e-09,0.0010034474544227,-0.0154732624068856,0.0,0.0,0.0,-0.0079201040789484,60.0,-18.42105484008789,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,9.417761611985044e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02508544921875,0.0,0.0,9.917355055222288e-05,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574584960937,0.0,0.0,7.324926264118403e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,9.917357238009572e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1350402832031,0.0,0.0,0.0004704362072516,281.6463928222656,294.1499938964844,253.2100067138672,252.46826171875,254.21324157714844,253.28973388671875,280.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794482982973e-09,0.0010034474544227,-0.0154732624068856,0.0,0.0,0.0,-0.0079201040789484,60.0,-18.42105484008789,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.980712890625,0.0,0.0,9.419098205398768e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0184326171875,0.0,0.0,9.918763680616394e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95123291015625,0.0,0.0,7.32596599846147e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9415588378906,0.0,0.0,9.918765863403678e-05,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.127685546875,0.0,0.0,0.0004705030005425,281.6402893066406,294.1499938964844,253.1999969482422,252.45957946777344,254.2042388916016,253.2794342041016,280.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284602616091206e-09,0.0010035899467766,-0.0155168985947966,0.0,0.0,0.0,-0.0079283621162176,60.0,-18.42637634277344,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.97430419921875,0.0,0.0,9.420215792488308e-05,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0118103027344,0.0,0.0,9.919939475366846e-05,289.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9449768066406,0.0,0.0,7.326834747800604e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9353942871094,0.0,0.0,9.91994165815413e-05,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.120361328125,0.0,0.0,0.0004705587925855,281.6341857910156,294.1499938964844,253.19000244140625,252.4508819580078,254.1952209472656,253.2691345214844,280.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517707392648e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-18.43130874633789,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.96148681640625,0.0,0.0,9.421769209438936e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9985046386719,0.0,0.0,9.921575838234276e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325256347656,0.0,0.0,7.32804328436032e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92303466796875,0.0,0.0,9.92157802102156e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.105712890625,0.0,0.0,0.0004706364125013,281.6219482421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1771697998047,253.24859619140625,280.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873335603963e-09,0.0010038744658231,-0.0156040517613291,0.0,0.0,0.0,-0.0079448567703366,60.0,-18.44004821777344,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.96148681640625,0.0,0.0,9.421769209438936e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9985046386719,0.0,0.0,9.921575838234276e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325256347656,0.0,0.0,7.32804328436032e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92303466796875,0.0,0.0,9.92157802102156e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.105712890625,0.0,0.0,0.0004706364125013,281.6219482421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1771697998047,253.24859619140625,280.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873335603963e-09,0.0010038744658231,-0.0156040517613291,0.0,0.0,0.0,-0.0079448567703366,60.0,-18.44004821777344,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9486389160156,0.0,0.0,9.422467701369897e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9851989746094,0.0,0.0,9.92231143754907e-05,289.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200439453125,0.0,0.0,7.328586798394099e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9106750488281,0.0,0.0,9.922313620336354e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0910949707031,0.0,0.0,0.000470671307994,281.6097106933594,294.1499938964844,253.1499938964844,252.4160003662109,254.15907287597656,253.2281494140625,280.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265699346004575e-09,0.0010039488552138,-0.0156268328428268,0.0,0.0,0.0,-0.0079491678625345,60.0,-18.44698143005371,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9486389160156,0.0,0.0,9.422467701369897e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9851989746094,0.0,0.0,9.92231143754907e-05,289.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200439453125,0.0,0.0,7.328586798394099e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9106750488281,0.0,0.0,9.922313620336354e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0910949707031,0.0,0.0,0.000470671307994,281.6097106933594,294.1499938964844,253.1499938964844,252.4160003662109,254.15907287597656,253.2281494140625,280.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265699346004575e-09,0.0010039488552138,-0.0156268328428268,0.0,0.0,0.0,-0.0079491678625345,60.0,-18.44698143005371,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9358215332031,0.0,0.0,9.422998846275732e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.971923828125,0.0,0.0,9.9228709586896e-05,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9075622558594,0.0,0.0,7.329000072786584e-05,289.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8983154296875,0.0,0.0,9.922873141476884e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.07647705078125,0.0,0.0,0.0004706978506874,281.5974426269531,294.1499938964844,253.1300048828125,252.39846801757807,254.1409454345703,253.2077789306641,280.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331868638272235e-09,0.0010040054330602,-0.0156441647559404,0.0,0.0,0.0,-0.0079524479806423,60.0,-18.45283317565918,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9358215332031,0.0,0.0,9.422998846275732e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.971923828125,0.0,0.0,9.9228709586896e-05,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9075622558594,0.0,0.0,7.329000072786584e-05,289.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8983154296875,0.0,0.0,9.922873141476884e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.07647705078125,0.0,0.0,0.0004706978506874,281.5974426269531,294.1499938964844,253.1300048828125,252.39846801757807,254.1409454345703,253.2077789306641,280.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331868638272235e-09,0.0010040054330602,-0.0156441647559404,0.0,0.0,0.0,-0.0079524479806423,60.0,-18.45283317565918,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9229736328125,0.0,0.0,9.424299059901386e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9586181640625,0.0,0.0,9.92424029391259e-05,289.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89508056640625,0.0,0.0,7.330011430894956e-05,289.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8859558105469,0.0,0.0,9.924242476699874e-05,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0618896484375,0.0,0.0,0.000470762810437,281.5851745605469,294.1499938964844,253.1100006103516,252.3809051513672,254.12277221679688,253.1874389648437,280.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349385461845713e-09,0.0010041438508778,-0.015686597675085,0.0,0.0,0.0,-0.0079604778438806,60.0,-18.459375381469727,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9229736328125,0.0,0.0,9.424299059901386e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9586181640625,0.0,0.0,9.92424029391259e-05,289.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89508056640625,0.0,0.0,7.330011430894956e-05,289.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8859558105469,0.0,0.0,9.924242476699874e-05,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0618896484375,0.0,0.0,0.000470762810437,281.5851745605469,294.1499938964844,253.1100006103516,252.3809051513672,254.12277221679688,253.1874389648437,280.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349385461845713e-09,0.0010041438508778,-0.015686597675085,0.0,0.0,0.0,-0.0079604778438806,60.0,-18.459375381469727,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9165344238281,0.0,0.0,9.425258758710696e-05,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95196533203125,0.0,0.0,9.925250196829438e-05,289.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8888244628906,0.0,0.0,7.33075721655041e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8797607421875,0.0,0.0,9.925252379616722e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0545959472656,0.0,0.0,0.0004708107153419,281.5790100097656,294.1499938964844,253.1000061035156,252.37210083007807,254.1136779785156,253.17727661132807,280.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.3613332379475204e-09,0.0010042460635304,-0.0157178957015275,0.0,0.0,0.0,-0.0079664010554552,60.0,-18.463212966918945,-0.0,-6.876150138168668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9101257324219,0.0,0.0,9.42640981520526e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9453430175781,0.0,0.0,9.92646237136796e-05,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8825988769531,0.0,0.0,7.331652886932716e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8735656738281,0.0,0.0,9.926464554155244e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0473022460937,0.0,0.0,0.0004708682245109,281.5728759765625,294.1499938964844,253.08999633789065,252.36328125,254.1045837402344,253.1671142578125,280.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.3756742108012085e-09,0.0010043686488643,-0.0157554633915424,0.0,0.0,0.0,-0.0079735107719898,60.0,-18.46739959716797,-0.0,-6.877829861196005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.89727783203125,0.0,0.0,9.429257625015453e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9320373535156,0.0,0.0,9.929461521096528e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8700866699219,0.0,0.0,7.333867688430473e-05,289.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8611755371094,0.0,0.0,9.929463703883812e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0327453613281,0.0,0.0,0.000471010513138,281.560546875,294.1499938964844,253.07000732421875,252.3456268310547,254.0863342285156,253.14675903320312,280.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.4111569386682285e-09,0.001004672027193,-0.015848409384489,0.0,0.0,0.0,-0.0079911006614565,60.0,-18.4768180847168,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.89727783203125,0.0,0.0,9.429257625015453e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9320373535156,0.0,0.0,9.929461521096528e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8700866699219,0.0,0.0,7.333867688430473e-05,289.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8611755371094,0.0,0.0,9.929463703883812e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0327453613281,0.0,0.0,0.000471010513138,281.560546875,294.1499938964844,253.07000732421875,252.3456268310547,254.0863342285156,253.14675903320312,280.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.4111569386682285e-09,0.001004672027193,-0.015848409384489,0.0,0.0,0.0,-0.0079911006614565,60.0,-18.4768180847168,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8843994140625,0.0,0.0,9.4327493570745e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9187316894531,0.0,0.0,9.933138062478974e-05,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8575439453125,0.0,0.0,7.336583075812086e-05,289.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8487548828125,0.0,0.0,9.93314024526626e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0181884765625,0.0,0.0,0.0004711849032901,281.5482177734375,294.1499938964844,253.0500030517578,252.3279266357422,254.0680694580078,253.1263732910156,279.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546514799701535e-09,0.0010050439741462,-0.0159623436629772,0.0,0.0,0.0,-0.008012662641704,60.0,-18.48761367797852,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8843994140625,0.0,0.0,9.4327493570745e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9187316894531,0.0,0.0,9.933138062478974e-05,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8575439453125,0.0,0.0,7.336583075812086e-05,289.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8487548828125,0.0,0.0,9.93314024526626e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0181884765625,0.0,0.0,0.0004711849032901,281.5482177734375,294.1499938964844,253.0500030517578,252.3279266357422,254.0680694580078,253.1263732910156,279.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546514799701535e-09,0.0010050439741462,-0.0159623436629772,0.0,0.0,0.0,-0.008012662641704,60.0,-18.48761367797852,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8715515136719,0.0,0.0,9.436732216272504e-05,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.90545654296875,0.0,0.0,9.937332652043553e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84503173828125,0.0,0.0,7.339681178564206e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8363342285156,0.0,0.0,9.937334834830835e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.003662109375,0.0,0.0,0.0004713838861789,281.535888671875,294.1499938964844,253.02999877929688,252.3101959228516,254.0497589111328,253.1059112548828,279.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275784635638e-09,0.0010054683079943,-0.0160923320800066,0.0,0.0,0.0,-0.0080372635275125,60.0,-18.499521255493164,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8715515136719,0.0,0.0,9.436732216272504e-05,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.90545654296875,0.0,0.0,9.937332652043553e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84503173828125,0.0,0.0,7.339681178564206e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8363342285156,0.0,0.0,9.937334834830835e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.003662109375,0.0,0.0,0.0004713838861789,281.535888671875,294.1499938964844,253.02999877929688,252.3101959228516,254.0497589111328,253.1059112548828,279.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275784635638e-09,0.0010054683079943,-0.0160923320800066,0.0,0.0,0.0,-0.0080372635275125,60.0,-18.499521255493164,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8586730957031,0.0,0.0,9.441047586733475e-05,290.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.89215087890625,0.0,0.0,9.94187721516937e-05,289.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8324890136719,0.0,0.0,7.343037577811629e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.82391357421875,0.0,0.0,9.941879397956654e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9891357421875,0.0,0.0,0.0004715994582511,281.52349853515625,294.1499938964844,253.009994506836,252.2924194335937,254.03140258789065,253.0854034423828,279.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-18.51226234436035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8586730957031,0.0,0.0,9.441047586733475e-05,290.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.89215087890625,0.0,0.0,9.94187721516937e-05,289.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8324890136719,0.0,0.0,7.343037577811629e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.82391357421875,0.0,0.0,9.941879397956654e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9891357421875,0.0,0.0,0.0004715994582511,281.52349853515625,294.1499938964844,253.009994506836,252.2924194335937,254.03140258789065,253.0854034423828,279.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-18.51226234436035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.85223388671875,0.0,0.0,9.44327111938037e-05,290.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.885498046875,0.0,0.0,9.944217890733852e-05,289.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262023925781,0.0,0.0,7.34476707293652e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.81768798828125,0.0,0.0,9.944220073521136e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9818725585937,0.0,0.0,0.0004717105184681,281.517333984375,294.1499938964844,253.0,252.2835235595703,254.022216796875,253.0751342773437,279.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-18.51883888244629,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.84576416015625,0.0,0.0,9.445508476346733e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8788452148437,0.0,0.0,9.946574573405088e-05,289.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8199157714844,0.0,0.0,7.346507481997833e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8114624023437,0.0,0.0,9.946576756192373e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.974609375,0.0,0.0,0.0004718222771771,281.5111389160156,294.1499938964844,252.9900054931641,252.2746124267578,254.0130157470703,253.0648498535156,279.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-18.52548599243164,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8328857421875,0.0,0.0,9.449938806938007e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.86553955078125,0.0,0.0,9.9512399174273e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8073425292969,0.0,0.0,7.349952647928149e-05,289.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989807128906,0.0,0.0,9.951241372618824e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601135253906,0.0,0.0,0.0004720435827039,281.49871826171875,294.1499938964844,252.97000122070312,252.2567901611328,253.9945831298828,253.0442657470703,279.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-18.5388412475586,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8328857421875,0.0,0.0,9.449938806938007e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.86553955078125,0.0,0.0,9.9512399174273e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8073425292969,0.0,0.0,7.349952647928149e-05,289.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989807128906,0.0,0.0,9.951241372618824e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601135253906,0.0,0.0,0.0004720435827039,281.49871826171875,294.1499938964844,252.97000122070312,252.2567901611328,253.9945831298828,253.0442657470703,279.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-18.5388412475586,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8199768066406,0.0,0.0,9.454147948417813e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85223388671875,0.0,0.0,9.955672430805862e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947692871094,0.0,0.0,7.353226828854531e-05,289.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7864990234375,0.0,0.0,9.955673885997383e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.94561767578125,0.0,0.0,0.0004722538578789,281.4862976074219,294.1499938964844,252.9499969482422,252.23892211914065,253.9761199951172,253.023666381836,279.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240453089194e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448229029774,60.0,-18.55196189880371,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8199768066406,0.0,0.0,9.454147948417813e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85223388671875,0.0,0.0,9.955672430805862e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947692871094,0.0,0.0,7.353226828854531e-05,289.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7864990234375,0.0,0.0,9.955673885997383e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.94561767578125,0.0,0.0,0.0004722538578789,281.4862976074219,294.1499938964844,252.9499969482422,252.23892211914065,253.9761199951172,253.023666381836,279.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240453089194e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448229029774,60.0,-18.55196189880371,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8070678710937,0.0,0.0,9.458018030272795e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83892822265625,0.0,0.0,9.959747694665566e-05,289.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821655273437,0.0,0.0,7.356236892519519e-05,289.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7740173339844,0.0,0.0,9.95974987745285e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93115234375,0.0,0.0,0.0004724471946246,281.473876953125,294.1499938964844,252.92999267578125,252.22105407714844,253.95762634277344,253.0030517578125,279.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-18.56459617614746,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8070678710937,0.0,0.0,9.458018030272795e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83892822265625,0.0,0.0,9.959747694665566e-05,289.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821655273437,0.0,0.0,7.356236892519519e-05,289.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7740173339844,0.0,0.0,9.95974987745285e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93115234375,0.0,0.0,0.0004724471946246,281.473876953125,294.1499938964844,252.92999267578125,252.22105407714844,253.95762634277344,253.0030517578125,279.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-18.56459617614746,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7941589355469,0.0,0.0,9.461401350563392e-05,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8255920410156,0.0,0.0,9.96331000351347e-05,289.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7695617675781,0.0,0.0,7.358867878792807e-05,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7615051269531,0.0,0.0,9.963312186300756e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91668701171875,0.0,0.0,0.0004726161714643,281.4613952636719,294.1499938964844,252.9100036621093,252.20315551757807,253.9391021728516,252.9824676513672,279.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-18.57636451721192,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7941589355469,0.0,0.0,9.461401350563392e-05,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8255920410156,0.0,0.0,9.96331000351347e-05,289.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7695617675781,0.0,0.0,7.358867878792807e-05,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7615051269531,0.0,0.0,9.963312186300756e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91668701171875,0.0,0.0,0.0004726161714643,281.4613952636719,294.1499938964844,252.9100036621093,252.20315551757807,253.9391021728516,252.9824676513672,279.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-18.57636451721192,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7876892089844,0.0,0.0,9.462927846470848e-05,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8189392089844,0.0,0.0,9.964917990146203e-05,289.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.76324462890625,0.0,0.0,7.360056042671204e-05,289.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7552490234375,0.0,0.0,9.964920172933488e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9094543457031,0.0,0.0,0.0004726924526039,281.4551696777344,294.1499938964844,252.8999938964844,252.19419860839844,253.9298248291016,252.97218322753903,279.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-18.58194732666016,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7812194824219,0.0,0.0,9.464304457651453e-05,290.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8122863769531,0.0,0.0,9.96636736090295e-05,289.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569580078125,0.0,0.0,7.36112633603625e-05,289.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7489929199219,0.0,0.0,9.966369543690234e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9022216796875,0.0,0.0,0.0004727611958514,281.4489440917969,294.1499938964844,252.88999938964844,252.1852264404297,253.9205322265625,252.9619140625,279.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773459384143e-09,0.0010084055829793,-0.0169920921325683,0.0,0.0,0.0,-0.0082075502723455,60.0,-18.587268829345703,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.768310546875,0.0,0.0,9.466720803175122e-05,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989501953125,0.0,0.0,9.968912490876392e-05,289.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.74432373046875,0.0,0.0,7.363005715887994e-05,289.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7364807128906,0.0,0.0,9.968913946067914e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.88775634765625,0.0,0.0,0.0004728819185402,281.4364624023437,294.1499938964844,252.8699951171875,252.16729736328125,253.9019470214844,252.9413909912109,279.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-18.59720039367676,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.768310546875,0.0,0.0,9.466720803175122e-05,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989501953125,0.0,0.0,9.968912490876392e-05,289.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.74432373046875,0.0,0.0,7.363005715887994e-05,289.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7364807128906,0.0,0.0,9.968913946067914e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.88775634765625,0.0,0.0,0.0004728819185402,281.4364624023437,294.1499938964844,252.8699951171875,252.16729736328125,253.9019470214844,252.9413909912109,279.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-18.59720039367676,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75537109375,0.0,0.0,9.468758798902854e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.78564453125,0.0,0.0,9.971058170776814e-05,289.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.731689453125,0.0,0.0,7.364590419456363e-05,289.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72393798828125,0.0,0.0,9.971059625968336e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87335205078125,0.0,0.0,0.0004729836946353,281.4239501953125,294.1499938964844,252.8500061035156,252.1493530273437,253.88331604003903,252.92092895507807,279.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-18.60628318786621,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75537109375,0.0,0.0,9.468758798902854e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.78564453125,0.0,0.0,9.971058170776814e-05,289.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.731689453125,0.0,0.0,7.364590419456363e-05,289.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72393798828125,0.0,0.0,9.971059625968336e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87335205078125,0.0,0.0,0.0004729836946353,281.4239501953125,294.1499938964844,252.8500061035156,252.1493530273437,253.88331604003903,252.92092895507807,279.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-18.60628318786621,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
