time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531060,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.742431640625,0.0,0.0,9.470545046497136e-05,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7723388671875,0.0,0.0,9.97293900582008e-05,289.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.71905517578125,0.0,0.0,7.365980127360672e-05,289.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7113952636719,0.0,0.0,9.972941188607364e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8589172363281,0.0,0.0,0.0004730729560833,281.41143798828125,294.1499938964844,252.8300018310547,252.13140869140625,253.8646697998047,252.9005126953125,279.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-18.614709854125977,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.742431640625,0.0,0.0,9.470545046497136e-05,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7723388671875,0.0,0.0,9.97293900582008e-05,289.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.71905517578125,0.0,0.0,7.365980127360672e-05,289.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7113952636719,0.0,0.0,9.972941188607364e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8589172363281,0.0,0.0,0.0004730729560833,281.41143798828125,294.1499938964844,252.8300018310547,252.13140869140625,253.8646697998047,252.9005126953125,279.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-18.614709854125977,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7294921875,0.0,0.0,9.472155943512917e-05,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7590026855469,0.0,0.0,9.974635031539948e-05,289.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7063903808594,0.0,0.0,7.367233047261834e-05,289.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6988220214844,0.0,0.0,9.974637214327232e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8445129394531,0.0,0.0,0.0004731533990707,281.3988952636719,294.1499938964844,252.8099975585937,252.1134490966797,253.8459930419922,252.8801422119141,279.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-18.62274932861328,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7294921875,0.0,0.0,9.472155943512917e-05,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7590026855469,0.0,0.0,9.974635031539948e-05,289.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7063903808594,0.0,0.0,7.367233047261834e-05,289.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6988220214844,0.0,0.0,9.974637214327232e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8445129394531,0.0,0.0,0.0004731533990707,281.3988952636719,294.1499938964844,252.8099975585937,252.1134490966797,253.8459930419922,252.8801422119141,279.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-18.62274932861328,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,9.472888632444663e-05,290.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7523498535156,0.0,0.0,9.975407010642812e-05,289.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000732421875,0.0,0.0,7.367802754743025e-05,289.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6925354003906,0.0,0.0,9.975409193430096e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8373107910156,0.0,0.0,0.0004731900407932,281.39263916015625,294.1499938964844,252.8000030517578,252.10446166992188,253.83663940429688,252.8699645996093,279.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-18.626605987548828,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7165222167969,0.0,0.0,9.47359440033324e-05,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7456970214844,0.0,0.0,9.97614988591522e-05,289.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937255859375,0.0,0.0,7.368351361947134e-05,289.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6862487792969,0.0,0.0,9.976152068702504e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8301086425781,0.0,0.0,0.0004732252564281,281.3863525390625,294.1499938964844,252.7899932861328,252.09548950195312,253.8272857666016,252.8598175048828,279.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-18.63039207458496,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7035827636719,0.0,0.0,9.474918624619022e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7323608398437,0.0,0.0,9.97754541458562e-05,289.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6810607910156,0.0,0.0,7.369381637545303e-05,289.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6736755371094,0.0,0.0,9.977546869777144e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.81573486328125,0.0,0.0,0.0004732914385385,281.3738098144531,294.1499938964844,252.7700042724609,252.07752990722656,253.8085479736328,252.83950805664065,279.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-18.637771606445312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7035827636719,0.0,0.0,9.474918624619022e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7323608398437,0.0,0.0,9.97754541458562e-05,289.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6810607910156,0.0,0.0,7.369381637545303e-05,289.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6736755371094,0.0,0.0,9.977546869777144e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.81573486328125,0.0,0.0,0.0004732914385385,281.3738098144531,294.1499938964844,252.7700042724609,252.07752990722656,253.8085479736328,252.83950805664065,279.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-18.637771606445312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.69061279296875,0.0,0.0,9.47618027566932e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.71905517578125,0.0,0.0,9.978873276850209e-05,289.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6683654785156,0.0,0.0,7.370363164227456e-05,289.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6611022949219,0.0,0.0,9.978874732041731e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8013916015625,0.0,0.0,0.0004733544483315,281.3612365722656,294.1499938964844,252.75,252.0595703125,253.789794921875,252.8192443847656,279.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-18.644969940185547,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.69061279296875,0.0,0.0,9.47618027566932e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.71905517578125,0.0,0.0,9.978873276850209e-05,289.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6683654785156,0.0,0.0,7.370363164227456e-05,289.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6611022949219,0.0,0.0,9.978874732041731e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8013916015625,0.0,0.0,0.0004733544483315,281.3612365722656,294.1499938964844,252.75,252.0595703125,253.789794921875,252.8192443847656,279.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-18.644969940185547,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6776428222656,0.0,0.0,9.477424464421348e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7057189941406,0.0,0.0,9.980183676816524e-05,289.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6557006835937,0.0,0.0,7.371330138994381e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,9.980185132008046e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7870178222656,0.0,0.0,0.0004734166141133,281.3486633300781,294.1499938964844,252.72999572753903,252.04161071777344,253.77101135253903,252.7989959716797,279.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-18.652080535888672,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6776428222656,0.0,0.0,9.477424464421348e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7057189941406,0.0,0.0,9.980183676816524e-05,289.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6557006835937,0.0,0.0,7.371330138994381e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,9.980185132008046e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7870178222656,0.0,0.0,0.0004734166141133,281.3486633300781,294.1499938964844,252.72999572753903,252.04161071777344,253.77101135253903,252.7989959716797,279.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-18.652080535888672,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6646728515625,0.0,0.0,9.478696301812306e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6924133300781,0.0,0.0,9.981523180613294e-05,289.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430053710937,0.0,0.0,7.37231966922991e-05,289.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358947753906,0.0,0.0,9.981524635804816e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.772705078125,0.0,0.0,0.0004734801477752,281.3360595703125,294.1499938964844,252.7100067138672,252.023666381836,253.7522125244141,252.77877807617188,279.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-18.65919303894043,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6646728515625,0.0,0.0,9.478696301812306e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6924133300781,0.0,0.0,9.981523180613294e-05,289.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430053710937,0.0,0.0,7.37231966922991e-05,289.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358947753906,0.0,0.0,9.981524635804816e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.772705078125,0.0,0.0,0.0004734801477752,281.3360595703125,294.1499938964844,252.7100067138672,252.023666381836,253.7522125244141,252.77877807617188,279.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-18.65919303894043,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.658203125,0.0,0.0,9.479352593189104e-05,290.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68572998046875,0.0,0.0,9.982214396586642e-05,289.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6366577148437,0.0,0.0,7.372830441454425e-05,289.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6296081542969,0.0,0.0,9.982215851778165e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7655334472656,0.0,0.0,0.0004735129477921,281.32977294921875,294.1499938964844,252.6999969482422,252.0146942138672,253.7427978515625,252.76866149902344,279.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-18.66277503967285,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6517028808594,0.0,0.0,9.480031440034507e-05,290.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6790771484375,0.0,0.0,9.982928895624354e-05,289.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6303100585937,0.0,0.0,7.373357948381454e-05,289.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.623291015625,0.0,0.0,9.982930350815876e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.75836181640625,0.0,0.0,0.0004735468537546,281.3234558105469,294.1499938964844,252.69000244140625,252.00572204589844,253.7333831787109,252.7585601806641,279.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-18.6663875579834,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.63873291015625,0.0,0.0,9.48146334849298e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.665771484375,0.0,0.0,9.984436474042012e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175842285156,0.0,0.0,7.374471897492185e-05,289.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61065673828125,0.0,0.0,9.984437929233536e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7440490722656,0.0,0.0,0.0004736183618661,281.31085205078125,294.1499938964844,252.6699981689453,251.98780822753903,253.7145233154297,252.7383575439453,279.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-18.673734664916992,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.63873291015625,0.0,0.0,9.48146334849298e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.665771484375,0.0,0.0,9.984436474042012e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175842285156,0.0,0.0,7.374471897492185e-05,289.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61065673828125,0.0,0.0,9.984437929233536e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7440490722656,0.0,0.0,0.0004736183618661,281.31085205078125,294.1499938964844,252.6699981689453,251.98780822753903,253.7145233154297,252.7383575439453,279.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-18.673734664916992,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.625732421875,0.0,0.0,9.483001485932618e-05,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524353027344,0.0,0.0,9.986056829802692e-05,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6048583984375,0.0,0.0,7.375668064923957e-05,289.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5980224609375,0.0,0.0,9.986058284994216e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297668457031,0.0,0.0,0.0004736952250823,281.2982177734375,294.1499938964844,252.6499938964844,251.9698944091797,253.6956481933593,252.7181396484375,279.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-18.681270599365234,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.625732421875,0.0,0.0,9.483001485932618e-05,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524353027344,0.0,0.0,9.986056829802692e-05,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6048583984375,0.0,0.0,7.375668064923957e-05,289.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5980224609375,0.0,0.0,9.986058284994216e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297668457031,0.0,0.0,0.0004736952250823,281.2982177734375,294.1499938964844,252.6499938964844,251.9698944091797,253.6956481933593,252.7181396484375,279.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-18.681270599365234,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,9.484662587055936e-05,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6391296386719,0.0,0.0,9.987805970013142e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921325683594,0.0,0.0,7.376960274996236e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5853881835937,0.0,0.0,9.987807425204664e-05,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7154541015625,0.0,0.0,0.0004737782001029,281.2855834960937,294.1499938964844,252.6300048828125,251.9519958496093,253.6767578125,252.69793701171875,279.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-18.68902969360352,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,9.484662587055936e-05,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6391296386719,0.0,0.0,9.987805970013142e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921325683594,0.0,0.0,7.376960274996236e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5853881835937,0.0,0.0,9.987807425204664e-05,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7154541015625,0.0,0.0,0.0004737782001029,281.2855834960937,294.1499938964844,252.6300048828125,251.9519958496093,253.6767578125,252.69793701171875,279.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-18.68902969360352,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5997619628906,0.0,0.0,9.486452472629026e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62579345703125,0.0,0.0,9.989690443035216e-05,289.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57940673828125,0.0,0.0,7.378352165687829e-05,289.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57275390625,0.0,0.0,9.989691898226738e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.701171875,0.0,0.0,0.0004738676070701,281.2729187011719,294.1499938964844,252.6100006103516,251.9341278076172,253.6578369140625,252.6777191162109,279.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-18.69702911376953,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5997619628906,0.0,0.0,9.486452472629026e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62579345703125,0.0,0.0,9.989690443035216e-05,289.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57940673828125,0.0,0.0,7.378352165687829e-05,289.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57275390625,0.0,0.0,9.989691898226738e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.701171875,0.0,0.0,0.0004738676070701,281.2729187011719,294.1499938964844,252.6100006103516,251.9341278076172,253.6578369140625,252.6777191162109,279.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-18.69702911376953,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59326171875,0.0,0.0,9.48739834711887e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.619140625,0.0,0.0,9.990686521632595e-05,289.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.57305908203125,0.0,0.0,7.379087765002623e-05,289.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.56640625,0.0,0.0,9.99068797682412e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6940612792969,0.0,0.0,0.0004739148716907,281.2666015625,294.1499938964844,252.6000061035156,251.9252014160156,253.6483612060547,252.6676025390625,279.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-18.701128005981445,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.03125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5867614746094,0.0,0.0,9.488382784184068e-05,290.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61248779296875,0.0,0.0,9.991723345592618e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5666809082031,0.0,0.0,7.379853195743635e-05,289.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5600891113281,0.0,0.0,9.99172480078414e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6869201660156,0.0,0.0,0.0004739640280604,281.26025390625,294.1499938964844,252.58999633789065,251.91629028320312,253.63888549804688,252.65750122070312,279.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-18.70529556274414,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5737609863281,0.0,0.0,9.490474621998146e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5991516113281,0.0,0.0,9.993926505558191e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5539245605469,0.0,0.0,7.381480827461928e-05,289.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.54742431640625,0.0,0.0,9.993927960749716e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67266845703125,0.0,0.0,0.0004740685399156,281.2475891113281,294.1499938964844,252.57000732421875,251.89846801757807,253.6199188232422,252.63726806640625,279.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-18.713850021362305,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5737609863281,0.0,0.0,9.490474621998146e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5991516113281,0.0,0.0,9.993926505558191e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5539245605469,0.0,0.0,7.381480827461928e-05,289.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.54742431640625,0.0,0.0,9.993927960749716e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67266845703125,0.0,0.0,0.0004740685399156,281.2475891113281,294.1499938964844,252.57000732421875,251.89846801757807,253.6199188232422,252.63726806640625,279.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-18.713850021362305,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5607604980469,0.0,0.0,9.49277018662542e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858154296875,0.0,0.0,9.996343578677624e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5411682128906,0.0,0.0,7.383266347460449e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5347595214844,0.0,0.0,9.996345033869149e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6584167480469,0.0,0.0,0.0004741832090076,281.2348937988281,294.1499938964844,252.5500030517578,251.8806610107422,253.6009216308593,252.6170196533203,279.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202382690252307e-09,0.0010114378528669,-0.0179209150373935,0.0,0.0,0.0,-0.0083833457902073,60.0,-18.72276496887207,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5607604980469,0.0,0.0,9.49277018662542e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858154296875,0.0,0.0,9.996343578677624e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5411682128906,0.0,0.0,7.383266347460449e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5347595214844,0.0,0.0,9.996345033869149e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6584167480469,0.0,0.0,0.0004741832090076,281.2348937988281,294.1499938964844,252.5500030517578,251.8806610107422,253.6009216308593,252.6170196533203,279.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202382690252307e-09,0.0010114378528669,-0.0179209150373935,0.0,0.0,0.0,-0.0083833457902073,60.0,-18.72276496887207,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5477600097656,0.0,0.0,9.495401900494473e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.572509765625,0.0,0.0,9.999114990932868e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284118652344,0.0,0.0,7.385313074337319e-05,289.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5220642089844,0.0,0.0,9.99911644612439e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6441650390625,0.0,0.0,0.0004743146710097,281.2221984863281,294.1499938964844,252.5303192138672,251.8632354736328,253.58192443847656,252.59678649902344,279.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-18.73208999633789,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5477600097656,0.0,0.0,9.495401900494473e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.572509765625,0.0,0.0,9.999114990932868e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284118652344,0.0,0.0,7.385313074337319e-05,289.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5220642089844,0.0,0.0,9.99911644612439e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6441650390625,0.0,0.0,0.0004743146710097,281.2221984863281,294.1499938964844,252.5303192138672,251.8632354736328,253.58192443847656,252.59678649902344,279.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-18.73208999633789,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.53472900390625,0.0,0.0,9.498516737949104e-05,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5591735839844,0.0,0.0,0.0001000239499262,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.515625,0.0,0.0,7.38773524062708e-05,289.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5093688964844,0.0,0.0,0.0001000239644781,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,0.0004744702600874,281.20947265625,294.1499938964844,252.5112762451172,251.84646606445312,253.5628967285156,252.5767364501953,279.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273970314969347e-09,0.0010120499646291,-0.0181084182113409,0.0,0.0,0.0,-0.0084188347682356,60.0,-18.741905212402344,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.53472900390625,0.0,0.0,9.498516737949104e-05,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5591735839844,0.0,0.0,0.0001000239499262,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.515625,0.0,0.0,7.38773524062708e-05,289.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5093688964844,0.0,0.0,0.0001000239644781,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,0.0004744702600874,281.20947265625,294.1499938964844,252.5112762451172,251.84646606445312,253.5628967285156,252.5767364501953,279.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273970314969347e-09,0.0010120499646291,-0.0181084182113409,0.0,0.0,0.0,-0.0084188347682356,60.0,-18.741905212402344,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5282287597656,0.0,0.0,9.500241139903665e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.552490234375,0.0,0.0,0.0001000421107164,289.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5092163085937,0.0,0.0,7.389076927211136e-05,289.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5030212402344,0.0,0.0,0.0001000421252683,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6228332519531,0.0,0.0,0.0004745564074255,281.2030944824219,294.1499938964844,252.50196838378903,251.8383026123047,253.5533905029297,252.56678771972656,279.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295458015477152e-09,0.0010122336680069,-0.0181646980345249,0.0,0.0,0.0,-0.0084294872358441,60.0,-18.74699211120605,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5216979980469,0.0,0.0,9.502111788606273e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5458374023437,0.0,0.0,0.0001000618067337,289.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5028381347656,0.0,0.0,7.390531391138211e-05,289.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.49664306640625,0.0,0.0,0.0001000618212856,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61572265625,0.0,0.0,0.0004746498307213,281.1967468261719,294.1499938964844,252.4927978515625,251.830307006836,253.5438690185547,252.55691528320312,279.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.3187598204071955e-09,0.0010124329710379,-0.0182257294654846,0.0,0.0,0.0,-0.008441038429737,60.0,-18.752235412597656,-0.0,-6.988732792478913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086669921875,0.0,0.0,9.506211063126102e-05,290.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5325012207031,0.0,0.0,0.0001001049749902,289.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.49005126953125,0.0,0.0,7.393719715764746e-05,289.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.48394775390625,0.0,0.0,0.0001001049895421,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,0.0004748546052724,281.1839904785156,294.1499938964844,252.474853515625,251.8147125244141,253.5248565673828,252.53738403320312,279.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-18.76314163208008,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086669921875,0.0,0.0,9.506211063126102e-05,290.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5325012207031,0.0,0.0,0.0001001049749902,289.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.49005126953125,0.0,0.0,7.393719715764746e-05,289.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.48394775390625,0.0,0.0,0.0001001049895421,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,0.0004748546052724,281.1839904785156,294.1499938964844,252.474853515625,251.8147125244141,253.5248565673828,252.53738403320312,279.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-18.76314163208008,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4956359863281,0.0,0.0,9.51084730331786e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5191650390625,0.0,0.0,0.0001001537966658,289.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.47723388671875,0.0,0.0,7.397325680358335e-05,289.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47119140625,0.0,0.0,0.0001001538112177,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5872802734375,0.0,0.0,0.0004750862135551,281.1712341308594,294.1499938964844,252.45741271972656,251.79962158203125,253.505859375,252.51821899414065,279.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-18.77473831176757,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
