time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533400,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4956359863281,0.0,0.0,9.51084730331786e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5191650390625,0.0,0.0,0.0001001537966658,289.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.47723388671875,0.0,0.0,7.397325680358335e-05,289.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47119140625,0.0,0.0,0.0001001538112177,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5872802734375,0.0,0.0,0.0004750862135551,281.1712341308594,294.1499938964844,252.45741271972656,251.79962158203125,253.505859375,252.51821899414065,279.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-18.77473831176757,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4825744628906,0.0,0.0,9.515999408904464e-05,290.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5057983398437,0.0,0.0,0.0001002080534817,289.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46441650390625,0.0,0.0,7.401333277812228e-05,289.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584655761719,0.0,0.0,0.0001002080680336,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5730895996094,0.0,0.0,0.0004753435787279,281.1584777832031,294.1499938964844,252.44039916992188,251.78501892089844,253.4868927001953,252.4994354248047,279.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-18.78704261779785,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4825744628906,0.0,0.0,9.515999408904464e-05,290.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5057983398437,0.0,0.0,0.0001002080534817,289.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46441650390625,0.0,0.0,7.401333277812228e-05,289.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584655761719,0.0,0.0,0.0001002080680336,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5730895996094,0.0,0.0,0.0004753435787279,281.1584777832031,294.1499938964844,252.44039916992188,251.78501892089844,253.4868927001953,252.4994354248047,279.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-18.78704261779785,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4695129394531,0.0,0.0,9.521638276055457e-05,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4924621582031,0.0,0.0,0.0001002674325718,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4515686035156,0.0,0.0,7.405719225062057e-05,289.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4457092285156,0.0,0.0,0.0001002674471237,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55889892578125,0.0,0.0,0.0004756252747029,281.14569091796875,294.1499938964844,252.42379760742188,251.7708435058593,253.4679412841797,252.48101806640625,279.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-18.80004501342773,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4695129394531,0.0,0.0,9.521638276055457e-05,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4924621582031,0.0,0.0,0.0001002674325718,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4515686035156,0.0,0.0,7.405719225062057e-05,289.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4457092285156,0.0,0.0,0.0001002674471237,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55889892578125,0.0,0.0,0.0004756252747029,281.14569091796875,294.1499938964844,252.42379760742188,251.7708435058593,253.4679412841797,252.48101806640625,279.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-18.80004501342773,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4629821777344,0.0,0.0,9.524630877422167e-05,290.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4857788085937,0.0,0.0,0.0001002989447442,289.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4451599121094,0.0,0.0,7.408046803902835e-05,289.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4393310546875,0.0,0.0,0.0001002989592961,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5517883300781,0.0,0.0,0.0004757747519761,281.1392822265625,294.1499938964844,252.4156188964844,251.76388549804688,253.4584808349609,252.4719696044922,279.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-18.80680656433105,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4564514160156,0.0,0.0,9.527718793833628e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4790954589844,0.0,0.0,0.0001003314609988,289.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.438720703125,0.0,0.0,7.410448597511277e-05,289.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43292236328125,0.0,0.0,0.0001003314755507,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.544677734375,0.0,0.0,0.0004759289731737,281.13287353515625,294.1499938964844,252.4075469970703,251.75701904296875,253.44903564453125,252.4630126953125,279.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-18.813718795776367,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.443359375,0.0,0.0,9.53414782998152e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4657287597656,0.0,0.0,0.0001003991565085,289.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4258728027344,0.0,0.0,7.415448635583743e-05,289.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4201354980469,0.0,0.0,0.0001003991710604,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5304870605469,0.0,0.0,0.0004762501339428,281.1200561523437,294.1499938964844,252.3916015625,251.74354553222656,253.4301605224609,252.44534301757807,279.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-18.827911376953125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.443359375,0.0,0.0,9.53414782998152e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4657287597656,0.0,0.0,0.0001003991565085,289.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4258728027344,0.0,0.0,7.415448635583743e-05,289.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4201354980469,0.0,0.0,0.0001003991710604,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5304870605469,0.0,0.0,0.0004762501339428,281.1200561523437,294.1499938964844,252.3916015625,251.74354553222656,253.4301605224609,252.44534301757807,279.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-18.827911376953125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4302673339844,0.0,0.0,9.54084753175266e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.45233154296875,0.0,0.0,0.0001004697187454,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4129943847656,0.0,0.0,7.420659676427022e-05,289.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4073486328125,0.0,0.0,0.0001004697332973,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.51629638671875,0.0,0.0,0.000476584827993,281.10723876953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4113311767578,252.42800903320312,279.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-18.842533111572266,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4302673339844,0.0,0.0,9.54084753175266e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.45233154296875,0.0,0.0,0.0001004697187454,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4129943847656,0.0,0.0,7.420659676427022e-05,289.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4073486328125,0.0,0.0,0.0001004697332973,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.51629638671875,0.0,0.0,0.000476584827993,281.10723876953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4113311767578,252.42800903320312,279.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-18.842533111572266,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4171447753906,0.0,0.0,9.547705121804027e-05,290.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.43896484375,0.0,0.0,0.0001005419326247,289.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4001159667969,0.0,0.0,7.42599368095398e-05,289.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39453125,0.0,0.0,0.0001005419399007,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5021057128906,0.0,0.0,0.0004769273800775,281.0943603515625,294.1499938964844,252.3604736328125,251.7173767089844,253.39254760742188,252.4110107421875,279.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-18.8574161529541,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4171447753906,0.0,0.0,9.547705121804027e-05,290.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.43896484375,0.0,0.0,0.0001005419326247,289.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4001159667969,0.0,0.0,7.42599368095398e-05,289.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39453125,0.0,0.0,0.0001005419399007,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5021057128906,0.0,0.0,0.0004769273800775,281.0943603515625,294.1499938964844,252.3604736328125,251.7173767089844,253.39254760742188,252.4110107421875,279.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-18.8574161529541,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.404052734375,0.0,0.0,9.554597636451943e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4255676269531,0.0,0.0,0.0001006145103019,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.38720703125,0.0,0.0,7.43135460652411e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3816833496094,0.0,0.0,0.0001006145248538,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4879150390625,0.0,0.0,0.0004772716783918,281.0815124511719,294.1499938964844,252.3451995849609,251.70458984375,253.37380981445312,252.394287109375,279.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-18.872358322143555,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.404052734375,0.0,0.0,9.554597636451943e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4255676269531,0.0,0.0,0.0001006145103019,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.38720703125,0.0,0.0,7.43135460652411e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3816833496094,0.0,0.0,0.0001006145248538,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4879150390625,0.0,0.0,0.0004772716783918,281.0815124511719,294.1499938964844,252.3451995849609,251.70458984375,253.37380981445312,252.394287109375,279.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-18.872358322143555,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3974609375,0.0,0.0,9.558012970956042e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4188537597656,0.0,0.0,0.0001006504680844,289.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807373046875,0.0,0.0,7.434010331053287e-05,289.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3752746582031,0.0,0.0,0.0001006504826364,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4808044433594,0.0,0.0,0.0004774422559421,281.0750427246094,294.1499938964844,252.33761596679688,251.69825744628903,253.36447143554688,252.38604736328125,279.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-18.879777908325195,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3908996582031,0.0,0.0,9.561369370203464e-05,290.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.41217041015625,0.0,0.0,0.0001006858146865,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3742980957031,0.0,0.0,7.436620944645256e-05,289.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36883544921875,0.0,0.0,0.0001006858292385,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4737243652344,0.0,0.0,0.0004776099231094,281.068603515625,294.1499938964844,252.3300628662109,251.6919403076172,253.35513305664065,252.3778533935547,279.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-18.887104034423828,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3777770996094,0.0,0.0,9.567777306074277e-05,290.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.39874267578125,0.0,0.0,0.0001007532991934,289.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3613586425781,0.0,0.0,7.441604975610971e-05,289.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3559875488281,0.0,0.0,0.0001007533064694,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.45953369140625,0.0,0.0,0.0004779300070367,281.0556945800781,294.1499938964844,252.31500244140625,251.67938232421875,253.3365020751953,252.3616485595703,279.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-18.901338577270508,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3777770996094,0.0,0.0,9.567777306074277e-05,290.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.39874267578125,0.0,0.0,0.0001007532991934,289.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3613586425781,0.0,0.0,7.441604975610971e-05,289.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3559875488281,0.0,0.0,0.0001007533064694,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.45953369140625,0.0,0.0,0.0004779300070367,281.0556945800781,294.1499938964844,252.31500244140625,251.67938232421875,253.3365020751953,252.3616485595703,279.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-18.901338577270508,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3646240234375,0.0,0.0,9.57344745984301e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3853454589844,0.0,0.0,0.0001008130057016,289.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3484191894531,0.0,0.0,7.446014933520928e-05,289.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3431091308594,0.0,0.0,0.0001008130202535,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4453430175781,0.0,0.0,0.0004782132746186,281.04278564453125,294.1499938964844,252.3000030517578,251.6668701171875,253.31793212890625,252.3456573486328,279.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-18.914337158203125,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3646240234375,0.0,0.0,9.57344745984301e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3853454589844,0.0,0.0,0.0001008130057016,289.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3484191894531,0.0,0.0,7.446014933520928e-05,289.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3431091308594,0.0,0.0,0.0001008130202535,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4453430175781,0.0,0.0,0.0004782132746186,281.04278564453125,294.1499938964844,252.3000030517578,251.6668701171875,253.31793212890625,252.3456573486328,279.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-18.914337158203125,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3514404296875,0.0,0.0,9.578314347891136e-05,290.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3719177246094,0.0,0.0,0.000100864257547,289.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.33544921875,0.0,0.0,7.449800614267588e-05,289.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3302001953125,0.0,0.0,0.0001008642720989,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43115234375,0.0,0.0,0.0004784563789144,281.02984619140625,294.1499938964844,252.2849884033203,251.65435791015625,253.2994079589844,252.329818725586,279.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268142615008856e-09,0.0010205510770902,-0.0207121595740318,0.0,0.0,0.0,-0.008911688812077,60.0,-18.92597961425781,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3514404296875,0.0,0.0,9.578314347891136e-05,290.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3719177246094,0.0,0.0,0.000100864257547,289.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.33544921875,0.0,0.0,7.449800614267588e-05,289.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3302001953125,0.0,0.0,0.0001008642720989,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43115234375,0.0,0.0,0.0004784563789144,281.02984619140625,294.1499938964844,252.2849884033203,251.65435791015625,253.2994079589844,252.329818725586,279.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268142615008856e-09,0.0010205510770902,-0.0207121595740318,0.0,0.0,0.0,-0.008911688812077,60.0,-18.92597961425781,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3382873535156,0.0,0.0,9.58219461608678e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3584899902344,0.0,0.0,0.000100905119325,289.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3224792480469,0.0,0.0,7.45281795389019e-05,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3173217773437,0.0,0.0,0.0001009051266009,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4169921875,0.0,0.0,0.0004786501813214,281.01690673828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2809295654297,252.31411743164065,279.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-18.935935974121094,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3382873535156,0.0,0.0,9.58219461608678e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3584899902344,0.0,0.0,0.000100905119325,289.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3224792480469,0.0,0.0,7.45281795389019e-05,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3173217773437,0.0,0.0,0.0001009051266009,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4169921875,0.0,0.0,0.0004786501813214,281.01690673828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2809295654297,252.31411743164065,279.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-18.935935974121094,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3316955566406,0.0,0.0,9.583659266354516e-05,290.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3517761230469,0.0,0.0,0.0001009205443551,289.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3160095214844,0.0,0.0,7.45395736885257e-05,289.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.31085205078125,0.0,0.0,0.000100920558907,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4098815917969,0.0,0.0,0.000478723377455,281.0104064941406,294.1499938964844,252.26239013671875,251.63546752929688,253.271728515625,252.3063201904297,279.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334733792025872e-09,0.0010211205808445,-0.0208865478634834,0.0,0.0,0.0,-0.0089447004720568,60.0,-18.939945220947266,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3251037597656,0.0,0.0,9.584936924511568e-05,290.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34503173828125,0.0,0.0,0.0001009339903248,289.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3095092773437,0.0,0.0,7.454951264662668e-05,289.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3044128417969,0.0,0.0,0.0001009340048767,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4028015136719,0.0,0.0,0.0004787871730513,281.0039367675781,294.1499938964844,252.2548065185547,251.62911987304688,253.2625274658203,252.2985382080078,279.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.3506455084148e-09,0.0010212565539404,-0.0209282170981168,0.0,0.0,0.0,-0.0089525887742638,60.0,-18.943588256835938,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3119201660156,0.0,0.0,9.58659074967727e-05,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.33160400390625,0.0,0.0,0.0001009514162433,289.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965087890625,0.0,0.0,7.456237653968856e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2914733886719,0.0,0.0,0.0001009514235192,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3886413574219,0.0,0.0,0.0004788698279298,280.990966796875,294.1499938964844,252.23953247070312,251.6163024902344,253.24417114257807,252.2830047607422,279.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371255688643942e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-18.94929885864257,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3119201660156,0.0,0.0,9.58659074967727e-05,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.33160400390625,0.0,0.0,0.0001009514162433,289.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965087890625,0.0,0.0,7.456237653968856e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2914733886719,0.0,0.0,0.0001009514235192,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3886413574219,0.0,0.0,0.0004788698279298,280.990966796875,294.1499938964844,252.23953247070312,251.6163024902344,253.24417114257807,252.2830047607422,279.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371255688643942e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-18.94929885864257,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987365722656,0.0,0.0,9.58722084760666e-05,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.31817626953125,0.0,0.0,0.0001009580519166,289.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2835388183594,0.0,0.0,7.456728053512052e-05,289.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.278564453125,0.0,0.0,0.0001009580591926,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3744812011719,0.0,0.0,0.0004789012891706,280.9779663085937,294.1499938964844,252.2240753173828,251.6032867431641,253.22586059570312,252.2675018310547,279.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-18.95302963256836,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987365722656,0.0,0.0,9.58722084760666e-05,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.31817626953125,0.0,0.0,0.0001009580519166,289.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2835388183594,0.0,0.0,7.456728053512052e-05,289.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.278564453125,0.0,0.0,0.0001009580591926,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3744812011719,0.0,0.0,0.0004789012891706,280.9779663085937,294.1499938964844,252.2240753173828,251.6032867431641,253.22586059570312,252.2675018310547,279.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-18.95302963256836,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2855529785156,0.0,0.0,9.586850501364096e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30474853515625,0.0,0.0,0.0001009541520033,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2705383300781,0.0,0.0,7.45643992559053e-05,289.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.265625,0.0,0.0,0.0001009541592793,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3603210449219,0.0,0.0,0.0004788828082382,280.9649963378906,294.1499938964844,252.2084045410156,251.5900421142578,253.2075958251953,252.251953125,279.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485993556391e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-18.954769134521484,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2855529785156,0.0,0.0,9.586850501364096e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30474853515625,0.0,0.0,0.0001009541520033,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2705383300781,0.0,0.0,7.45643992559053e-05,289.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.265625,0.0,0.0,0.0001009541592793,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3603210449219,0.0,0.0,0.0004788828082382,280.9649963378906,294.1499938964844,252.2084045410156,251.5900421142578,253.2075958251953,252.251953125,279.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485993556391e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-18.954769134521484,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2723693847656,0.0,0.0,9.585746010998264e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.29132080078125,0.0,0.0,0.0001009425177471,289.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2575378417969,0.0,0.0,7.455580634996295e-05,289.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.252685546875,0.0,0.0,0.0001009425250231,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34619140625,0.0,0.0,0.0004788275982718,280.9519958496094,294.1499938964844,252.1924591064453,251.5764923095703,253.1893920898437,252.23635864257807,279.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545977413654,0.0,0.0,0.0,-0.0089575834572315,60.0,-18.95510482788086,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2723693847656,0.0,0.0,9.585746010998264e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.29132080078125,0.0,0.0,0.0001009425177471,289.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2575378417969,0.0,0.0,7.455580634996295e-05,289.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.252685546875,0.0,0.0,0.0001009425250231,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34619140625,0.0,0.0,0.0004788275982718,280.9519958496094,294.1499938964844,252.1924591064453,251.5764923095703,253.1893920898437,252.23635864257807,279.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545977413654,0.0,0.0,0.0,-0.0089575834572315,60.0,-18.95510482788086,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2657470703125,0.0,0.0,9.584925282979384e-05,290.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2846069335937,0.0,0.0,0.0001009338739095,289.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25103759765625,0.0,0.0,7.454942533513531e-05,289.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2462158203125,0.0,0.0,0.0001009338884614,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3391418457031,0.0,0.0,0.0004787866200786,280.94549560546875,294.1499938964844,252.1843719482422,251.5695953369141,253.1802978515625,252.2285003662109,279.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278203547,0.0,0.0,0.0,-0.0089525142684578,60.0,-18.95475959777832,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2591552734375,0.0,0.0,9.583955397829412e-05,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.27789306640625,0.0,0.0,0.000100923658465,289.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445373535156,0.0,0.0,7.45418801670894e-05,289.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23974609375,0.0,0.0,0.0001009236730169,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3320617675781,0.0,0.0,0.0004787381622008,280.9389953613281,294.1499938964844,252.1762084960937,251.56260681152344,253.1712188720703,252.2206268310547,279.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338406409791332e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-18.95412254333496,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2459716796875,0.0,0.0,9.581664926372468e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26446533203125,0.0,0.0,0.0001008995386655,289.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2315368652344,0.0,0.0,7.452406134689227e-05,289.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.226806640625,0.0,0.0,0.0001008995532174,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3179626464844,0.0,0.0,0.0004786237550433,280.9259948730469,294.1499938964844,252.1596069335937,251.54833984375,253.153076171875,252.2047119140625,279.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-18.95221519470215,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2459716796875,0.0,0.0,9.581664926372468e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26446533203125,0.0,0.0,0.0001008995386655,289.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2315368652344,0.0,0.0,7.452406134689227e-05,289.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.226806640625,0.0,0.0,0.0001008995532174,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3179626464844,0.0,0.0,0.0004786237550433,280.9259948730469,294.1499938964844,252.1596069335937,251.54833984375,253.153076171875,252.2047119140625,279.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-18.95221519470215,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
