time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535740,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2327880859375,0.0,0.0,9.579063043929636e-05,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25103759765625,0.0,0.0,0.0001008721446851,289.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2185363769531,0.0,0.0,7.450382690876722e-05,289.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138671875,0.0,0.0,0.000100872151961,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038635253906,0.0,0.0,0.0004784938064403,280.9129943847656,294.1499938964844,252.14259338378903,251.5336456298828,253.1349639892578,252.18858337402344,279.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-18.949743270874023,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2327880859375,0.0,0.0,9.579063043929636e-05,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25103759765625,0.0,0.0,0.0001008721446851,289.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2185363769531,0.0,0.0,7.450382690876722e-05,289.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138671875,0.0,0.0,0.000100872151961,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038635253906,0.0,0.0,0.0004784938064403,280.9129943847656,294.1499938964844,252.14259338378903,251.5336456298828,253.1349639892578,252.18858337402344,279.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-18.949743270874023,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2196044921875,0.0,0.0,9.576327283866704e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.23760986328125,0.0,0.0,0.0001008433391689,289.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055053710937,0.0,0.0,7.448255200870335e-05,289.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2008972167969,0.0,0.0,0.0001008433464448,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2897644042969,0.0,0.0,0.0004783571639563,280.8999938964844,294.1499938964844,252.1251373291016,251.5184631347656,253.11688232421875,252.1721649169922,279.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-18.94710350036621,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2196044921875,0.0,0.0,9.576327283866704e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.23760986328125,0.0,0.0,0.0001008433391689,289.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055053710937,0.0,0.0,7.448255200870335e-05,289.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2008972167969,0.0,0.0,0.0001008433464448,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2897644042969,0.0,0.0,0.0004783571639563,280.8999938964844,294.1499938964844,252.1251373291016,251.5184631347656,253.11688232421875,252.1721649169922,279.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-18.94710350036621,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2064208984375,0.0,0.0,9.57362644840032e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2242126464844,0.0,0.0,0.0001008148901746,289.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1925048828125,0.0,0.0,7.446153904311359e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1879577636719,0.0,0.0,0.0001008148974506,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27569580078125,0.0,0.0,0.0004782222094945,280.8869934082031,294.1499938964844,252.1071929931641,251.5027618408203,253.0988006591797,252.15542602539065,279.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-18.944652557373047,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2064208984375,0.0,0.0,9.57362644840032e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2242126464844,0.0,0.0,0.0001008148901746,289.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1925048828125,0.0,0.0,7.446153904311359e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1879577636719,0.0,0.0,0.0001008148974506,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27569580078125,0.0,0.0,0.0004782222094945,280.8869934082031,294.1499938964844,252.1071929931641,251.5027618408203,253.0988006591797,252.15542602539065,279.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-18.944652557373047,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1998291015625,0.0,0.0,9.572338603902608e-05,289.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2174987792969,0.0,0.0,0.0001008013350656,289.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1860046386719,0.0,0.0,7.445152732543647e-05,289.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1814880371094,0.0,0.0,0.0001008013423415,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2686767578125,0.0,0.0,0.000478157919133,280.8804626464844,294.1499938964844,252.09803771972656,251.49468994140625,253.0897521972656,252.1469116210937,279.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366796633858e-09,0.0010199144016951,-0.020517123863101,0.0,0.0,0.0,-0.0088747693225741,60.0,-18.94361686706543,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1932373046875,0.0,0.0,9.571130794938654e-05,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2107849121094,0.0,0.0,0.0001007886094157,289.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.17950439453125,0.0,0.0,7.444212678819895e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1750183105469,0.0,0.0,0.0001007886166917,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2616271972656,0.0,0.0,0.0004780975577887,280.8739624023437,294.1499938964844,252.08872985839844,251.4864654541016,253.08071899414065,252.13829040527344,279.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776991158723,0.0,0.0,0.0,-0.0088673057034611,60.0,-18.942777633666992,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1800537109375,0.0,0.0,9.569014218868688e-05,289.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1973876953125,0.0,0.0,0.0001007663231575,289.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.16650390625,0.0,0.0,7.442566857207566e-05,289.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1620483398437,0.0,0.0,0.0001007663377095,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2475891113281,0.0,0.0,0.0004779918526764,280.8609619140625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626220703125,252.1207275390625,279.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152244213022186e-09,0.0010195602662861,-0.0204086415469646,0.0,0.0,0.0,-0.0088542336598038,60.0,-18.94184875488281,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1800537109375,0.0,0.0,9.569014218868688e-05,289.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1973876953125,0.0,0.0,0.0001007663231575,289.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.16650390625,0.0,0.0,7.442566857207566e-05,289.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1620483398437,0.0,0.0,0.0001007663377095,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2475891113281,0.0,0.0,0.0004779918526764,280.8609619140625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626220703125,252.1207275390625,279.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152244213022186e-09,0.0010195602662861,-0.0204086415469646,0.0,0.0,0.0,-0.0088542336598038,60.0,-18.94184875488281,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1668701171875,0.0,0.0,9.567380038788542e-05,289.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1839904785156,0.0,0.0,0.0001007491155178,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1534729003906,0.0,0.0,7.441295747412369e-05,289.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.14910888671875,0.0,0.0,0.0001007491227937,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335510253906,0.0,0.0,0.000477910216432,280.8479309082031,294.1499938964844,252.0500030517578,251.4519958496093,253.0445098876953,252.1027069091797,279.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131878281858462e-09,0.0010193859925493,-0.0203553047031164,0.0,0.0,0.0,-0.0088441371917724,60.0,-18.94208526611328,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1668701171875,0.0,0.0,9.567380038788542e-05,289.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1839904785156,0.0,0.0,0.0001007491155178,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1534729003906,0.0,0.0,7.441295747412369e-05,289.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.14910888671875,0.0,0.0,0.0001007491227937,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335510253906,0.0,0.0,0.000477910216432,280.8479309082031,294.1499938964844,252.0500030517578,251.4519958496093,253.0445098876953,252.1027069091797,279.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131878281858462e-09,0.0010193859925493,-0.0203553047031164,0.0,0.0,0.0,-0.0088441371917724,60.0,-18.94208526611328,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1536865234375,0.0,0.0,9.565670188749208e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.17059326171875,0.0,0.0,0.0001007311075227,289.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1404724121094,0.0,0.0,7.439965702360496e-05,289.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1361389160156,0.0,0.0,0.0001007311147986,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.21954345703125,0.0,0.0,0.0004778247966896,280.8348999023437,294.1499938964844,252.0287628173828,251.43280029296875,253.0263671875,252.0839233398437,279.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-18.943578720092773,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1536865234375,0.0,0.0,9.565670188749208e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.17059326171875,0.0,0.0,0.0001007311075227,289.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1404724121094,0.0,0.0,7.439965702360496e-05,289.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1361389160156,0.0,0.0,0.0001007311147986,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.21954345703125,0.0,0.0,0.0004778247966896,280.8348999023437,294.1499938964844,252.0287628173828,251.43280029296875,253.0263671875,252.0839233398437,279.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-18.943578720092773,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1405029296875,0.0,0.0,9.563328057993203e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1571960449219,0.0,0.0,0.0001007064493023,289.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.12744140625,0.0,0.0,7.438144530169666e-05,289.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1231689453125,0.0,0.0,0.0001007064565783,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055053710937,0.0,0.0,0.000477707828395,280.8218688964844,294.1499938964844,252.00515747070312,251.41114807128903,253.0081329345703,252.064208984375,279.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081395108661127e-09,0.0010189544409513,-0.0202230960130691,0.0,0.0,0.0,-0.0088191106915473,60.0,-18.94564819335937,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1405029296875,0.0,0.0,9.563328057993203e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1571960449219,0.0,0.0,0.0001007064493023,289.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.12744140625,0.0,0.0,7.438144530169666e-05,289.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1231689453125,0.0,0.0,0.0001007064565783,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055053710937,0.0,0.0,0.000477707828395,280.8218688964844,294.1499938964844,252.00515747070312,251.41114807128903,253.0081329345703,252.064208984375,279.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081395108661127e-09,0.0010189544409513,-0.0202230960130691,0.0,0.0,0.0,-0.0088191106915473,60.0,-18.94564819335937,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1339111328125,0.0,0.0,9.561928163748236e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1504821777344,0.0,0.0,0.0001006917009362,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1209411621094,0.0,0.0,7.437055319314823e-05,289.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.11669921875,0.0,0.0,0.0001006917154882,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1985168457031,0.0,0.0,0.0004776378918904,280.8153686523437,294.1499938964844,251.9925079345703,251.3994598388672,252.9989776611328,252.05377197265625,279.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063949508141377e-09,0.001018805312924,-0.0201774090528488,0.0,0.0,0.0,-0.0088104624301195,60.0,-18.94685745239257,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1273193359375,0.0,0.0,9.560380567563698e-05,289.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.143798828125,0.0,0.0,0.0001006754100671,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.11444091796875,0.0,0.0,7.435851875925437e-05,289.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1102294921875,0.0,0.0,0.0001006754173431,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1914978027344,0.0,0.0,0.0004775605921167,280.808837890625,294.1499938964844,251.9793243408203,251.38720703125,252.98977661132807,252.0429534912109,279.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044671595541786e-09,0.0010186404688283,-0.0201269220560789,0.0,0.0,0.0,-0.0088009051978588,60.0,-18.94815826416016,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1141357421875,0.0,0.0,9.556907752994448e-05,289.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1304016113281,0.0,0.0,0.0001006388338282,289.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1014099121094,0.0,0.0,7.433151040459052e-05,289.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0972595214844,0.0,0.0,0.0001006388483801,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1775207519531,0.0,0.0,0.0004773871332872,280.7958068847656,294.1499938964844,251.951400756836,251.36111450195312,252.9712829589844,252.0202178955078,279.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-18.95102500915528,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1141357421875,0.0,0.0,9.556907752994448e-05,289.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1304016113281,0.0,0.0,0.0001006388338282,289.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1014099121094,0.0,0.0,7.433151040459052e-05,289.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0972595214844,0.0,0.0,0.0001006388483801,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1775207519531,0.0,0.0,0.0004773871332872,280.7958068847656,294.1499938964844,251.951400756836,251.36111450195312,252.9712829589844,252.0202178955078,279.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-18.95102500915528,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1009826660156,0.0,0.0,9.552931442158295e-05,289.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1170349121094,0.0,0.0,0.0001005969606922,289.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0884094238281,0.0,0.0,7.430058030877262e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.08428955078125,0.0,0.0,0.0001005969679681,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1635437011719,0.0,0.0,0.0004771884996443,280.78277587890625,294.1499938964844,251.9215240478516,251.3330078125,252.9525909423828,251.9956817626953,279.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548913434147,60.0,-18.954317092895508,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1009826660156,0.0,0.0,9.552931442158295e-05,289.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1170349121094,0.0,0.0,0.0001005969606922,289.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0884094238281,0.0,0.0,7.430058030877262e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.08428955078125,0.0,0.0,0.0001005969679681,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1635437011719,0.0,0.0,0.0004771884996443,280.78277587890625,294.1499938964844,251.9215240478516,251.3330078125,252.9525909423828,251.9956817626953,279.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548913434147,60.0,-18.954317092895508,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0877990722656,0.0,0.0,9.548558591632172e-05,289.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1036682128906,0.0,0.0,0.0001005509184324,289.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0754089355469,0.0,0.0,7.426657248288393e-05,289.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0713195800781,0.0,0.0,0.0001005509257083,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.14959716796875,0.0,0.0,0.0004769700753968,280.7697448730469,294.1499938964844,251.88983154296875,251.30303955078125,252.93370056152344,251.9696655273437,279.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-18.95795440673828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0877990722656,0.0,0.0,9.548558591632172e-05,289.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1036682128906,0.0,0.0,0.0001005509184324,289.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0754089355469,0.0,0.0,7.426657248288393e-05,289.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0713195800781,0.0,0.0,0.0001005509257083,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.14959716796875,0.0,0.0,0.0004769700753968,280.7697448730469,294.1499938964844,251.88983154296875,251.30303955078125,252.93370056152344,251.9696655273437,279.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-18.95795440673828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0746154785156,0.0,0.0,9.543760097585618e-05,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0903015136719,0.0,0.0,0.0001005003869067,289.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0623779296875,0.0,0.0,7.422924682032317e-05,289.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0583801269531,0.0,0.0,0.0001005003941827,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1356506347656,0.0,0.0,0.0004767303762491,280.7567138671875,294.1499938964844,251.85646057128903,251.27134704589844,252.9145355224609,251.9417724609375,279.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-18.9620304107666,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0746154785156,0.0,0.0,9.543760097585618e-05,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0903015136719,0.0,0.0,0.0001005003869067,289.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0623779296875,0.0,0.0,7.422924682032317e-05,289.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0583801269531,0.0,0.0,0.0001005003941827,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1356506347656,0.0,0.0,0.0004767303762491,280.7567138671875,294.1499938964844,251.85646057128903,251.27134704589844,252.9145355224609,251.9417724609375,279.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-18.9620304107666,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.06805419921875,0.0,0.0,9.541254985379056e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0836181640625,0.0,0.0,0.0001004740115604,289.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0558776855469,0.0,0.0,7.420976908179e-05,289.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0518798828125,0.0,0.0,0.0001004740188363,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.128662109375,0.0,0.0,0.000476605258882,280.7502136230469,294.1499938964844,251.8392028808593,251.25489807128903,252.9048614501953,251.92730712890625,279.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-18.96417808532715,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0614624023437,0.0,0.0,9.538645099382848e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0769348144531,0.0,0.0,0.0001004465229925,289.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.04937744140625,0.0,0.0,7.418946188408881e-05,289.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.04541015625,0.0,0.0,0.0001004465302685,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1217041015625,0.0,0.0,0.0004764748737215,280.7436828613281,294.1499938964844,251.82156372070312,251.2380828857422,252.89512634277344,251.91241455078125,279.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-18.9664306640625,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0483093261719,0.0,0.0,9.533217235002668e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0635681152344,0.0,0.0,0.0001003893630695,289.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.036376953125,0.0,0.0,7.414724677801132e-05,289.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.032470703125,0.0,0.0,0.0001003893703455,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1077880859375,0.0,0.0,0.000476203742437,280.73065185546875,294.1499938964844,251.7852783203125,251.2033843994141,252.8754425048828,251.8816070556641,279.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-18.971168518066406,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0483093261719,0.0,0.0,9.533217235002668e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0635681152344,0.0,0.0,0.0001003893630695,289.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.036376953125,0.0,0.0,7.414724677801132e-05,289.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.032470703125,0.0,0.0,0.0001003893703455,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1077880859375,0.0,0.0,0.000476203742437,280.73065185546875,294.1499938964844,251.7852783203125,251.2033843994141,252.8754425048828,251.8816070556641,279.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-18.971168518066406,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.03515625,0.0,0.0,9.52750924625434e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0502319335937,0.0,0.0,0.0001003292563837,289.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0233764648437,0.0,0.0,7.410285616060719e-05,289.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0195007324219,0.0,0.0,0.0001003292709356,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0938720703125,0.0,0.0,0.0004759186413139,280.7176208496094,294.1499938964844,251.74774169921875,251.1674041748047,252.85546875,251.849365234375,279.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-18.976238250732425,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.03515625,0.0,0.0,9.52750924625434e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0502319335937,0.0,0.0,0.0001003292563837,289.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0233764648437,0.0,0.0,7.410285616060719e-05,289.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0195007324219,0.0,0.0,0.0001003292709356,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0938720703125,0.0,0.0,0.0004759186413139,280.7176208496094,294.1499938964844,251.74774169921875,251.1674041748047,252.85546875,251.849365234375,279.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-18.976238250732425,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0220031738281,0.0,0.0,9.521561150904744e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0368957519531,0.0,0.0,0.0001002666176646,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0103759765625,0.0,0.0,7.40565883461386e-05,289.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0065612792969,0.0,0.0,0.0001002666249405,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0799865722656,0.0,0.0,0.0004756214912049,280.7046203613281,294.1499938964844,251.70909118652344,251.1302947998047,252.83514404296875,251.81570434570312,279.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014512265101,7.561001602596207e-09,0.0010145046981051,-0.0188601948320865,0.0,0.0,0.0,-0.008561129681766,60.0,-18.98162841796875,-0.0,-7.017362690930895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0220031738281,0.0,0.0,9.521561150904744e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0368957519531,0.0,0.0,0.0001002666176646,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0103759765625,0.0,0.0,7.40565883461386e-05,289.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0065612792969,0.0,0.0,0.0001002666249405,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0799865722656,0.0,0.0,0.0004756214912049,280.7046203613281,294.1499938964844,251.70909118652344,251.1302947998047,252.83514404296875,251.81570434570312,279.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014512265101,7.561001602596207e-09,0.0010145046981051,-0.0188601948320865,0.0,0.0,0.0,-0.008561129681766,60.0,-18.98162841796875,-0.0,-7.017362690930895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.00885009765625,0.0,0.0,9.515439160168172e-05,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0235595703125,0.0,0.0,0.0001002021526801,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.99737548828125,0.0,0.0,7.400897447951138e-05,289.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9936218261719,0.0,0.0,0.000100202159956,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0661315917969,0.0,0.0,0.0004753156972583,280.69158935546875,294.1499938964844,251.6694793701172,251.09217834472656,252.81451416015625,251.78097534179688,279.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484729280804459e-09,0.0010138525394722,-0.0186604298651218,0.0,0.0,0.0,-0.0085233189165592,60.0,-18.98725891113281,-0.0,-7.00834235090042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.00885009765625,0.0,0.0,9.515439160168172e-05,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0235595703125,0.0,0.0,0.0001002021526801,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.99737548828125,0.0,0.0,7.400897447951138e-05,289.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9936218261719,0.0,0.0,0.000100202159956,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0661315917969,0.0,0.0,0.0004753156972583,280.69158935546875,294.1499938964844,251.6694793701172,251.09217834472656,252.81451416015625,251.78097534179688,279.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484729280804459e-09,0.0010138525394722,-0.0186604298651218,0.0,0.0,0.0,-0.0085233189165592,60.0,-18.98725891113281,-0.0,-7.00834235090042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0022888183594,0.0,0.0,9.512310498394072e-05,289.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.01690673828125,0.0,0.0,0.000100169207144,289.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.9908752441406,0.0,0.0,7.398463640129194e-05,289.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.98712158203125,0.0,0.0,0.00010016921442,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0592041015625,0.0,0.0,0.0004751594096887,280.6850891113281,294.1499938964844,251.6493530273437,251.0727996826172,252.80406188964844,251.7631378173828,279.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445745353606981e-09,0.0010135191259905,-0.0185583252459764,0.0,0.0,0.0,-0.0085039921104907,60.0,-18.99019241333008,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9957275390625,0.0,0.0,9.509157825959846e-05,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.01025390625,0.0,0.0,0.0001001360069494,289.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.984375,0.0,0.0,7.396011642413214e-05,289.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.98065185546875,0.0,0.0,0.0001001360142254,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0522766113281,0.0,0.0,0.0004750019288621,280.6785583496094,294.1499938964844,251.6290283203125,251.05322265625,252.79351806640625,251.74508666992188,279.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467883441792e-09,0.001013183267787,-0.0184554513543844,0.0,0.0,0.0,-0.0084845209494233,60.0,-18.9931755065918,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.98260498046875,0.0,0.0,9.502770262770356e-05,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9969177246094,0.0,0.0,0.0001000687407213,289.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9714050292969,0.0,0.0,7.39104361855425e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.9677124023437,0.0,0.0,0.0001000687552732,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0384216308594,0.0,0.0,0.0004746828635688,280.6655578613281,294.1499938964844,251.587890625,251.0135498046875,252.77218627929688,251.708251953125,279.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326883544322982e-09,0.0010125027038156,-0.0182470064610242,0.0,0.0,0.0,-0.0084450673311948,60.0,-18.99933433532715,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
