time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538080,289.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.98260498046875,0.0,0.0,9.502770262770356e-05,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9969177246094,0.0,0.0,0.0001000687407213,289.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9714050292969,0.0,0.0,7.39104361855425e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.9677124023437,0.0,0.0,0.0001000687552732,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0384216308594,0.0,0.0,0.0004746828635688,280.6655578613281,294.1499938964844,251.587890625,251.0135498046875,252.77218627929688,251.708251953125,279.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326883544322982e-09,0.0010125027038156,-0.0182470064610242,0.0,0.0,0.0,-0.0084450673311948,60.0,-18.99933433532715,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.969482421875,0.0,0.0,9.496326674707234e-05,289.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.983642578125,0.0,0.0,0.0001000008924165,289.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9584045410156,0.0,0.0,7.3860319389496e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9548034667969,0.0,0.0,0.0001000008996925,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.02459716796875,0.0,0.0,0.0004743610043078,280.65252685546875,294.1499938964844,251.5461883544922,250.97332763671875,252.75050354003903,251.6706085205078,279.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-19.00571823120117,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.969482421875,0.0,0.0,9.496326674707234e-05,289.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.983642578125,0.0,0.0,0.0001000008924165,289.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9584045410156,0.0,0.0,7.3860319389496e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9548034667969,0.0,0.0,0.0001000008996925,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.02459716796875,0.0,0.0,0.0004743610043078,280.65252685546875,294.1499938964844,251.5461883544922,250.97332763671875,252.75050354003903,251.6706085205078,279.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-19.00571823120117,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.95635986328125,0.0,0.0,9.489869989920408e-05,289.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9703369140625,0.0,0.0,9.99328913167119e-05,289.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9454345703125,0.0,0.0,7.38101007300429e-05,289.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9418640136719,0.0,0.0,9.993289859266952e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.01080322265625,0.0,0.0,0.0004740384465549,280.6395263671875,294.1499938964844,251.50408935546875,250.93267822265625,252.7284698486328,251.6322631835937,279.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166151672066689e-09,0.0010111283045262,-0.0178260169923305,0.0,0.0,0.0,-0.0083653861656785,60.0,-19.01234436035156,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.95635986328125,0.0,0.0,9.489869989920408e-05,289.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9703369140625,0.0,0.0,9.99328913167119e-05,289.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9454345703125,0.0,0.0,7.38101007300429e-05,289.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9418640136719,0.0,0.0,9.993289859266952e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.01080322265625,0.0,0.0,0.0004740384465549,280.6395263671875,294.1499938964844,251.50408935546875,250.93267822265625,252.7284698486328,251.6322631835937,279.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166151672066689e-09,0.0010111283045262,-0.0178260169923305,0.0,0.0,0.0,-0.0083653861656785,60.0,-19.01234436035156,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9432678222656,0.0,0.0,9.48344386415556e-05,289.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9570617675781,0.0,0.0,9.98652321868576e-05,289.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9324645996094,0.0,0.0,7.376012217719108e-05,289.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9289245605469,0.0,0.0,9.986523946281524e-05,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9970092773437,0.0,0.0,0.0004737174895126,280.62652587890625,294.1499938964844,251.4617156982422,250.8917694091797,252.7061004638672,251.5933532714844,279.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-19.019184112548828,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9432678222656,0.0,0.0,9.48344386415556e-05,289.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9570617675781,0.0,0.0,9.98652321868576e-05,289.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9324645996094,0.0,0.0,7.376012217719108e-05,289.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9289245605469,0.0,0.0,9.986523946281524e-05,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9970092773437,0.0,0.0,0.0004737174895126,280.62652587890625,294.1499938964844,251.4617156982422,250.8917694091797,252.7061004638672,251.5933532714844,279.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-19.019184112548828,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.93670654296875,0.0,0.0,9.480259905103594e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9504089355469,0.0,0.0,9.983169729821384e-05,289.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.92596435546875,0.0,0.0,7.37353548174724e-05,289.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9224548339844,0.0,0.0,9.983170457417144e-05,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9901123046875,0.0,0.0,0.0004735584370791,280.6200256347656,294.1499938964844,251.4404754638672,250.8712615966797,252.6947784423828,251.5737152099609,279.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-19.022693634033203,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9301452636719,0.0,0.0,9.4771028670948e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9437866210937,0.0,0.0,9.979845344787464e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.91949462890625,0.0,0.0,7.371080573648214e-05,289.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.916015625,0.0,0.0,9.979846799978986e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9832458496094,0.0,0.0,0.0004734007525257,280.613525390625,294.1499938964844,251.41921997070312,250.8507232666016,252.68338012695312,251.5539703369141,279.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-19.02626037597656,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.91705322265625,0.0,0.0,9.470899385632948e-05,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9305114746094,0.0,0.0,9.97331299004145e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9065246582031,0.0,0.0,7.366255158558488e-05,289.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.903076171875,0.0,0.0,9.973313717637212e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.969482421875,0.0,0.0,0.000473090854939,280.6005249023437,294.1499938964844,251.3767242431641,250.8097076416016,252.6603240966797,251.5142517089844,278.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.9297967364434515e-09,0.0010091072181239,-0.0172069389373064,0.0,0.0,0.0,-0.0082482146099209,60.0,-19.033567428588867,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.91705322265625,0.0,0.0,9.470899385632948e-05,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9305114746094,0.0,0.0,9.97331299004145e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9065246582031,0.0,0.0,7.366255158558488e-05,289.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.903076171875,0.0,0.0,9.973313717637212e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.969482421875,0.0,0.0,0.000473090854939,280.6005249023437,294.1499938964844,251.3767242431641,250.8097076416016,252.6603240966797,251.5142517089844,278.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.9297967364434515e-09,0.0010091072181239,-0.0172069389373064,0.0,0.0,0.0,-0.0082482146099209,60.0,-19.033567428588867,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9039611816406,0.0,0.0,9.464865433983503e-05,289.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.917236328125,0.0,0.0,9.966958896256985e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8935852050781,0.0,0.0,7.36156216589734e-05,289.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.8901672363281,0.0,0.0,9.966959623852743e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9557189941406,0.0,0.0,0.0004727894556708,280.5875244140625,294.1499938964844,251.3343811035156,250.76885986328125,252.636947631836,251.4742889404297,278.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854622647267661e-09,0.0010084644891321,-0.0170100312680006,0.0,0.0,0.0,-0.0082109477370977,60.0,-19.04109764099121,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9039611816406,0.0,0.0,9.464865433983503e-05,289.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.917236328125,0.0,0.0,9.966958896256985e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8935852050781,0.0,0.0,7.36156216589734e-05,289.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.8901672363281,0.0,0.0,9.966959623852743e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9557189941406,0.0,0.0,0.0004727894556708,280.5875244140625,294.1499938964844,251.3343811035156,250.76885986328125,252.636947631836,251.4742889404297,278.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854622647267661e-09,0.0010084644891321,-0.0170100312680006,0.0,0.0,0.0,-0.0082109477370977,60.0,-19.04109764099121,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.890869140625,0.0,0.0,9.459070861339568e-05,289.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.90399169921875,0.0,0.0,9.960857278201728e-05,289.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.880615234375,0.0,0.0,7.357055437751114e-05,289.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.87725830078125,0.0,0.0,9.96085800579749e-05,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9419860839844,0.0,0.0,0.0004725000180769,280.57452392578125,294.1499938964844,251.2923278808593,250.72830200195312,252.6132354736328,251.4342193603516,278.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824283966899665e-09,0.0010078471386805,-0.0168209299445152,0.0,0.0,0.0,-0.0081751579418778,60.0,-19.04887008666992,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.890869140625,0.0,0.0,9.459070861339568e-05,289.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.90399169921875,0.0,0.0,9.960857278201728e-05,289.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.880615234375,0.0,0.0,7.357055437751114e-05,289.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.87725830078125,0.0,0.0,9.96085800579749e-05,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9419860839844,0.0,0.0,0.0004725000180769,280.57452392578125,294.1499938964844,251.2923278808593,250.72830200195312,252.6132354736328,251.4342193603516,278.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824283966899665e-09,0.0010078471386805,-0.0168209299445152,0.0,0.0,0.0,-0.0081751579418778,60.0,-19.04887008666992,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8778076171875,0.0,0.0,9.453530219616368e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8907470703125,0.0,0.0,9.955022687790915e-05,289.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.86767578125,0.0,0.0,7.352745888056234e-05,289.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.8643493652344,0.0,0.0,9.955023415386675e-05,290.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.92828369140625,0.0,0.0,0.0004722232406493,280.5615539550781,294.1499938964844,251.25070190429688,250.68820190429688,252.5892333984375,251.3941345214844,278.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713396061286403e-09,0.0010072567965835,-0.016640106216073,0.0,0.0,0.0,-0.0081409346312284,60.0,-19.05685234069824,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8778076171875,0.0,0.0,9.453530219616368e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8907470703125,0.0,0.0,9.955022687790915e-05,289.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.86767578125,0.0,0.0,7.352745888056234e-05,289.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.8643493652344,0.0,0.0,9.955023415386675e-05,290.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.92828369140625,0.0,0.0,0.0004722232406493,280.5615539550781,294.1499938964844,251.25070190429688,250.68820190429688,252.5892333984375,251.3941345214844,278.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713396061286403e-09,0.0010072567965835,-0.016640106216073,0.0,0.0,0.0,-0.0081409346312284,60.0,-19.05685234069824,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.8712463378906,0.0,0.0,9.45087376749143e-05,289.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.8841247558594,0.0,0.0,9.952225082088262e-05,289.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8612060546875,0.0,0.0,7.350679516093805e-05,289.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8578796386719,0.0,0.0,9.952225809684025e-05,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9214172363281,0.0,0.0,0.0004720905562862,280.5550537109375,294.1499938964844,251.2301025390625,250.6683654785156,252.5771026611328,251.3741149902344,278.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680296316119438e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,-0.0081245265901088,60.0,-19.060932159423828,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8647155761719,0.0,0.0,9.448304626857862e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.87750244140625,0.0,0.0,9.949519153451548e-05,289.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8547058105469,0.0,0.0,7.34868153813295e-05,289.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8514404296875,0.0,0.0,9.949519881047308e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9145812988281,0.0,0.0,0.0004719622083939,280.5485534667969,294.1499938964844,251.20965576171875,250.64871215820312,252.56491088867188,251.35415649414065,278.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482845895166065e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086568534374,60.0,-19.0650634765625,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8516540527344,0.0,0.0,9.443429007660598e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8642883300781,0.0,0.0,9.94438523775898e-05,289.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8417663574219,0.0,0.0,7.344889309024438e-05,289.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8385314941406,0.0,0.0,9.94438596535474e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.90087890625,0.0,0.0,0.0004717186675406,280.5355529785156,294.1499938964844,251.1693115234375,250.6099395751953,252.54031372070312,251.3144073486328,278.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587544287839364e-09,0.0010061806533485,-0.0163104496896266,0.0,0.0,0.0,-0.0080785453319549,60.0,-19.073457717895508,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8516540527344,0.0,0.0,9.443429007660598e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8642883300781,0.0,0.0,9.94438523775898e-05,289.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8417663574219,0.0,0.0,7.344889309024438e-05,289.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8385314941406,0.0,0.0,9.94438596535474e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.90087890625,0.0,0.0,0.0004717186675406,280.5355529785156,294.1499938964844,251.1693115234375,250.6099395751953,252.54031372070312,251.3144073486328,278.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587544287839364e-09,0.0010061806533485,-0.0163104496896266,0.0,0.0,0.0,-0.0080785453319549,60.0,-19.073457717895508,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8385925292969,0.0,0.0,9.438904817216098e-05,289.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.85107421875,0.0,0.0,9.939620940713212e-05,289.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8288269042969,0.0,0.0,7.341370655922219e-05,289.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8256225585937,0.0,0.0,9.939621668308972e-05,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.88720703125,0.0,0.0,0.000471492705401,280.5225830078125,294.1499938964844,251.1298065185547,250.5720672607422,252.5154724121093,251.2749786376953,278.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531177820789935e-09,0.0010056985775008,-0.0161627996712923,0.0,0.0,0.0,-0.0080506019294261,60.0,-19.082015991210938,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8385925292969,0.0,0.0,9.438904817216098e-05,289.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.85107421875,0.0,0.0,9.939620940713212e-05,289.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8288269042969,0.0,0.0,7.341370655922219e-05,289.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8256225585937,0.0,0.0,9.939621668308972e-05,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.88720703125,0.0,0.0,0.000471492705401,280.5225830078125,294.1499938964844,251.1298065185547,250.5720672607422,252.5154724121093,251.2749786376953,278.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531177820789935e-09,0.0010056985775008,-0.0161627996712923,0.0,0.0,0.0,-0.0080506019294261,60.0,-19.082015991210938,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8255310058594,0.0,0.0,9.434810635866596e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8378295898437,0.0,0.0,9.935309208231048e-05,289.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8158874511719,0.0,0.0,7.338185969274491e-05,289.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8127136230469,0.0,0.0,9.935309935826808e-05,290.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.87353515625,0.0,0.0,0.0004712881636805,280.50958251953125,294.1499938964844,251.09130859375,250.5352020263672,252.49038696289065,251.23602294921875,278.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052687721326,6.480160408273151e-09,0.0010052623692899,-0.0160291623324155,0.0,0.0,0.0,-0.0080253100022673,60.0,-19.090700149536133,-0.0,-6.890073223075889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8255310058594,0.0,0.0,9.434810635866596e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8378295898437,0.0,0.0,9.935309208231048e-05,289.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8158874511719,0.0,0.0,7.338185969274491e-05,289.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8127136230469,0.0,0.0,9.935309935826808e-05,290.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.87353515625,0.0,0.0,0.0004712881636805,280.50958251953125,294.1499938964844,251.09130859375,250.5352020263672,252.49038696289065,251.23602294921875,278.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052687721326,6.480160408273151e-09,0.0010052623692899,-0.0160291623324155,0.0,0.0,0.0,-0.0080253100022673,60.0,-19.090700149536133,-0.0,-6.890073223075889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8124694824219,0.0,0.0,9.431085345568135e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8246154785156,0.0,0.0,9.93138673948124e-05,289.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8029479980469,0.0,0.0,7.335288682952523e-05,289.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7998352050781,0.0,0.0,9.931387467077002e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.85986328125,0.0,0.0,0.0004711021028924,280.4966125488281,294.1499938964844,251.053939819336,250.49952697753903,252.4651031494141,251.1975860595703,278.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433753085843818e-09,0.0010048655094578,-0.0159075986593961,0.0,0.0,0.0,-0.0080023035407066,60.0,-19.099454879760746,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8124694824219,0.0,0.0,9.431085345568135e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8246154785156,0.0,0.0,9.93138673948124e-05,289.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8029479980469,0.0,0.0,7.335288682952523e-05,289.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7998352050781,0.0,0.0,9.931387467077002e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.85986328125,0.0,0.0,0.0004711021028924,280.4966125488281,294.1499938964844,251.053939819336,250.49952697753903,252.4651031494141,251.1975860595703,278.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433753085843818e-09,0.0010048655094578,-0.0159075986593961,0.0,0.0,0.0,-0.0080023035407066,60.0,-19.099454879760746,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8059387207031,0.0,0.0,9.429383499082178e-05,289.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8180236816406,0.0,0.0,9.929594671120868e-05,289.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.7964782714844,0.0,0.0,7.333965186262503e-05,289.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7933654785156,0.0,0.0,9.929595398716629e-05,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.85302734375,0.0,0.0,0.0004710170614998,280.4901123046875,294.1499938964844,251.0357208251953,250.482162475586,252.452392578125,251.1786193847656,278.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412544273359799e-09,0.0010046841343864,-0.0158520434051752,0.0,0.0,0.0,-0.0079917898401618,60.0,-19.10383987426757,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7994079589844,0.0,0.0,9.427792974747716e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8114013671875,0.0,0.0,9.927919745678082e-05,289.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7900085449219,0.0,0.0,7.332728273468092e-05,289.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.78692626953125,0.0,0.0,9.927920473273844e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8462219238281,0.0,0.0,0.0004709376371465,280.4836120605469,294.1499938964844,251.0178375244141,250.4651641845703,252.4396209716797,251.1598358154297,278.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-19.10821533203125,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7863464355469,0.0,0.0,9.424938616575672e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7982177734375,0.0,0.0,9.924914047587664e-05,289.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7770690917969,0.0,0.0,7.330508378800005e-05,289.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7740173339844,0.0,0.0,9.924914775183424e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.83258056640625,0.0,0.0,0.0004707950574811,280.4706420898437,294.1499938964844,250.983139038086,250.4322509765625,252.4139862060547,251.1228942871093,278.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-19.116893768310547,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7863464355469,0.0,0.0,9.424938616575672e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7982177734375,0.0,0.0,9.924914047587664e-05,289.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7770690917969,0.0,0.0,7.330508378800005e-05,289.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7740173339844,0.0,0.0,9.924914775183424e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.83258056640625,0.0,0.0,0.0004707950574811,280.4706420898437,294.1499938964844,250.983139038086,250.4322509765625,252.4139862060547,251.1228942871093,278.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-19.116893768310547,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.7732849121094,0.0,0.050000000745058,9.422490984434262e-05,289.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.7850036621094,0.0,0.050000000745058,9.922336175804958e-05,289.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.7641296386719,0.0,0.050000000745058,7.328604260692373e-05,289.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7611083984375,0.0,0.050000000745058,9.92233690340072e-05,290.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8189392089844,0.0,0.050000000745058,0.0004706727631855,280.4576416015625,291.1499938964844,250.9499969482422,250.40093994140625,252.3882293701172,251.0867614746093,278.8454284667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668078315833e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-19.12542724609375,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.7732849121094,0.0,0.050000000745058,9.422490984434262e-05,289.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.7850036621094,0.0,0.050000000745058,9.922336175804958e-05,289.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.7641296386719,0.0,0.050000000745058,7.328604260692373e-05,289.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7611083984375,0.0,0.050000000745058,9.92233690340072e-05,290.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8189392089844,0.0,0.050000000745058,0.0004706727631855,280.4576416015625,291.1499938964844,250.9499969482422,250.40093994140625,252.3882293701172,251.0867614746093,278.8454284667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668078315833e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-19.12542724609375,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.4607238769531,0.6346803903579712,0.050000000745058,0.040838923305273,289.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,279.4631652832031,0.6346803903579712,0.050000000745058,0.0430053547024726,289.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.4588317871094,0.6346803903579712,0.050000000745058,0.0317636094987392,289.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.4582214355469,0.6346803903579712,0.050000000745058,0.0430053547024726,290.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,279.4701843261719,0.6346803903579712,0.050000000745058,0.203998863697052,279.2290954589844,291.1499938964844,250.9339599609375,250.38584899902344,275.8450927734375,282.0867919921875,278.70440673828125,1.0,0.1097106039524078,0.0,0.0,1.0,1.0,-0.4351097047328949,2.2939023835988337e-07,0.4351094663143158,-0.1266678571701049,0.0,0.0,0.0,10.189486503601074,60.0,-93.92288970947266,-0.0,12.280186653137209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7078857421875,297.1499938964844,293.1499938964844,0.0008363196393474,-92.97814178466795,279.8244934082031,0.6318511366844177,0.050000000745058,0.0452340096235275,289.77130126953125,297.1499938964844,293.1499938964844,0.0007568672881461,-88.60873413085938,279.6878356933594,0.6318511366844177,0.050000000745058,0.0476335920393466,289.5871887207031,297.1499938964844,293.1499938964844,0.0005876801442354,-50.81654357910156,279.1841735839844,0.6318511366844177,0.050000000745058,0.0351820103824138,289.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,279.6357421875,0.6318511366844177,0.050000000745058,0.0476335920393466,290.5577697753906,297.1499938964844,293.1499938964844,0.000504543306306,-262.1830749511719,279.2037353515625,0.6318511366844177,0.050000000745058,0.2259532511234283,278.677978515625,291.1499938964844,250.9181671142578,250.3710327148437,279.141357421875,290.1377868652344,278.65008544921875,1.0,0.1210902705788612,0.1797696352005005,0.1797696352005005,1.0,1.0,-0.4819749295711517,0.0199735332280397,0.4620014131069183,-0.1182427331805229,0.0,0.0,0.0,12.509071350097656,60.0,88.32930755615234,-0.0,16.679677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1592252083779481e-20,-1.1592315899471268e-20,6.407286660683684e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.6633605957031,297.1499938964844,293.1499938964844,0.0023316047154366,-252.49598693847656,283.503662109375,0.5713146328926086,0.050000000745058,0.0456787720322608,289.73345947265625,297.1499938964844,293.1499938964844,0.0022222052793949,-253.4308013916016,283.2898864746094,0.5713146328926086,0.050000000745058,0.0481019467115402,289.6032409667969,297.1499938964844,293.1499938964844,0.0018886318430304,-159.0990753173828,282.6373291015625,0.5713146328926086,0.050000000745058,0.0355279333889484,289.3595886230469,297.1499938964844,293.1499938964844,0.0020754418801516,-236.70584106445312,282.986083984375,0.5713146328926086,0.050000000745058,0.0481019467115402,290.5260314941406,297.1499938964844,293.1499938964844,0.0016589490696787,-897.5476684570312,282.2609558105469,0.5713146328926086,0.050000000745058,0.2281749248504638,279.41326904296875,291.1499938964844,250.8872833251953,250.3422241210937,279.16485595703125,290.5273742675781,279.99676513671875,1.0,0.1405980139970779,0.1846887320280075,0.1846887320280075,1.0,1.0,-0.4867165088653564,0.0214012172073125,0.4653153121471405,-0.1182138696312904,0.0,0.0,1.0,20.019886016845703,60.0,2313.1494140625,-4278.3125,23.188432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.253173828125,301.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,13584.119140625,18000.0,0.0,0.0,0.0095854699611663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040682643651962,0.1040714830160141,-3.218060555809643e-06,0.0,9.728033546707591e-06,0.0,0.0,3.079720020294189,0.0,0.0,0.0,0.2422366589307785,4.0,0.0,1.0
540240,289.6633605957031,297.1499938964844,293.1499938964844,0.0023316047154366,-252.49598693847656,283.503662109375,0.5713146328926086,0.050000000745058,0.0456787720322608,289.73345947265625,297.1499938964844,293.1499938964844,0.0022222052793949,-253.4308013916016,283.2898864746094,0.5713146328926086,0.050000000745058,0.0481019467115402,289.6032409667969,297.1499938964844,293.1499938964844,0.0018886318430304,-159.0990753173828,282.6373291015625,0.5713146328926086,0.050000000745058,0.0355279333889484,289.3595886230469,297.1499938964844,293.1499938964844,0.0020754418801516,-236.70584106445312,282.986083984375,0.5713146328926086,0.050000000745058,0.0481019467115402,290.5260314941406,297.1499938964844,293.1499938964844,0.0016589490696787,-897.5476684570312,282.2609558105469,0.5713146328926086,0.050000000745058,0.2281749248504638,279.41326904296875,291.1499938964844,250.8872833251953,250.3422241210937,279.16485595703125,290.5273742675781,279.99676513671875,1.0,0.1405980139970779,0.1846887320280075,0.1846887320280075,1.0,1.0,-0.4867165088653564,0.0214012172073125,0.4653153121471405,-0.1182138696312904,0.0,0.0,1.0,20.019886016845703,60.0,2313.1494140625,-4278.3125,23.188432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.253173828125,301.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,13584.119140625,18000.0,0.0,0.0,0.0095854699611663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040682643651962,0.1040714830160141,-3.218060555809643e-06,0.0,9.728033546707591e-06,0.0,0.0,3.079720020294189,0.0,0.0,0.0,0.2422366589307785,4.0,0.0,1.0
