time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540300,289.6676330566406,297.1499938964844,293.1499938964844,0.0029172943904995,-306.86541748046875,285.64068603515625,0.5495026111602783,0.050000000745058,0.0458160638809204,289.7333374023437,297.1499938964844,293.1499938964844,0.0028106563258916,-311.4203796386719,285.4347839355469,0.5495026111602783,0.050000000745058,0.0482465215027332,289.6163330078125,297.1499938964844,293.1499938964844,0.002471295883879,-202.35585021972656,284.788330078125,0.5495026111602783,0.050000000745058,0.0356347151100635,289.37457275390625,297.1499938964844,293.1499938964844,0.0026921622920781,-298.3656921386719,285.1895751953125,0.5495026111602783,0.050000000745058,0.0482465215027332,290.52850341796875,297.1499938964844,293.1499938964844,0.0021159439347684,-1112.9873046875,284.1867370605469,0.5495026111602783,0.050000000745058,0.2288607209920883,280.5108947753906,291.1499938964844,250.8721923828125,250.3282165527344,279.1542663574219,290.5271301269531,280.98834228515625,1.0,0.1490049064159393,0.1840815097093582,0.1840815097093582,1.0,1.0,-0.4881794452667236,0.0213661827147007,0.4668132662773132,-0.1187494173645973,0.0,0.0,1.0,23.686262130737305,60.0,2429.55712890625,-4331.54736328125,26.34211158752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.403076171875,302.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,16368.521484375,18000.0,0.0,0.0,0.0207444056868553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142476722598075,0.1142515391111373,-3.864008249365725e-06,0.0,2.105293606291525e-05,0.0,0.0,4.0582804679870605,0.0,0.0,0.0,0.2619807720184326,4.0,0.0,1.0
540360,289.68243408203125,297.1499938964844,293.1499938964844,0.003470973810181,-356.3653869628906,287.42169189453125,0.5326787233352661,0.050000000745058,0.0459472797811031,289.741455078125,297.1499938964844,293.1499938964844,0.0033710906282067,-364.7061462402344,287.2340087890625,0.5326787233352661,0.050000000745058,0.0483846999704837,289.634033203125,297.1499938964844,293.1499938964844,0.0030273469164967,-242.3002014160156,286.6018981933594,0.5326787233352661,0.050000000745058,0.0357367731630802,289.3935546875,297.1499938964844,293.1499938964844,0.0032858056947588,-355.6527709960937,287.05645751953125,0.5326787233352661,0.050000000745058,0.0483846999704837,290.5387268066406,297.1499938964844,293.1499938964844,0.0025409078225493,-1307.5699462890625,285.7774963378906,0.5326787233352661,0.050000000745058,0.2295161783695221,281.36505126953125,291.1499938964844,250.8573303222656,250.31446838378903,279.1486511230469,290.5350952148437,281.73052978515625,1.0,0.1565748900175094,0.183576688170433,0.183576688170433,0.9995625615119934,1.0,-0.4895776808261871,0.0213477723300457,0.4682298898696899,-0.1192652136087417,0.0,0.0,1.0,27.19340133666992,60.0,2260.046875,-4307.5458984375,29.37613105773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6735534667969,301.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17408.205078125,18000.0,0.0,0.0,0.032285239547491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178231313824653,0.1178272366523742,-4.104969320906093e-06,0.0,3.276541247032583e-05,0.0,0.0,4.4459309577941895,0.0,0.0,0.0,0.2689451575279236,4.0,0.0,1.0
540420,289.72967529296875,297.1499938964844,293.1499938964844,0.0045437808148562,-445.1263732910156,290.3222351074219,0.5097683668136597,0.050000000745058,0.0461865738034248,289.7720947265625,297.1499938964844,293.1499938964844,0.0044657494872808,-461.2967529296875,290.18609619140625,0.5097683668136597,0.050000000745058,0.0486366860568523,289.6787109375,297.1499938964844,293.1499938964844,0.0041066566482186,-314.96612548828125,289.5874328613281,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4395446777344,297.1499938964844,293.1499938964844,0.0044566001743078,-460.4208679199219,290.14874267578125,0.5097683668136597,0.050000000745058,0.0486366860568523,290.57257080078125,297.1499938964844,293.1499938964844,0.0033372526522725,-1655.4251708984375,288.3358764648437,0.5097683668136597,0.050000000745058,0.2307115048170089,282.64044189453125,291.1499938964844,250.82830810546875,250.28775024414065,279.14471435546875,290.5664978027344,282.9155578613281,1.0,0.1694221049547195,0.182799682021141,0.182799682021141,0.998687744140625,1.0,-0.4921275079250335,0.0213423464447259,0.4707851707935333,-0.1202379837632179,0.0,0.0,1.0,33.588661193847656,60.0,1786.207763671875,-4196.65869140625,34.95246505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.595458984375,301.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.10546875,18000.0,0.0,0.0,0.0552917085587978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195542439818382,0.1195584684610366,-4.224265012453543e-06,0.0,5.611405504168943e-05,0.0,0.0,4.642197132110596,0.0,0.0,0.0,0.2723217904567718,4.0,0.0,1.0
540480,289.72967529296875,297.1499938964844,293.1499938964844,0.0045437808148562,-445.1263732910156,290.3222351074219,0.5097683668136597,0.050000000745058,0.0461865738034248,289.7720947265625,297.1499938964844,293.1499938964844,0.0044657494872808,-461.2967529296875,290.18609619140625,0.5097683668136597,0.050000000745058,0.0486366860568523,289.6787109375,297.1499938964844,293.1499938964844,0.0041066566482186,-314.96612548828125,289.5874328613281,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4395446777344,297.1499938964844,293.1499938964844,0.0044566001743078,-460.4208679199219,290.14874267578125,0.5097683668136597,0.050000000745058,0.0486366860568523,290.57257080078125,297.1499938964844,293.1499938964844,0.0033372526522725,-1655.4251708984375,288.3358764648437,0.5097683668136597,0.050000000745058,0.2307115048170089,282.64044189453125,291.1499938964844,250.82830810546875,250.28775024414065,279.14471435546875,290.5664978027344,282.9155578613281,1.0,0.1694221049547195,0.182799682021141,0.182799682021141,0.998687744140625,1.0,-0.4921275079250335,0.0213423464447259,0.4707851707935333,-0.1202379837632179,0.0,0.0,1.0,33.588661193847656,60.0,1786.207763671875,-4196.65869140625,34.95246505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.595458984375,301.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.10546875,18000.0,0.0,0.0,0.0552917085587978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195542439818382,0.1195584684610366,-4.224265012453543e-06,0.0,5.611405504168943e-05,0.0,0.0,4.642197132110596,0.0,0.0,0.0,0.2723217904567718,4.0,0.0,1.0
540540,289.78778076171875,297.1499938964844,293.1499938964844,0.0056220302358269,-522.7789306640625,292.71588134765625,0.4955912232398987,0.050000000745058,0.0463909357786178,289.81280517578125,297.1499938964844,293.1499938964844,0.005573472008109,-546.478271484375,292.6382751464844,0.4955912232398987,0.050000000745058,0.0488518886268138,289.73028564453125,297.1499938964844,293.1499938964844,0.0051839230582118,-379.1315307617188,292.0715637207031,0.4955912232398987,0.050000000745058,0.0360818393528461,289.49169921875,297.1499938964844,293.1499938964844,0.0056575243361294,-553.4451293945312,292.7353210449219,0.4955912232398987,0.050000000745058,0.0488518886268138,290.61572265625,297.1499938964844,293.1499938964844,0.0040829796344041,-1956.3104248046875,290.423828125,0.4955912232398987,0.050000000745058,0.2317323237657547,283.6435546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1442565917969,290.60858154296875,283.86480712890625,1.0,0.1796008944511413,0.1821920722723007,0.1821920722723007,0.9978129267692566,1.0,-0.4943051636219024,0.0213513057678937,0.4729538559913635,-0.1211412921547889,0.0,0.0,1.0,39.04955673217773,60.0,1372.109130859375,-4132.2294921875,39.758907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9854736328125,300.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.0769780948758125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119777500629425,0.1197817400097847,-4.239775080350228e-06,0.0,7.812298281351104e-05,0.0,0.0,4.667922496795654,0.0,0.0,0.0,0.2727575004100799,4.0,0.0,1.0
540600,289.78778076171875,297.1499938964844,293.1499938964844,0.0056220302358269,-522.7789306640625,292.71588134765625,0.4955912232398987,0.050000000745058,0.0463909357786178,289.81280517578125,297.1499938964844,293.1499938964844,0.005573472008109,-546.478271484375,292.6382751464844,0.4955912232398987,0.050000000745058,0.0488518886268138,289.73028564453125,297.1499938964844,293.1499938964844,0.0051839230582118,-379.1315307617188,292.0715637207031,0.4955912232398987,0.050000000745058,0.0360818393528461,289.49169921875,297.1499938964844,293.1499938964844,0.0056575243361294,-553.4451293945312,292.7353210449219,0.4955912232398987,0.050000000745058,0.0488518886268138,290.61572265625,297.1499938964844,293.1499938964844,0.0040829796344041,-1956.3104248046875,290.423828125,0.4955912232398987,0.050000000745058,0.2317323237657547,283.6435546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1442565917969,290.60858154296875,283.86480712890625,1.0,0.1796008944511413,0.1821920722723007,0.1821920722723007,0.9978129267692566,1.0,-0.4943051636219024,0.0213513057678937,0.4729538559913635,-0.1211412921547889,0.0,0.0,1.0,39.04955673217773,60.0,1372.109130859375,-4132.2294921875,39.758907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9854736328125,300.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.0769780948758125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119777500629425,0.1197817400097847,-4.239775080350228e-06,0.0,7.812298281351104e-05,0.0,0.0,4.667922496795654,0.0,0.0,0.0,0.2727575004100799,4.0,0.0,1.0
540660,289.8479919433594,297.1499938964844,293.1499938964844,0.0067689842544496,-593.1670532226562,294.7718200683594,0.4858733117580414,0.050000000745058,0.0465601831674575,289.85748291015625,297.1499938964844,293.1499938964844,0.0067568095400929,-623.7785034179688,294.7490234375,0.4858733117580414,0.050000000745058,0.0490301139652729,289.7842102050781,297.1499938964844,293.1499938964844,0.0063184686005115,-437.3022155761719,294.2096862792969,0.4858733117580414,0.050000000745058,0.0362134762108325,289.5458984375,297.1499938964844,293.1499938964844,0.006963440682739,-638.103759765625,294.9714050292969,0.4858733117580414,0.050000000745058,0.0490301139652729,290.6623229980469,297.1499938964844,293.1499938964844,0.0048088189214468,-2225.086669921875,292.1911926269531,0.4858733117580414,0.050000000745058,0.2325777560472488,284.45477294921875,291.1499938964844,250.77297973632807,250.2372894287109,279.14337158203125,290.65484619140625,284.63299560546875,1.0,0.1875771731138229,0.1814958751201629,0.1814958751201629,0.9968694448471068,1.0,-0.4961086511611938,0.0213284622877836,0.4747801721096039,-0.1220121085643768,0.0,0.0,1.0,43.57122039794922,48.0,1055.2115478515625,-4119.91015625,43.76997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78582763671875,300.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.0961574390530586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198062971234321,0.1198105365037918,-4.241777787683532e-06,0.0,9.758757369127125e-05,0.0,0.0,4.671247959136963,0.0,0.0,0.0,0.2728137075901031,4.0,0.0,1.0
540720,289.8479919433594,297.1499938964844,293.1499938964844,0.0067689842544496,-593.1670532226562,294.7718200683594,0.4858733117580414,0.050000000745058,0.0465601831674575,289.85748291015625,297.1499938964844,293.1499938964844,0.0067568095400929,-623.7785034179688,294.7490234375,0.4858733117580414,0.050000000745058,0.0490301139652729,289.7842102050781,297.1499938964844,293.1499938964844,0.0063184686005115,-437.3022155761719,294.2096862792969,0.4858733117580414,0.050000000745058,0.0362134762108325,289.5458984375,297.1499938964844,293.1499938964844,0.006963440682739,-638.103759765625,294.9714050292969,0.4858733117580414,0.050000000745058,0.0490301139652729,290.6623229980469,297.1499938964844,293.1499938964844,0.0048088189214468,-2225.086669921875,292.1911926269531,0.4858733117580414,0.050000000745058,0.2325777560472488,284.45477294921875,291.1499938964844,250.77297973632807,250.2372894287109,279.14337158203125,290.65484619140625,284.63299560546875,1.0,0.1875771731138229,0.1814958751201629,0.1814958751201629,0.9968694448471068,1.0,-0.4961086511611938,0.0213284622877836,0.4747801721096039,-0.1220121085643768,0.0,0.0,1.0,43.57122039794922,48.0,1055.2115478515625,-4119.91015625,43.76997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78582763671875,300.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.0961574390530586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198062971234321,0.1198105365037918,-4.241777787683532e-06,0.0,9.758757369127125e-05,0.0,0.0,4.671247959136963,0.0,0.0,0.0,0.2728137075901031,4.0,0.0,1.0
540780,289.9068603515625,297.1499938964844,293.1499938964844,0.0080301100388169,-657.7470092773438,296.5834655761719,0.4835659265518188,0.050000000745058,0.0466026999056339,289.90301513671875,297.1499938964844,293.1499938964844,0.0080655710771679,-694.6917114257812,296.61041259765625,0.4835659265518188,0.050000000745058,0.0490748845040798,289.8377990722656,297.1499938964844,293.1499938964844,0.0075569013133645,-490.6277160644531,296.093994140625,0.4835659265518188,0.050000000745058,0.0362465418875217,289.5997009277344,297.1499938964844,293.1499938964844,0.0084431935101747,-715.9370727539062,296.9503479003906,0.4835659265518188,0.050000000745058,0.0490748845040798,290.7092590332031,297.1499938964844,293.1499938964844,0.0055300220847129,-2468.473388671875,293.72283935546875,0.4835659265518188,0.050000000745058,0.2327901273965835,285.1108093261719,291.1499938964844,250.74664306640625,250.2135009765625,279.1380310058594,290.7018737792969,285.2552795410156,1.0,0.1890329718589782,0.1800906062126159,0.1800906062126159,0.9959259033203124,1.0,-0.4965619444847107,0.0211188364773988,0.4754431247711181,-0.1227486506104469,0.0,0.0,1.0,44.703914642333984,36.0,824.263427734375,-4147.8603515625,44.77947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9257202148437,300.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.1120353117585182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119810052216053,0.1198142915964126,-4.2420388126629405e-06,0.0,0.0001137016006396,0.0,0.0,4.671681880950928,0.0,0.0,0.0,0.2728210389614105,4.0,0.0,1.0
540840,289.9068603515625,297.1499938964844,293.1499938964844,0.0080301100388169,-657.7470092773438,296.5834655761719,0.4835659265518188,0.050000000745058,0.0466026999056339,289.90301513671875,297.1499938964844,293.1499938964844,0.0080655710771679,-694.6917114257812,296.61041259765625,0.4835659265518188,0.050000000745058,0.0490748845040798,289.8377990722656,297.1499938964844,293.1499938964844,0.0075569013133645,-490.6277160644531,296.093994140625,0.4835659265518188,0.050000000745058,0.0362465418875217,289.5997009277344,297.1499938964844,293.1499938964844,0.0084431935101747,-715.9370727539062,296.9503479003906,0.4835659265518188,0.050000000745058,0.0490748845040798,290.7092590332031,297.1499938964844,293.1499938964844,0.0055300220847129,-2468.473388671875,293.72283935546875,0.4835659265518188,0.050000000745058,0.2327901273965835,285.1108093261719,291.1499938964844,250.74664306640625,250.2135009765625,279.1380310058594,290.7018737792969,285.2552795410156,1.0,0.1890329718589782,0.1800906062126159,0.1800906062126159,0.9959259033203124,1.0,-0.4965619444847107,0.0211188364773988,0.4754431247711181,-0.1227486506104469,0.0,0.0,1.0,44.703914642333984,36.0,824.263427734375,-4147.8603515625,44.77947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9257202148437,300.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.1120353117585182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119810052216053,0.1198142915964126,-4.2420388126629405e-06,0.0,0.0001137016006396,0.0,0.0,4.671681880950928,0.0,0.0,0.0,0.2728210389614105,4.0,0.0,1.0
540900,289.9353332519531,297.1499938964844,293.1499938964844,0.0087220584973692,-688.2797241210938,297.4190979003906,0.4847698807716369,0.050000000745058,0.0465804561972618,289.9255676269531,297.1499938964844,293.1499938964844,0.0087876562029123,-728.20654296875,297.4693603515625,0.4847698807716369,0.050000000745058,0.049051459878683,289.864013671875,297.1499938964844,293.1499938964844,0.0082334354519844,-515.8074951171875,296.9627685546875,0.4847698807716369,0.050000000745058,0.0362292416393756,289.62603759765625,297.1499938964844,293.1499938964844,0.009277269244194,-752.7470703125,297.86553955078125,0.4847698807716369,0.050000000745058,0.049051459878683,290.7323303222656,297.1499938964844,293.1499938964844,0.0058945650234818,-2582.68603515625,294.4205627441406,0.4847698807716369,0.050000000745058,0.232679009437561,285.3916320800781,291.1499938964844,250.7337951660156,250.2019500732422,279.133056640625,290.7250366210937,285.52264404296875,1.0,0.1878459602594375,0.1788766831159591,0.1788766831159591,0.99545419216156,1.0,-0.4963250160217285,0.0209027994424104,0.4754222333431244,-0.1231188774108886,0.0,0.0,1.0,44.1069450378418,36.0,735.973876953125,-4173.8310546875,44.24760818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0986022949219,300.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.1185912117362022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104172945022,0.1198146566748619,-4.24206427851459e-06,0.0,0.0001203550054924,0.0,0.0,4.67172384262085,0.0,0.0,0.0,0.2728217244148254,4.0,0.0,1.0
540960,289.9630126953125,297.1499938964844,293.1499938964844,0.0094667477533221,-717.7866821289062,298.216796875,0.487263560295105,0.050000000745058,0.0465348623692989,289.94781494140625,297.1499938964844,293.1499938964844,0.0095683373510837,-760.5902099609375,298.2894897460937,0.487263560295105,0.050000000745058,0.0490034483373165,289.8898010253906,297.1499938964844,293.1499938964844,0.0089596239849925,-540.11279296875,297.79156494140625,0.487263560295105,0.050000000745058,0.0361937806010246,289.6519470214844,297.1499938964844,293.1499938964844,0.0101936273276805,-788.3016967773438,298.7401733398437,0.487263560295105,0.050000000745058,0.0490034483373165,290.7550048828125,297.1499938964844,293.1499938964844,0.006264419760555,-2692.620849609375,295.0815734863281,0.487263560295105,0.050000000745058,0.2324512600898742,285.646728515625,291.1499938964844,250.7211761474609,250.19064331054688,279.1267395019531,290.7478332519531,285.76629638671875,1.0,0.1855721175670623,0.1772426813840866,0.1772426813840866,0.9949811100959778,1.0,-0.4958392679691314,0.0206040125340223,0.475235253572464,-0.1235128417611122,0.0,0.0,1.0,42.88557434082031,25.0,662.8148193359375,-4206.140625,43.160770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3266296386719,300.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.1241933181881904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105439543724,0.119814783334732,-4.242073373461608e-06,0.0,0.0001260404387721,0.0,0.0,4.671738624572754,0.0,0.0,0.0,0.2728219926357269,4.0,0.0,1.0
541020,290.0162048339844,297.1499938964844,293.1499938964844,0.0111612975597381,-774.1226806640625,299.7178649902344,0.4953840970993042,0.050000000745058,0.0463943220674991,289.9912109375,297.1499938964844,293.1499938964844,0.0113598955795168,-822.4223022460938,299.8336486816406,0.4953840970993042,0.050000000745058,0.0488554537296295,289.9392395019531,297.1499938964844,293.1499938964844,0.0106122409924864,-586.5971069335938,299.3526611328125,0.4953840970993042,0.050000000745058,0.0360844731330871,289.7017517089844,297.1499938964844,293.1499938964844,0.0123622613027691,-856.3220825195312,300.3909912109375,0.4953840970993042,0.050000000745058,0.0488554537296295,290.7988586425781,297.1499938964844,293.1499938964844,0.0070299273356795,-2901.83056640625,296.31329345703125,0.4953840970993042,0.050000000745058,0.2317492365837097,286.09442138671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1105041503906,290.7919616699219,286.1961975097656,1.0,0.1786178350448608,0.1725197881460189,0.1725197881460189,0.9940348863601683,1.0,-0.4943418204784393,0.0197484716773033,0.4745933413505554,-0.1244343891739845,0.0,0.0,1.0,39.123077392578125,25.0,553.20458984375,-4285.03857421875,39.82548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90826416015625,301.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1325539052486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106035590171,0.1198148503899574,-4.242077466187766e-06,0.0,0.0001345253695035,0.0,0.0,4.671745777130127,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
541080,290.0162048339844,297.1499938964844,293.1499938964844,0.0111612975597381,-774.1226806640625,299.7178649902344,0.4953840970993042,0.050000000745058,0.0463943220674991,289.9912109375,297.1499938964844,293.1499938964844,0.0113598955795168,-822.4223022460938,299.8336486816406,0.4953840970993042,0.050000000745058,0.0488554537296295,289.9392395019531,297.1499938964844,293.1499938964844,0.0106122409924864,-586.5971069335938,299.3526611328125,0.4953840970993042,0.050000000745058,0.0360844731330871,289.7017517089844,297.1499938964844,293.1499938964844,0.0123622613027691,-856.3220825195312,300.3909912109375,0.4953840970993042,0.050000000745058,0.0488554537296295,290.7988586425781,297.1499938964844,293.1499938964844,0.0070299273356795,-2901.83056640625,296.31329345703125,0.4953840970993042,0.050000000745058,0.2317492365837097,286.09442138671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1105041503906,290.7919616699219,286.1961975097656,1.0,0.1786178350448608,0.1725197881460189,0.1725197881460189,0.9940348863601683,1.0,-0.4943418204784393,0.0197484716773033,0.4745933413505554,-0.1244343891739845,0.0,0.0,1.0,39.123077392578125,25.0,553.20458984375,-4285.03857421875,39.82548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90826416015625,301.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1325539052486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106035590171,0.1198148503899574,-4.242077466187766e-06,0.0,0.0001345253695035,0.0,0.0,4.671745777130127,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
541140,290.0668029785156,297.1499938964844,293.1499938964844,0.0132617438212037,-828.491455078125,301.11639404296875,0.5026833415031433,0.050000000745058,0.0462821274995803,290.03302001953125,297.1499938964844,293.1499938964844,0.0136122498661279,-882.1371459960938,301.2744140625,0.5026833415031433,0.050000000745058,0.048737309873104,289.9854736328125,297.1499938964844,293.1499938964844,0.012667229399085,-631.5564575195312,300.8117370605469,0.5026833415031433,0.050000000745058,0.0359972119331359,289.74822998046875,297.1499938964844,293.1499938964844,0.0152239091694355,-922.2315673828124,301.93804931640625,0.5026833415031433,0.050000000745058,0.048737309873104,290.8405456542969,297.1499938964844,293.1499938964844,0.0078561790287494,-3102.61328125,297.4498596191406,0.5026833415031433,0.050000000745058,0.2311888188123703,286.47900390625,291.1499938964844,250.6727600097656,250.1475524902344,279.0926513671875,290.8339538574219,286.5680236816406,1.0,0.1732408553361892,0.165884867310524,0.165884867310524,0.993088722229004,1.0,-0.4931462109088897,0.0186261236667633,0.4745200872421264,-0.1257040947675705,0.0,0.0,1.0,36.11844253540039,25.0,478.9531555175781,-4378.25,37.17624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5938415527344,301.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373158395290374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393581187585,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541200,290.0668029785156,297.1499938964844,293.1499938964844,0.0132617438212037,-828.491455078125,301.11639404296875,0.5026833415031433,0.050000000745058,0.0462821274995803,290.03302001953125,297.1499938964844,293.1499938964844,0.0136122498661279,-882.1371459960938,301.2744140625,0.5026833415031433,0.050000000745058,0.048737309873104,289.9854736328125,297.1499938964844,293.1499938964844,0.012667229399085,-631.5564575195312,300.8117370605469,0.5026833415031433,0.050000000745058,0.0359972119331359,289.74822998046875,297.1499938964844,293.1499938964844,0.0152239091694355,-922.2315673828124,301.93804931640625,0.5026833415031433,0.050000000745058,0.048737309873104,290.8405456542969,297.1499938964844,293.1499938964844,0.0078561790287494,-3102.61328125,297.4498596191406,0.5026833415031433,0.050000000745058,0.2311888188123703,286.47900390625,291.1499938964844,250.6727600097656,250.1475524902344,279.0926513671875,290.8339538574219,286.5680236816406,1.0,0.1732408553361892,0.165884867310524,0.165884867310524,0.993088722229004,1.0,-0.4931462109088897,0.0186261236667633,0.4745200872421264,-0.1257040947675705,0.0,0.0,1.0,36.11844253540039,25.0,478.9531555175781,-4378.25,37.17624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5938415527344,301.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373158395290374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393581187585,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541260,290.114501953125,297.1499938964844,293.1499938964844,0.0159608218818902,-881.2588500976562,302.434326171875,0.5089133977890015,0.050000000745058,0.0461974628269672,290.0733947753906,297.1499938964844,293.1499938964844,0.0165483355522155,-939.9776000976562,302.6318359375,0.5089133977890015,0.050000000745058,0.048648152500391,290.0288391113281,297.1499938964844,293.1499938964844,0.0153203448280692,-675.1917724609375,302.18914794921875,0.5089133977890015,0.050000000745058,0.03593135997653,289.79168701171875,297.1499938964844,293.1499938964844,0.019173078238964,-986.3632202148438,303.4018859863281,0.5089133977890015,0.050000000745058,0.048648152500391,290.8800964355469,297.1499938964844,293.1499938964844,0.0087653035297989,-3296.700927734375,298.5118408203125,0.5089133977890015,0.050000000745058,0.2307658791542053,286.81756591796875,291.1499938964844,250.64979553222656,250.1272888183593,279.0749206542969,290.8738708496094,286.8968505859375,1.0,0.1689457446336746,0.1574863940477371,0.1574863940477371,0.9921191930770874,1.0,-0.4922439157962799,0.0168787948787212,0.4753651320934295,-0.1276646554470062,0.0,0.0,1.0,33.84979248046875,25.0,426.3421936035156,-4476.14501953125,35.18456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3140869140625,302.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388978809118271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409636897733,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541320,290.114501953125,297.1499938964844,293.1499938964844,0.0159608218818902,-881.2588500976562,302.434326171875,0.5089133977890015,0.050000000745058,0.0461974628269672,290.0733947753906,297.1499938964844,293.1499938964844,0.0165483355522155,-939.9776000976562,302.6318359375,0.5089133977890015,0.050000000745058,0.048648152500391,290.0288391113281,297.1499938964844,293.1499938964844,0.0153203448280692,-675.1917724609375,302.18914794921875,0.5089133977890015,0.050000000745058,0.03593135997653,289.79168701171875,297.1499938964844,293.1499938964844,0.019173078238964,-986.3632202148438,303.4018859863281,0.5089133977890015,0.050000000745058,0.048648152500391,290.8800964355469,297.1499938964844,293.1499938964844,0.0087653035297989,-3296.700927734375,298.5118408203125,0.5089133977890015,0.050000000745058,0.2307658791542053,286.81756591796875,291.1499938964844,250.64979553222656,250.1272888183593,279.0749206542969,290.8738708496094,286.8968505859375,1.0,0.1689457446336746,0.1574863940477371,0.1574863940477371,0.9921191930770874,1.0,-0.4922439157962799,0.0168787948787212,0.4753651320934295,-0.1276646554470062,0.0,0.0,1.0,33.84979248046875,25.0,426.3421936035156,-4476.14501953125,35.18456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3140869140625,302.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388978809118271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409636897733,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541380,290.15936279296875,297.1499938964844,293.1499938964844,0.01948101259768,-932.392578125,303.6859436035156,0.5175144672393799,0.050000000745058,0.0460952781140804,290.11260986328125,297.1499938964844,293.1499938964844,0.0205241311341524,-996.1317138671876,303.91851806640625,0.5175144672393799,0.050000000745058,0.0485405474901199,290.0697937011719,297.1499938964844,293.1499938964844,0.0188272092491388,-716.8997192382812,303.4981689453125,0.5175144672393799,0.050000000745058,0.0358518809080123,289.837890625,297.1499938964844,293.1499938964844,0.0406282171607017,-1367.0252685546875,304.0822448730469,0.5896503925323486,0.0870671197772026,0.0669466257095336,290.9179077148437,297.1499938964844,293.1499938964844,0.0097697125747799,-3481.787841796875,299.51275634765625,0.5175144672393799,0.050000000745058,0.2302554547786712,287.1225891113281,291.1499938964844,250.6276397705078,250.1078491210937,279.1021728515625,290.9119873046875,287.1942443847656,1.0,0.165774255990982,0.1523642688989639,0.1523642688989639,0.991149604320526,1.0,-0.5132305026054382,0.0160754304379224,0.4971550405025482,-0.1342092454433441,0.0,0.0,1.0,31.273513793945312,28.0,375.8736877441406,-4633.736328125,35.05525588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0112609863281,302.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378572285175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399075699737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541440,290.15936279296875,297.1499938964844,293.1499938964844,0.01948101259768,-932.392578125,303.6859436035156,0.5175144672393799,0.050000000745058,0.0460952781140804,290.11260986328125,297.1499938964844,293.1499938964844,0.0205241311341524,-996.1317138671876,303.91851806640625,0.5175144672393799,0.050000000745058,0.0485405474901199,290.0697937011719,297.1499938964844,293.1499938964844,0.0188272092491388,-716.8997192382812,303.4981689453125,0.5175144672393799,0.050000000745058,0.0358518809080123,289.837890625,297.1499938964844,293.1499938964844,0.0406282171607017,-1367.0252685546875,304.0822448730469,0.5896503925323486,0.0870671197772026,0.0669466257095336,290.9179077148437,297.1499938964844,293.1499938964844,0.0097697125747799,-3481.787841796875,299.51275634765625,0.5175144672393799,0.050000000745058,0.2302554547786712,287.1225891113281,291.1499938964844,250.6276397705078,250.1078491210937,279.1021728515625,290.9119873046875,287.1942443847656,1.0,0.165774255990982,0.1523642688989639,0.1523642688989639,0.991149604320526,1.0,-0.5132305026054382,0.0160754304379224,0.4971550405025482,-0.1342092454433441,0.0,0.0,1.0,31.273513793945312,28.0,375.8736877441406,-4633.736328125,35.05525588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0112609863281,302.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1378572285175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399075699737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541500,290.1806640625,297.1499938964844,293.1499938964844,0.0208237972110509,-952.8775024414062,304.1219177246094,0.5320315361022949,0.0595714338123798,0.0470324493944644,290.1331481933594,297.1499938964844,293.1499938964844,0.0283228736370801,-1151.02490234375,304.108154296875,0.5625959634780884,0.0733634680509567,0.0566891022026538,290.08984375,297.1499938964844,293.1499938964844,0.0201687160879373,-728.1812744140625,304.12188720703125,0.5272547006607056,0.0504670813679695,0.0357750095427036,289.8897705078125,297.1499938964844,293.1499938964844,0.0750260353088378,-1991.329833984375,304.0324401855469,0.6839820146560669,0.1188624054193496,0.0984719172120094,290.937255859375,297.1499938964844,293.1499938964844,0.0102950595319271,-3567.54296875,299.98931884765625,0.5272533297538757,0.050000000745058,0.2297603040933609,287.263916015625,291.1499938964844,250.61685180664065,250.09841918945312,279.2491455078125,290.9315490722656,287.3163146972656,1.0,0.1656050086021423,0.1680008769035339,0.1680008769035339,0.9906647801399232,1.0,-0.5612648129463196,0.0216769147664308,0.5395879149436951,-0.1405231654644012,0.0,0.0,1.0,28.99266242980957,28.0,295.10357666015625,-4812.888671875,37.81067657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3251647949219,302.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1366752833127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001387080264976,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541560,290.2179260253906,297.1499938964844,293.1499938964844,0.0460779480636119,-1381.9443359375,304.08056640625,0.6398550271987915,0.0899071842432022,0.0684854760766029,290.17498779296875,297.1499938964844,293.1499938964844,0.0601434893906116,-1705.203369140625,304.0580139160156,0.6753849983215332,0.1033885776996612,0.0846043452620506,290.1163635253906,297.1499938964844,293.1499938964844,0.0376039743423461,-971.8226928710938,304.0943298339844,0.6205772757530212,0.0840448588132858,0.0483378581702709,289.9597473144531,297.1499938964844,293.1499938964844,0.1023602187633514,-2536.39453125,304.0043334960937,0.7713682055473328,0.1464331746101379,0.126212939620018,290.958984375,297.1499938964844,293.1499938964844,0.0108214383944869,-3650.189208984375,300.4354553222656,0.5520849823951721,0.050000000745058,0.2287689745426178,287.359375,291.1499938964844,250.6062774658203,250.0891876220703,279.60614013671875,290.95343017578125,287.37530517578125,1.0,0.1671286672353744,0.2163899838924408,0.2163899838924408,0.9902030825614928,1.0,-0.6676643490791321,0.0389232374727726,0.6287410855293274,-0.1476985961198806,0.0,0.0,1.0,24.572376251220703,48.0,130.73439025878906,-5092.8564453125,44.930641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919494628906,302.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353804916143417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373939885525,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541620,290.36785888671875,297.1499938964844,293.1499938964844,0.0949184894561767,-2267.6083984375,304.02423095703125,0.8097109198570251,0.1339136064052581,0.1116934046149253,290.3172607421875,297.1499938964844,293.1499938964844,0.1096714437007904,-2680.6796875,304.00750732421875,0.8399871587753296,0.1500301510095596,0.1321700066328048,290.2394714355469,297.1499938964844,293.1499938964844,0.0950387045741081,-1766.0390625,304.0195007324219,0.810153603553772,0.136085495352745,0.0870169550180435,290.1174011230469,297.1499938964844,293.1499938964844,0.1543027013540268,-3519.469970703125,303.9666748046875,0.9226232767105104,0.1953238546848297,0.173944354057312,291.0178527832031,297.1499938964844,293.1499938964844,0.0121078575029969,-3870.03125,301.1883239746094,0.5996789336204529,0.050000000745058,0.2274526208639145,287.2349853515625,291.1499938964844,250.585678100586,250.0712890625,280.4959716796875,291.0118408203125,287.2005920410156,1.0,0.1812505275011062,0.3979476690292358,0.3979476690292358,0.9892796874046326,1.0,-0.8787319660186768,0.1790282577276229,0.6997036933898926,-0.0487983748316764,0.0,0.0,1.0,19.63314247131348,36.0,-225.1591644287109,-5452.923828125,67.99613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,302.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333255916833877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353085244772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541680,290.36785888671875,297.1499938964844,293.1499938964844,0.0949184894561767,-2267.6083984375,304.02423095703125,0.8097109198570251,0.1339136064052581,0.1116934046149253,290.3172607421875,297.1499938964844,293.1499938964844,0.1096714437007904,-2680.6796875,304.00750732421875,0.8399871587753296,0.1500301510095596,0.1321700066328048,290.2394714355469,297.1499938964844,293.1499938964844,0.0950387045741081,-1766.0390625,304.0195007324219,0.810153603553772,0.136085495352745,0.0870169550180435,290.1174011230469,297.1499938964844,293.1499938964844,0.1543027013540268,-3519.469970703125,303.9666748046875,0.9226232767105104,0.1953238546848297,0.173944354057312,291.0178527832031,297.1499938964844,293.1499938964844,0.0121078575029969,-3870.03125,301.1883239746094,0.5996789336204529,0.050000000745058,0.2274526208639145,287.2349853515625,291.1499938964844,250.585678100586,250.0712890625,280.4959716796875,291.0118408203125,287.2005920410156,1.0,0.1812505275011062,0.3979476690292358,0.3979476690292358,0.9892796874046326,1.0,-0.8787319660186768,0.1790282577276229,0.6997036933898926,-0.0487983748316764,0.0,0.0,1.0,19.63314247131348,36.0,-225.1591644287109,-5452.923828125,67.99613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,302.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333255916833877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353085244772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541740,290.5386962890625,297.1499938964844,293.1499938964844,0.1352047324180603,-3011.2041015625,303.9991149902344,0.9295150637626648,0.1697759926319122,0.1450168341398239,290.4837341308594,297.1499938964844,293.1499938964844,0.1539948433637619,-3516.79833984375,303.98126220703125,0.9660192728042604,0.1880680173635482,0.1695409119129181,290.39166259765625,297.1499938964844,293.1499938964844,0.1428136825561523,-2447.6552734375,303.9835510253906,0.9457314610481262,0.1789873838424682,0.1179865151643753,290.2442626953125,297.1499938964844,293.1499938964844,0.1527543812990188,-3481.4873046875,304.0360107421875,0.9615468978881836,0.2461930066347122,0.1672459989786148,291.094482421875,297.1499938964844,293.1499938964844,0.0137431314215064,-4140.54443359375,301.8236083984375,0.630059540271759,0.050000000745058,0.2268109023571014,286.84625244140625,291.1499938964844,250.5658569335937,250.0541076660156,279.948974609375,291.08843994140625,286.7714233398437,1.0,0.1904480159282684,0.4615944027900696,0.4615944027900696,0.9883562326431274,1.0,-0.991971790790558,0.273844301700592,0.7181274890899658,0.0253129228949546,0.0,0.0,1.0,17.526742935180664,54.0,-611.2189331054688,-5771.34130859375,85.08992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,301.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320444196462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001340082962997,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541800,290.5386962890625,297.1499938964844,293.1499938964844,0.1352047324180603,-3011.2041015625,303.9991149902344,0.9295150637626648,0.1697759926319122,0.1450168341398239,290.4837341308594,297.1499938964844,293.1499938964844,0.1539948433637619,-3516.79833984375,303.98126220703125,0.9660192728042604,0.1880680173635482,0.1695409119129181,290.39166259765625,297.1499938964844,293.1499938964844,0.1428136825561523,-2447.6552734375,303.9835510253906,0.9457314610481262,0.1789873838424682,0.1179865151643753,290.2442626953125,297.1499938964844,293.1499938964844,0.1527543812990188,-3481.4873046875,304.0360107421875,0.9615468978881836,0.2461930066347122,0.1672459989786148,291.094482421875,297.1499938964844,293.1499938964844,0.0137431314215064,-4140.54443359375,301.8236083984375,0.630059540271759,0.050000000745058,0.2268109023571014,286.84625244140625,291.1499938964844,250.5658569335937,250.0541076660156,279.948974609375,291.08843994140625,286.7714233398437,1.0,0.1904480159282684,0.4615944027900696,0.4615944027900696,0.9883562326431274,1.0,-0.991971790790558,0.273844301700592,0.7181274890899658,0.0253129228949546,0.0,0.0,1.0,17.526742935180664,54.0,-611.2189331054688,-5771.34130859375,85.08992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,301.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320444196462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001340082962997,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541860,290.7053527832031,297.1499938964844,293.1499938964844,0.1786065101623535,-3761.71826171875,303.9771728515625,0.976678192615509,0.2021337002515792,0.1747808456420898,290.6333923339844,297.1499938964844,293.1499938964844,0.1720070838928222,-3872.672607421875,304.0106201171875,0.9716590642929076,0.225147008895874,0.1810574382543563,290.54345703125,297.1499938964844,293.1499938964844,0.1946728527545929,-3132.6826171875,303.9527282714844,0.9956329464912416,0.2180878072977066,0.145692691206932,290.3060302734375,297.1499938964844,293.1499938964844,0.1765588968992233,-3910.4619140625,304.03009033203125,0.9716590642929076,0.3073461651802063,0.1810574233531952,291.1745910644531,297.1499938964844,293.1499938964844,0.0160403531044721,-4484.0927734375,302.41424560546875,0.620780885219574,0.050000000745058,0.2269931733608245,286.1975402832031,291.1499938964844,250.5467834472656,250.03765869140625,279.49517822265625,291.16912841796875,286.12274169921875,1.0,0.2073713839054107,0.4704149663448334,0.4704149663448334,0.99051171541214,1.0,-1.0876425504684448,0.3132466971874237,0.7743958234786987,0.0466750264167785,0.0,0.0,1.0,19.70730209350586,74.0,-839.6970825195312,-5988.47509765625,110.0093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,301.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317553222179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337149005848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541920,290.7053527832031,297.1499938964844,293.1499938964844,0.1786065101623535,-3761.71826171875,303.9771728515625,0.976678192615509,0.2021337002515792,0.1747808456420898,290.6333923339844,297.1499938964844,293.1499938964844,0.1720070838928222,-3872.672607421875,304.0106201171875,0.9716590642929076,0.225147008895874,0.1810574382543563,290.54345703125,297.1499938964844,293.1499938964844,0.1946728527545929,-3132.6826171875,303.9527282714844,0.9956329464912416,0.2180878072977066,0.145692691206932,290.3060302734375,297.1499938964844,293.1499938964844,0.1765588968992233,-3910.4619140625,304.03009033203125,0.9716590642929076,0.3073461651802063,0.1810574233531952,291.1745910644531,297.1499938964844,293.1499938964844,0.0160403531044721,-4484.0927734375,302.41424560546875,0.620780885219574,0.050000000745058,0.2269931733608245,286.1975402832031,291.1499938964844,250.5467834472656,250.03765869140625,279.49517822265625,291.16912841796875,286.12274169921875,1.0,0.2073713839054107,0.4704149663448334,0.4704149663448334,0.99051171541214,1.0,-1.0876425504684448,0.3132466971874237,0.7743958234786987,0.0466750264167785,0.0,0.0,1.0,19.70730209350586,74.0,-839.6970825195312,-5988.47509765625,110.0093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,301.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317553222179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337149005848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
541980,290.8636779785156,297.1499938964844,293.1499938964844,0.2247678488492965,-4514.49951171875,303.9578857421875,0.9871546626091005,0.2319604903459549,0.2021709084510803,290.7659606933594,297.1499938964844,293.1499938964844,0.2266024053096771,-4781.39404296875,303.9671630859375,0.9885810613632202,0.2620658278465271,0.2140228301286697,290.6589050292969,297.1499938964844,293.1499938964844,0.2261381596326828,-3528.9501953125,303.9609069824219,0.9885810613632202,0.2607111036777496,0.158076524734497,290.40692138671875,297.1499938964844,293.1499938964844,0.2272268384695053,-4786.06201171875,303.9854736328125,0.9885810613632202,0.3590105175971985,0.2140228301286697,291.2534484863281,297.1499938964844,293.1499938964844,0.0190191734582185,-4847.802734375,303.01531982421875,0.5979995131492615,0.050000000745058,0.2274813055992126,285.5088195800781,291.1499938964844,250.52842712402344,250.02186584472656,279.279541015625,291.2486572265625,285.4371643066406,1.0,0.2317524403333664,0.4713285565376282,0.4713285565376282,0.9926671981811525,1.0,-1.2188363075256348,0.3587481379508972,0.8600881099700928,0.0668833553791046,0.0,0.0,1.0,24.137563705444336,94.0,-928.5543823242188,-6179.224609375,152.99427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,300.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323930621147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343621261185,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
