time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542040,290.8636779785156,297.1499938964844,293.1499938964844,0.2247678488492965,-4514.49951171875,303.9578857421875,0.9871546626091005,0.2319604903459549,0.2021709084510803,290.7659606933594,297.1499938964844,293.1499938964844,0.2266024053096771,-4781.39404296875,303.9671630859375,0.9885810613632202,0.2620658278465271,0.2140228301286697,290.6589050292969,297.1499938964844,293.1499938964844,0.2261381596326828,-3528.9501953125,303.9609069824219,0.9885810613632202,0.2607111036777496,0.158076524734497,290.40692138671875,297.1499938964844,293.1499938964844,0.2272268384695053,-4786.06201171875,303.9854736328125,0.9885810613632202,0.3590105175971985,0.2140228301286697,291.2534484863281,297.1499938964844,293.1499938964844,0.0190191734582185,-4847.802734375,303.01531982421875,0.5979995131492615,0.050000000745058,0.2274813055992126,285.5088195800781,291.1499938964844,250.52842712402344,250.02186584472656,279.279541015625,291.2486572265625,285.4371643066406,1.0,0.2317524403333664,0.4713285565376282,0.4713285565376282,0.9926671981811525,1.0,-1.2188363075256348,0.3587481379508972,0.8600881099700928,0.0668833553791046,0.0,0.0,1.0,24.137563705444336,94.0,-928.5543823242188,-6179.224609375,152.99427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,300.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323930621147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343621261185,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542100,290.9396667480469,297.1499938964844,293.1499938964844,0.2489725947380066,-4893.89990234375,303.9488220214844,0.9870103597640992,0.2459995001554489,0.2150817364454269,290.8384094238281,297.1499938964844,293.1499938964844,0.2582781910896301,-5304.1552734375,303.9427185058594,0.9946386814117432,0.2780425250530243,0.2332024276256561,290.7222900390625,297.1499938964844,293.1499938964844,0.2580628097057342,-3916.495849609375,303.93719482421875,0.9946386814117432,0.2798247039318084,0.172242522239685,290.4667663574219,297.1499938964844,293.1499938964844,0.2588668465614319,-5308.34814453125,303.9577941894531,0.9946386814117432,0.3820109665393829,0.2332024276256561,291.2932434082031,297.1499938964844,293.1499938964844,0.0208547245711088,-5039.42919921875,303.3168640136719,0.584151566028595,0.050000000745058,0.2278128415346145,285.14776611328125,291.1499938964844,250.51953125,250.0142364501953,279.21661376953125,291.2886657714844,285.0799255371094,1.0,0.2464988529682159,0.4698488712310791,0.4698488712310791,0.9937449097633362,1.0,-1.2979286909103394,0.384767472743988,0.9131612181663512,0.0774511396884918,0.0,0.0,1.0,27.110979080200195,94.0,-951.8651123046876,-6268.0341796875,184.148178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,300.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330723315477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001350515085505,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542160,291.0137634277344,297.1499938964844,293.1499938964844,0.2737249135971069,-5272.16650390625,303.9403991699219,0.982912540435791,0.2594462931156158,0.2274826467037201,290.9156799316406,297.1499938964844,293.1499938964844,0.2947381734848022,-5887.5400390625,303.9140625,0.9985907077789308,0.292157918214798,0.2544015645980835,290.7913818359375,297.1499938964844,293.1499938964844,0.2945348918437958,-4347.4970703125,303.9095153808594,0.9985907077789308,0.2970161139965057,0.1879001259803772,290.5323791503906,297.1499938964844,293.1499938964844,0.2952937483787536,-5891.3076171875,303.9264831542969,0.9985907077789308,0.4031227827072143,0.2544015645980835,291.3339233398437,297.1499938964844,293.1499938964844,0.0228501688688993,-5227.6474609375,303.6167297363281,0.5681983828544617,0.050000000745058,0.2282426804304123,284.7876281738281,291.1499938964844,250.51080322265625,250.0067443847656,279.1718444824219,291.3295593261719,284.72509765625,1.0,0.2627024948596954,0.4675190448760986,0.4675190448760986,0.9942988753318788,1.0,-1.3830115795135498,0.4123378098011017,0.9706737995147704,0.0881713330745697,0.0,0.0,1.0,30.790904998779297,114.0,-956.6654052734376,-6349.8408203125,222.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,300.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339895874261856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359823945676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542220,291.1568603515625,297.1499938964844,293.1499938964844,0.323967695236206,-6012.44970703125,303.9266662597656,0.9611323475837708,0.2845489382743835,0.2507565319538116,291.0813903808594,297.1499938964844,293.1499938964844,0.3690770268440246,-7019.81982421875,303.8710632324219,0.992534637451172,0.3151899576187134,0.2935830652713775,290.9444580078125,297.1499938964844,293.1499938964844,0.3813724219799042,-5325.8349609375,303.84442138671875,0.9990000128746032,0.3257855474948883,0.2230468839406967,290.67840576171875,297.1499938964844,293.1499938964844,0.3830136656761169,-7230.40625,303.85400390625,0.9990000128746032,0.4398825168609619,0.3026861846446991,291.4190368652344,297.1499938964844,293.1499938964844,0.0272426884621381,-5604.087890625,304.1327209472656,0.5327335596084595,0.0533379204571247,0.2309629172086715,284.1056213378906,291.1499938964844,250.493881225586,249.99224853515625,279.1192626953125,291.4149780273437,284.0562744140625,1.0,0.2985149621963501,0.4614734351634979,0.4614734351634979,0.9954068064689636,1.0,-1.5614033937454224,0.4695519208908081,1.0918514728546145,0.1092976555228233,0.0,0.0,1.0,40.9566764831543,134.0,-907.8724365234376,-6487.763671875,325.1886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277282714844,299.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1364713907241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385011128149,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542280,291.1568603515625,297.1499938964844,293.1499938964844,0.323967695236206,-6012.44970703125,303.9266662597656,0.9611323475837708,0.2845489382743835,0.2507565319538116,291.0813903808594,297.1499938964844,293.1499938964844,0.3690770268440246,-7019.81982421875,303.8710632324219,0.992534637451172,0.3151899576187134,0.2935830652713775,290.9444580078125,297.1499938964844,293.1499938964844,0.3813724219799042,-5325.8349609375,303.84442138671875,0.9990000128746032,0.3257855474948883,0.2230468839406967,290.67840576171875,297.1499938964844,293.1499938964844,0.3830136656761169,-7230.40625,303.85400390625,0.9990000128746032,0.4398825168609619,0.3026861846446991,291.4190368652344,297.1499938964844,293.1499938964844,0.0272426884621381,-5604.087890625,304.1327209472656,0.5327335596084595,0.0533379204571247,0.2309629172086715,284.1056213378906,291.1499938964844,250.493881225586,249.99224853515625,279.1192626953125,291.4149780273437,284.0562744140625,1.0,0.2985149621963501,0.4614734351634979,0.4614734351634979,0.9954068064689636,1.0,-1.5614033937454224,0.4695519208908081,1.0918514728546145,0.1092976555228233,0.0,0.0,1.0,40.9566764831543,134.0,-907.8724365234376,-6487.763671875,325.1886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277282714844,299.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1364713907241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385011128149,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542340,291.2952880859375,297.1499938964844,293.1499938964844,0.3739398717880249,-6716.04541015625,303.9179382324219,0.952953279018402,0.3069810569286346,0.2716923654079437,291.2277526855469,297.1499938964844,293.1499938964844,0.4215635061264038,-7767.7578125,303.8761901855469,0.983306348323822,0.3378795981407165,0.3148781359195709,291.0917663574219,297.1499938964844,293.1499938964844,0.4412790834903717,-5951.55615234375,303.8463439941406,0.9935325980186462,0.351750373840332,0.2416093051433563,290.8283386230469,297.1499938964844,293.1499938964844,0.4559255838394165,-8268.744140625,303.8312072753906,0.9990000128746032,0.4720741212368011,0.335944265127182,291.5260925292969,297.1499938964844,293.1499938964844,0.0570200644433498,-8060.18408203125,304.088623046875,0.5859051942825317,0.0755810365080833,0.3234290778636932,283.4798583984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0864562988281,291.5210266113281,283.43914794921875,1.0,0.3389444351196289,0.4532575607299804,0.4532575607299804,0.9965147376060486,1.0,-1.785293698310852,0.5413135886192322,1.243980050086975,0.1340039372444152,0.0,0.0,1.0,51.25608444213867,154.0,-851.9886474609375,-6625.37158203125,479.2221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690979003906,299.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396633684635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417405583197,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542400,291.2952880859375,297.1499938964844,293.1499938964844,0.3739398717880249,-6716.04541015625,303.9179382324219,0.952953279018402,0.3069810569286346,0.2716923654079437,291.2277526855469,297.1499938964844,293.1499938964844,0.4215635061264038,-7767.7578125,303.8761901855469,0.983306348323822,0.3378795981407165,0.3148781359195709,291.0917663574219,297.1499938964844,293.1499938964844,0.4412790834903717,-5951.55615234375,303.8463439941406,0.9935325980186462,0.351750373840332,0.2416093051433563,290.8283386230469,297.1499938964844,293.1499938964844,0.4559255838394165,-8268.744140625,303.8312072753906,0.9990000128746032,0.4720741212368011,0.335944265127182,291.5260925292969,297.1499938964844,293.1499938964844,0.0570200644433498,-8060.18408203125,304.088623046875,0.5859051942825317,0.0755810365080833,0.3234290778636932,283.4798583984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0864562988281,291.5210266113281,283.43914794921875,1.0,0.3389444351196289,0.4532575607299804,0.4532575607299804,0.9965147376060486,1.0,-1.785293698310852,0.5413135886192322,1.243980050086975,0.1340039372444152,0.0,0.0,1.0,51.25608444213867,154.0,-851.9886474609375,-6625.37158203125,479.2221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690979003906,299.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1396633684635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001417405583197,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542460,291.4311828613281,297.1499938964844,293.1499938964844,0.4215689301490783,-7358.36181640625,303.9161376953125,0.9253652095794678,0.3264159858226776,0.2900972962379455,291.35955810546875,297.1499938964844,293.1499938964844,0.4758605360984802,-8513.42578125,303.8770446777344,0.9593982696533204,0.359844446182251,0.3362609446048736,291.2270202636719,297.1499938964844,293.1499938964844,0.5019505023956299,-6559.83984375,303.8465881347656,0.9735111594200134,0.3764708638191223,0.2594758868217468,290.9870910644531,297.1499938964844,293.1499938964844,0.5635796785354614,-9752.23828125,303.7567443847656,0.9990000128746032,0.4987713098526001,0.3874527513980865,291.6595764160156,297.1499938964844,293.1499938964844,0.0798757597804069,-10129.908203125,304.0717468261719,0.5996860861778259,0.089693859219551,0.3964375555515289,282.9389953613281,291.1499938964844,250.46209716796875,249.96502685546875,279.080810546875,291.654541015625,282.91082763671875,1.0,0.3818792700767517,0.4458959102630615,0.4458959102630615,0.9979088306427002,1.0,-2.0040438175201416,0.612183153629303,1.3918607234954834,0.1579783409833908,0.0,0.0,1.0,66.44766998291016,174.0,-736.9744873046875,-6727.2763671875,684.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5179748535156,299.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434071063995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455399906262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542520,291.4311828613281,297.1499938964844,293.1499938964844,0.4215689301490783,-7358.36181640625,303.9161376953125,0.9253652095794678,0.3264159858226776,0.2900972962379455,291.35955810546875,297.1499938964844,293.1499938964844,0.4758605360984802,-8513.42578125,303.8770446777344,0.9593982696533204,0.359844446182251,0.3362609446048736,291.2270202636719,297.1499938964844,293.1499938964844,0.5019505023956299,-6559.83984375,303.8465881347656,0.9735111594200134,0.3764708638191223,0.2594758868217468,290.9870910644531,297.1499938964844,293.1499938964844,0.5635796785354614,-9752.23828125,303.7567443847656,0.9990000128746032,0.4987713098526001,0.3874527513980865,291.6595764160156,297.1499938964844,293.1499938964844,0.0798757597804069,-10129.908203125,304.0717468261719,0.5996860861778259,0.089693859219551,0.3964375555515289,282.9389953613281,291.1499938964844,250.46209716796875,249.96502685546875,279.080810546875,291.654541015625,282.91082763671875,1.0,0.3818792700767517,0.4458959102630615,0.4458959102630615,0.9979088306427002,1.0,-2.0040438175201416,0.612183153629303,1.3918607234954834,0.1579783409833908,0.0,0.0,1.0,66.44766998291016,174.0,-736.9744873046875,-6727.2763671875,684.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5179748535156,299.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434071063995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455399906262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542580,291.5623474121094,297.1499938964844,293.1499938964844,0.4651966989040375,-7923.4599609375,303.9215393066406,0.8914721608161926,0.3433676064014435,0.306321918964386,291.4839782714844,297.1499938964844,293.1499938964844,0.527624249458313,-9197.0498046875,303.88189697265625,0.9241021275520324,0.3799717426300049,0.3562197387218475,291.3586120605469,297.1499938964844,293.1499938964844,0.5589656829833984,-7107.70556640625,303.8528747558594,0.9409583210945128,0.3985041379928589,0.2756692469120025,291.1767883300781,297.1499938964844,293.1499938964844,0.7026028633117676,-11580.8759765625,303.6559143066406,0.9990000128746032,0.5151816010475159,0.4533862471580505,291.8026428222656,297.1499938964844,293.1499938964844,0.0948331877589225,-11568.3173828125,304.0732421875,0.5898422598838806,0.0984640792012214,0.4440800249576568,282.52642822265625,291.1499938964844,250.4471893310547,249.95225524902344,279.0884704589844,291.79791259765625,282.5074768066406,1.0,0.4246659874916076,0.4400590062141418,0.4400590062141418,0.9993029236793518,1.0,-2.2033557891845703,0.6777000427246094,1.525655746459961,0.1799402981996536,0.0,0.0,1.0,86.65219116210938,194.0,-588.3016357421875,-6802.65869140625,933.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966369628906,298.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474039405584335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001495962496846,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542640,291.5623474121094,297.1499938964844,293.1499938964844,0.4651966989040375,-7923.4599609375,303.9215393066406,0.8914721608161926,0.3433676064014435,0.306321918964386,291.4839782714844,297.1499938964844,293.1499938964844,0.527624249458313,-9197.0498046875,303.88189697265625,0.9241021275520324,0.3799717426300049,0.3562197387218475,291.3586120605469,297.1499938964844,293.1499938964844,0.5589656829833984,-7107.70556640625,303.8528747558594,0.9409583210945128,0.3985041379928589,0.2756692469120025,291.1767883300781,297.1499938964844,293.1499938964844,0.7026028633117676,-11580.8759765625,303.6559143066406,0.9990000128746032,0.5151816010475159,0.4533862471580505,291.8026428222656,297.1499938964844,293.1499938964844,0.0948331877589225,-11568.3173828125,304.0732421875,0.5898422598838806,0.0984640792012214,0.4440800249576568,282.52642822265625,291.1499938964844,250.4471893310547,249.95225524902344,279.0884704589844,291.79791259765625,282.5074768066406,1.0,0.4246659874916076,0.4400590062141418,0.4400590062141418,0.9993029236793518,1.0,-2.2033557891845703,0.6777000427246094,1.525655746459961,0.1799402981996536,0.0,0.0,1.0,86.65219116210938,194.0,-588.3016357421875,-6802.65869140625,933.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966369628906,298.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474039405584335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001495962496846,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542700,291.6254577636719,297.1499938964844,293.1499938964844,0.4855083227157593,-8179.4580078125,303.9261474609375,0.8761379718780518,0.3510847389698028,0.3137587010860443,291.5436706542969,297.1499938964844,293.1499938964844,0.5522100329399109,-9512.9287109375,303.8859558105469,0.9071465134620668,0.3893516957759857,0.3655921816825866,291.4225769042969,297.1499938964844,293.1499938964844,0.5858176946640015,-7358.21435546875,303.85809326171875,0.9236019849777222,0.4086361229419708,0.2831499874591827,291.2801818847656,297.1499938964844,293.1499938964844,0.7785643935203552,-12542.1796875,303.6077575683594,0.9990000128746032,0.519878625869751,0.4883753955364227,291.873779296875,297.1499938964844,293.1499938964844,0.1004867106676101,-12109.6943359375,304.0769348144531,0.5814025402069092,0.1015630140900611,0.4612884521484375,282.3621826171875,291.1499938964844,250.4399871826172,249.94607543945312,279.0942077636719,291.86932373046875,282.3466491699219,1.0,0.4454195201396942,0.4376975893974304,0.4376975893974304,1.0,1.0,-2.295175075531006,0.7082263827323914,1.5869486331939695,0.1902246326208114,0.0,0.0,1.0,98.20121002197266,194.0,-516.1996459960938,-6834.40966796875,1071.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3516845703125,298.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1494071632623672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001516292686574,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542760,291.6860656738281,297.1499938964844,293.1499938964844,0.5048972964286804,-8419.8955078125,303.931640625,0.8539561033248901,0.3584927320480346,0.321046233177185,291.6009521484375,297.1499938964844,293.1499938964844,0.5758897066116333,-9812.1337890625,303.89093017578125,0.8839430809020996,0.3984509110450744,0.3748354017734527,291.4842224121094,297.1499938964844,293.1499938964844,0.611580491065979,-7594.37158203125,303.8643493652344,0.8986197710037231,0.4184140563011169,0.2904700636863708,291.3735046386719,297.1499938964844,293.1499938964844,0.8068918585777283,-12828.2783203125,303.6553649902344,0.977039396762848,0.5252109169960022,0.4954069256782532,291.9420471191406,297.1499938964844,293.1499938964844,0.1056378856301307,-12595.412109375,304.0808410644531,0.5659405589103699,0.1043204441666603,0.4769704639911651,282.2354431152344,291.1499938964844,250.4329376220703,249.94000244140625,279.107666015625,291.9379272460937,282.22515869140625,1.0,0.4642092287540436,0.4366053342819214,0.4366053342819214,1.0,1.0,-2.351241111755371,0.7273007035255432,1.623940348625183,0.1975418776273727,0.0,0.0,1.0,114.06809997558594,214.0,-424.3585815429688,-6849.5771484375,1196.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3186950683594,298.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513686776161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001536199706606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542820,291.80133056640625,297.1499938964844,293.1499938964844,0.5404262542724609,-8850.48828125,303.9452209472656,0.826306164264679,0.3721948564052582,0.3345754742622375,291.7100524902344,297.1499938964844,293.1499938964844,0.620045006275177,-10357.080078125,303.9037170410156,0.8548486828804016,0.4155630469322204,0.3922739624977112,291.6014404296875,297.1499938964844,293.1499938964844,0.6596326231956482,-8024.33447265625,303.8794860839844,0.8687846064567566,0.4368383884429931,0.3042585253715515,291.5126342773437,297.1499938964844,293.1499938964844,0.8602474927902222,-13373.7041015625,303.7300720214844,0.938411831855774,0.54193115234375,0.510572612285614,292.0666809082031,297.1499938964844,293.1499938964844,0.1150822639465332,-13467.83203125,304.0881042480469,0.5459604263305664,0.1096255555748939,0.5058213472366333,282.0607604980469,291.1499938964844,250.4193115234375,249.92825317382807,279.1227722167969,292.0632629394531,282.0536193847656,1.0,0.4983527958393097,0.4347395300865173,0.4347395300865173,1.0,1.0,-2.45786714553833,0.7642396688461304,1.6936274766921997,0.2107023000717163,0.0,0.0,1.0,143.7434539794922,232.0,-285.30499267578125,-6886.19287109375,1446.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29412841796875,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1550062596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573116460349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542880,291.80133056640625,297.1499938964844,293.1499938964844,0.5404262542724609,-8850.48828125,303.9452209472656,0.826306164264679,0.3721948564052582,0.3345754742622375,291.7100524902344,297.1499938964844,293.1499938964844,0.620045006275177,-10357.080078125,303.9037170410156,0.8548486828804016,0.4155630469322204,0.3922739624977112,291.6014404296875,297.1499938964844,293.1499938964844,0.6596326231956482,-8024.33447265625,303.8794860839844,0.8687846064567566,0.4368383884429931,0.3042585253715515,291.5126342773437,297.1499938964844,293.1499938964844,0.8602474927902222,-13373.7041015625,303.7300720214844,0.938411831855774,0.54193115234375,0.510572612285614,292.0666809082031,297.1499938964844,293.1499938964844,0.1150822639465332,-13467.83203125,304.0881042480469,0.5459604263305664,0.1096255555748939,0.5058213472366333,282.0607604980469,291.1499938964844,250.4193115234375,249.92825317382807,279.1227722167969,292.0632629394531,282.0536193847656,1.0,0.4983527958393097,0.4347395300865173,0.4347395300865173,1.0,1.0,-2.45786714553833,0.7642396688461304,1.6936274766921997,0.2107023000717163,0.0,0.0,1.0,143.7434539794922,232.0,-285.30499267578125,-6886.19287109375,1446.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29412841796875,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1550062596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573116460349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
542940,291.90679931640625,297.1499938964844,293.1499938964844,0.5734107494354248,-9241.228515625,303.9584655761719,0.8102876543998718,0.3849666118621826,0.3470032215118408,291.81036376953125,297.1499938964844,293.1499938964844,0.6616837382316589,-10858.5859375,303.9163818359375,0.8392012715339661,0.4316920638084411,0.4085150957107544,291.7084350585937,297.1499938964844,293.1499938964844,0.7052290439605713,-8422.5966796875,303.89361572265625,0.8527001142501831,0.4543587863445282,0.3171981871128082,291.6244201660156,297.1499938964844,293.1499938964844,0.9168675541877748,-13966.8505859375,303.77520751953125,0.9157253503799438,0.5607198476791382,0.5288392901420593,292.17462158203125,297.1499938964844,293.1499938964844,0.1245488822460174,-14324.017578125,304.0928955078125,0.5363442897796631,0.115163154900074,0.5345994234085083,281.9259338378906,291.1499938964844,250.40631103515625,249.9169769287109,279.1293640136719,292.1717834472656,281.9205627441406,1.0,0.5285195708274841,0.4330465197563171,0.4330465197563171,1.0,1.0,-2.564378499984741,0.8012747764587402,1.7631036043167114,0.2239429205656051,0.0,0.0,1.0,169.91015625,235.0,-209.4524688720703,-6931.2548828125,1701.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3177490234375,298.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581601351499557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605124271009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543000,291.90679931640625,297.1499938964844,293.1499938964844,0.5734107494354248,-9241.228515625,303.9584655761719,0.8102876543998718,0.3849666118621826,0.3470032215118408,291.81036376953125,297.1499938964844,293.1499938964844,0.6616837382316589,-10858.5859375,303.9163818359375,0.8392012715339661,0.4316920638084411,0.4085150957107544,291.7084350585937,297.1499938964844,293.1499938964844,0.7052290439605713,-8422.5966796875,303.89361572265625,0.8527001142501831,0.4543587863445282,0.3171981871128082,291.6244201660156,297.1499938964844,293.1499938964844,0.9168675541877748,-13966.8505859375,303.77520751953125,0.9157253503799438,0.5607198476791382,0.5288392901420593,292.17462158203125,297.1499938964844,293.1499938964844,0.1245488822460174,-14324.017578125,304.0928955078125,0.5363442897796631,0.115163154900074,0.5345994234085083,281.9259338378906,291.1499938964844,250.40631103515625,249.9169769287109,279.1293640136719,292.1717834472656,281.9205627441406,1.0,0.5285195708274841,0.4330465197563171,0.4330465197563171,1.0,1.0,-2.564378499984741,0.8012747764587402,1.7631036043167114,0.2239429205656051,0.0,0.0,1.0,169.91015625,235.0,-209.4524688720703,-6931.2548828125,1701.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3177490234375,298.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581601351499557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605124271009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543060,292.00244140625,297.1499938964844,293.1499938964844,0.6041878461837769,-9598.6875,303.9709777832031,0.8048293590545654,0.3970586061477661,0.3584621846675873,291.901611328125,297.1499938964844,293.1499938964844,0.7011462450027466,-11323.8740234375,303.928466796875,0.8349724411964417,0.4471165835857391,0.4237031936645508,291.8052673339844,297.1499938964844,293.1499938964844,0.748766303062439,-8794.96875,303.9064636230469,0.8486226201057434,0.4712311327457428,0.3294071853160858,291.7228088378906,297.1499938964844,293.1499938964844,0.971880316734314,-14538.7080078125,303.8081970214844,0.9092440605163574,0.5794040560722351,0.5469614863395691,292.2683410644531,297.1499938964844,293.1499938964844,0.1338646560907364,-15150.0966796875,304.09637451171875,0.5359964370727539,0.1208454966545105,0.5625974535942078,281.8177490234375,291.1499938964844,250.39390563964844,249.9061279296875,279.133056640625,292.2659606933594,281.8136291503906,1.0,0.5513613224029541,0.4315519630908966,0.4315519630908966,1.0,1.0,-2.666486978530884,0.8367999792098999,1.8296868801116943,0.236688956618309,0.0,0.0,1.0,187.508041381836,223.0,-162.97085571289062,-6980.1240234375,1931.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775939941406,298.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160780668258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163171935128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543120,292.00244140625,297.1499938964844,293.1499938964844,0.6041878461837769,-9598.6875,303.9709777832031,0.8048293590545654,0.3970586061477661,0.3584621846675873,291.901611328125,297.1499938964844,293.1499938964844,0.7011462450027466,-11323.8740234375,303.928466796875,0.8349724411964417,0.4471165835857391,0.4237031936645508,291.8052673339844,297.1499938964844,293.1499938964844,0.748766303062439,-8794.96875,303.9064636230469,0.8486226201057434,0.4712311327457428,0.3294071853160858,291.7228088378906,297.1499938964844,293.1499938964844,0.971880316734314,-14538.7080078125,303.8081970214844,0.9092440605163574,0.5794040560722351,0.5469614863395691,292.2683410644531,297.1499938964844,293.1499938964844,0.1338646560907364,-15150.0966796875,304.09637451171875,0.5359964370727539,0.1208454966545105,0.5625974535942078,281.8177490234375,291.1499938964844,250.39390563964844,249.9061279296875,279.133056640625,292.2659606933594,281.8136291503906,1.0,0.5513613224029541,0.4315519630908966,0.4315519630908966,1.0,1.0,-2.666486978530884,0.8367999792098999,1.8296868801116943,0.236688956618309,0.0,0.0,1.0,187.508041381836,223.0,-162.97085571289062,-6980.1240234375,1931.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775939941406,298.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160780668258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163171935128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543180,292.0890808105469,297.1499938964844,293.1499938964844,0.6326755881309509,-9923.4453125,303.983154296875,0.8105406165122986,0.4085492193698883,0.3689224123954773,291.9844970703125,297.1499938964844,293.1499938964844,0.7383726239204407,-11754.1640625,303.94024658203125,0.8415846824645996,0.461930513381958,0.4378277361392975,291.8929748535156,297.1499938964844,293.1499938964844,0.7901162505149841,-9141.6513671875,303.918701171875,0.855924665927887,0.4875057935714721,0.34084552526474,291.8082275390625,297.1499938964844,293.1499938964844,1.0,-14979.3876953125,303.6925964355469,0.9173796772956848,0.598198652267456,0.564365565776825,292.3503723144531,297.1499938964844,293.1499938964844,0.1426303684711456,-15913.1845703125,304.0996398925781,0.544335663318634,0.126537948846817,0.5885241031646729,281.7298889160156,291.1499938964844,250.382080078125,249.8957061767578,279.13580322265625,292.3483581542969,281.7266845703125,1.0,0.565531313419342,0.4302777945995331,0.4302777945995331,1.0,1.0,-2.761850118637085,0.8700018525123596,1.8918482065200808,0.2486238181591034,0.0,0.0,1.0,193.08999633789065,211.0,-130.75088500976562,-7029.95068359375,2108.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46258544921875,298.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628569513559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652790961088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543240,292.0890808105469,297.1499938964844,293.1499938964844,0.6326755881309509,-9923.4453125,303.983154296875,0.8105406165122986,0.4085492193698883,0.3689224123954773,291.9844970703125,297.1499938964844,293.1499938964844,0.7383726239204407,-11754.1640625,303.94024658203125,0.8415846824645996,0.461930513381958,0.4378277361392975,291.8929748535156,297.1499938964844,293.1499938964844,0.7901162505149841,-9141.6513671875,303.918701171875,0.855924665927887,0.4875057935714721,0.34084552526474,291.8082275390625,297.1499938964844,293.1499938964844,1.0,-14979.3876953125,303.6925964355469,0.9173796772956848,0.598198652267456,0.564365565776825,292.3503723144531,297.1499938964844,293.1499938964844,0.1426303684711456,-15913.1845703125,304.0996398925781,0.544335663318634,0.126537948846817,0.5885241031646729,281.7298889160156,291.1499938964844,250.382080078125,249.8957061767578,279.13580322265625,292.3483581542969,281.7266845703125,1.0,0.565531313419342,0.4302777945995331,0.4302777945995331,1.0,1.0,-2.761850118637085,0.8700018525123596,1.8918482065200808,0.2486238181591034,0.0,0.0,1.0,193.08999633789065,211.0,-130.75088500976562,-7029.95068359375,2108.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46258544921875,298.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628569513559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652790961088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543300,292.1294250488281,297.1499938964844,293.1499938964844,0.6461837887763977,-10075.6083984375,303.9889221191406,0.815941333770752,0.4140666127204895,0.3738316893577575,292.0231018066406,297.1499938964844,293.1499938964844,0.7562738060951233,-11958.423828125,303.9458312988281,0.8476596474647522,0.4691074192523956,0.4445490539073944,291.93377685546875,297.1499938964844,293.1499938964844,0.810086727142334,-9306.9013671875,303.9244384765625,0.8625043034553528,0.4954124391078949,0.3463127315044403,291.8407897949219,297.1499938964844,293.1499938964844,1.0,-15150.5791015625,303.5404968261719,0.925922155380249,0.6087964773178101,0.5737814903259277,292.3874206542969,297.1499938964844,293.1499938964844,0.1468563079833984,-16276.6083984375,304.1011047363281,0.550740659236908,0.1293879896402359,0.6008849143981934,281.6912841796875,291.1499938964844,250.3763885498047,249.89064025878903,279.1366577148437,292.38555908203125,281.6883544921875,1.0,0.5707411170005798,0.4296775460243225,0.4296775460243225,1.0,1.0,-2.8085684776306152,0.8862356543540955,1.9223328828811648,0.2544035911560058,0.0,0.0,1.0,192.7010498046875,211.0,-119.1982879638672,-7055.2705078125,2183.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51129150390625,298.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636960804462433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001661307032918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543360,292.1679382324219,297.1499938964844,293.1499938964844,0.6592593789100647,-10221.8623046875,303.99444580078125,0.822480320930481,0.4194278419017792,0.378545880317688,292.0600280761719,297.1499938964844,293.1499938964844,0.7737628817558289,-12156.4482421875,303.9511413574219,0.8551993370056152,0.4761278331279754,0.4510639905929565,291.9727478027344,297.1499938964844,293.1499938964844,0.8296520113945007,-9467.5283203125,303.92987060546875,0.8706242442131042,0.5031628608703613,0.351627379655838,291.8685913085937,297.1499938964844,293.1499938964844,1.0,-15329.0087890625,303.38189697265625,0.9368390440940856,0.6199161410331726,0.5838037133216858,292.42205810546875,297.1499938964844,293.1499938964844,0.1510268002748489,-16632.65234375,304.1024169921875,0.558294951915741,0.1322425007820129,0.6129964590072632,281.6549987792969,291.1499938964844,250.370834350586,249.8856811523437,279.1372985839844,292.4203491210937,281.6523132324219,1.0,0.575120747089386,0.4290921092033386,0.4290921092033386,1.0,1.0,-2.855052947998047,0.9023481011390686,1.9527047872543333,0.2601188421249389,0.0,0.0,1.0,190.8465118408203,199.0,-110.1518096923828,-7080.66552734375,2253.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5625,298.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1644096821546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001668549230089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543420,292.2261047363281,297.1499938964844,293.1499938964844,0.679347038269043,-10444.6416015625,304.002685546875,0.8348815441131592,0.4276781976222992,0.3857181072235107,292.1158752441406,297.1499938964844,293.1499938964844,0.8009575605392456,-12461.4921875,303.9591064453125,0.8698566555976868,0.4870347678661346,0.4610978960990906,292.0315856933594,297.1499938964844,293.1499938964844,0.8601841926574707,-9715.7900390625,303.9379272460937,0.8862594366073608,0.5152372717857361,0.3598425686359405,291.90679931640625,297.1499938964844,293.1499938964844,1.0,-15618.416015625,303.1245422363281,0.957087218761444,0.6382303833961487,0.60043865442276,292.4730529785156,297.1499938964844,293.1499938964844,0.1575992703437805,-17188.677734375,304.10418701171875,0.5721615552902222,0.1367768794298172,0.6319136023521423,281.6011047363281,291.1499938964844,250.3622436523437,249.8779144287109,279.13818359375,292.4715576171875,281.5987548828125,1.0,0.5809261798858643,0.428201287984848,0.428201287984848,1.0,1.0,-2.9283392429351807,0.9276819825172424,2.000657320022583,0.2690692245960235,0.0,0.0,1.0,185.7876434326172,199.0,-98.77912139892578,-7120.67138671875,2357.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,298.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653125137090683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677711989032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543480,292.24005126953125,297.1499938964844,293.1499938964844,0.6842126846313477,-10498.259765625,304.0046691894531,0.8383451700210571,0.429675281047821,0.3874426782131195,292.1292724609375,297.1499938964844,293.1499938964844,0.8076090812683105,-12535.58203125,303.96099853515625,0.8739762902259827,0.489696741104126,0.4635346531867981,292.0456848144531,297.1499938964844,293.1499938964844,0.8676724433898926,-9776.2412109375,303.9398498535156,0.8906140923500061,0.5181904435157776,0.3618431389331817,291.9154357910156,297.1499938964844,293.1499938964844,1.0,-15690.5830078125,303.06036376953125,0.9623755812644958,0.6428622007369995,0.6046556830406189,292.4850769042969,297.1499938964844,293.1499938964844,0.1592186391353607,-17324.736328125,304.1046142578125,0.5758882164955139,0.1378961950540542,0.6365419030189514,281.58837890625,291.1499938964844,250.3601531982422,249.87600708007807,279.138427734375,292.4836120605469,281.5860900878906,1.0,0.5822039246559143,0.4279894232749939,0.4279894232749939,1.0,1.0,-2.946377992630005,0.9339070916175842,2.012470960617065,0.2712629735469818,0.0,0.0,1.0,184.2294006347656,187.0,-96.3347396850586,-7130.4541015625,2381.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678466796875,298.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654956042766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679570123087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543540,292.3064880371094,297.1499938964844,293.1499938964844,0.7076069116592407,-10754.1748046875,304.0140991210937,0.8579868674278259,0.4392537474632263,0.3956623077392578,292.193115234375,297.1499938964844,293.1499938964844,0.8399880528450012,-12893.3505859375,303.9700012207031,0.8970409035682678,0.5026051998138428,0.4752984344959259,292.1128234863281,297.1499938964844,293.1499938964844,0.9042421579360962,-10069.0068359375,303.94891357421875,0.9154413342475892,0.5325480699539185,0.3715313374996185,291.9547424316406,297.1499938964844,293.1499938964844,1.0,-16046.9501953125,302.74334716796875,0.9881874918937684,0.6661598086357117,0.6258758306503296,292.5411682128906,297.1499938964844,293.1499938964844,0.1671229153871536,-17983.623046875,304.1065673828125,0.595536470413208,0.1433560997247696,0.6589378714561462,281.52880859375,291.1499938964844,250.3500061035156,249.8666839599609,279.1395874023437,292.5399169921875,281.52685546875,1.0,0.5878579616546631,0.4270042181015014,0.4270042181015014,1.0,1.0,-3.0344772338867188,0.9642668962478638,2.070210218429565,0.281939148902893,0.0,0.0,1.0,175.27581787109375,175.0,-85.67313385009766,-7177.4677734375,2498.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,298.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1661839932203292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168655620655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543600,292.3064880371094,297.1499938964844,293.1499938964844,0.7076069116592407,-10754.1748046875,304.0140991210937,0.8579868674278259,0.4392537474632263,0.3956623077392578,292.193115234375,297.1499938964844,293.1499938964844,0.8399880528450012,-12893.3505859375,303.9700012207031,0.8970409035682678,0.5026051998138428,0.4752984344959259,292.1128234863281,297.1499938964844,293.1499938964844,0.9042421579360962,-10069.0068359375,303.94891357421875,0.9154413342475892,0.5325480699539185,0.3715313374996185,291.9547424316406,297.1499938964844,293.1499938964844,1.0,-16046.9501953125,302.74334716796875,0.9881874918937684,0.6661598086357117,0.6258758306503296,292.5411682128906,297.1499938964844,293.1499938964844,0.1671229153871536,-17983.623046875,304.1065673828125,0.595536470413208,0.1433560997247696,0.6589378714561462,281.52880859375,291.1499938964844,250.3500061035156,249.8666839599609,279.1395874023437,292.5399169921875,281.52685546875,1.0,0.5878579616546631,0.4270042181015014,0.4270042181015014,1.0,1.0,-3.0344772338867188,0.9642668962478638,2.070210218429565,0.281939148902893,0.0,0.0,1.0,175.27581787109375,175.0,-85.67313385009766,-7177.4677734375,2498.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,298.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1661839932203292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000168655620655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543660,292.3675842285156,297.1499938964844,293.1499938964844,0.7295289635658264,-10991.365234375,304.0228576660156,0.8763089776039124,0.4482257664203644,0.4034143090248108,292.2518615722656,297.1499938964844,293.1499938964844,0.8709392547607422,-13231.1552734375,303.9783935546875,0.919194221496582,0.5149257779121399,0.4865807592868805,292.1745300292969,297.1499938964844,293.1499938964844,0.9393605589866638,-10346.537109375,303.9574279785156,0.9401050209999084,0.5462995767593384,0.3808533251285553,291.98699951171875,297.1499938964844,293.1499938964844,1.0,-16097.5830078125,302.69000244140625,0.9990000128746032,0.6898797154426575,0.6278694272041321,292.5911560058594,297.1499938964844,293.1499938964844,0.1748706698417663,-18621.27734375,304.10809326171875,0.612396776676178,0.1486310362815857,0.6808820366859436,281.4830627441406,291.1499938964844,250.3417205810547,249.85899353027344,279.1437683105469,292.5900573730469,281.4821472167969,1.0,0.591504693031311,0.4265278279781341,0.4265278279781341,1.0,1.0,-3.09739637374878,0.9862484335899352,2.1111481189727783,0.29047891497612,0.0,0.0,1.0,168.166259765625,163.0,-64.87947845458984,-7214.205078125,2580.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,298.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166549801826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001690268691163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543720,292.3675842285156,297.1499938964844,293.1499938964844,0.7295289635658264,-10991.365234375,304.0228576660156,0.8763089776039124,0.4482257664203644,0.4034143090248108,292.2518615722656,297.1499938964844,293.1499938964844,0.8709392547607422,-13231.1552734375,303.9783935546875,0.919194221496582,0.5149257779121399,0.4865807592868805,292.1745300292969,297.1499938964844,293.1499938964844,0.9393605589866638,-10346.537109375,303.9574279785156,0.9401050209999084,0.5462995767593384,0.3808533251285553,291.98699951171875,297.1499938964844,293.1499938964844,1.0,-16097.5830078125,302.69000244140625,0.9990000128746032,0.6898797154426575,0.6278694272041321,292.5911560058594,297.1499938964844,293.1499938964844,0.1748706698417663,-18621.27734375,304.10809326171875,0.612396776676178,0.1486310362815857,0.6808820366859436,281.4830627441406,291.1499938964844,250.3417205810547,249.85899353027344,279.1437683105469,292.5900573730469,281.4821472167969,1.0,0.591504693031311,0.4265278279781341,0.4265278279781341,1.0,1.0,-3.09739637374878,0.9862484335899352,2.1111481189727783,0.29047891497612,0.0,0.0,1.0,168.166259765625,163.0,-64.87947845458984,-7214.205078125,2580.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,298.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166549801826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001690268691163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543780,292.4248046875,297.1499938964844,293.1499938964844,0.7494081854820251,-11203.3984375,304.0321044921875,0.8926164507865906,0.4564367532730102,0.4106498658657074,292.3067932128906,297.1499938964844,293.1499938964844,0.8998605012893677,-13542.30859375,303.9873962402344,0.9401513338088988,0.526534914970398,0.4973658621311188,292.232177734375,297.1499938964844,293.1499938964844,0.9723552465438844,-10603.4072265625,303.96661376953125,0.9608065485954284,0.5593136548995972,0.3897891342639923,292.0093078613281,297.1499938964844,293.1499938964844,1.0,-15758.7822265625,302.9875183105469,0.9990000128746032,0.7148029804229736,0.605534553527832,292.6363830566406,297.1499938964844,293.1499938964844,0.182314857840538,-19225.453125,304.10968017578125,0.6259041428565979,0.1536100357770919,0.7022794485092163,281.46221923828125,291.1499938964844,250.33663940429688,249.854248046875,279.1484680175781,292.6354064941406,281.4617004394531,1.0,0.5918658971786499,0.4266300797462463,0.4266300797462463,1.0,1.0,-3.128689765930176,0.998020589351654,2.130669355392456,0.2954005897045135,0.0,0.0,1.0,162.08580017089844,181.0,-38.48651885986328,-7240.12548828125,2609.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,298.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666330099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001691113284323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
