time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543840,292.4248046875,297.1499938964844,293.1499938964844,0.7494081854820251,-11203.3984375,304.0321044921875,0.8926164507865906,0.4564367532730102,0.4106498658657074,292.3067932128906,297.1499938964844,293.1499938964844,0.8998605012893677,-13542.30859375,303.9873962402344,0.9401513338088988,0.526534914970398,0.4973658621311188,292.232177734375,297.1499938964844,293.1499938964844,0.9723552465438844,-10603.4072265625,303.96661376953125,0.9608065485954284,0.5593136548995972,0.3897891342639923,292.0093078613281,297.1499938964844,293.1499938964844,1.0,-15758.7822265625,302.9875183105469,0.9990000128746032,0.7148029804229736,0.605534553527832,292.6363830566406,297.1499938964844,293.1499938964844,0.182314857840538,-19225.453125,304.10968017578125,0.6259041428565979,0.1536100357770919,0.7022794485092163,281.46221923828125,291.1499938964844,250.33663940429688,249.854248046875,279.1484680175781,292.6354064941406,281.4617004394531,1.0,0.5918658971786499,0.4266300797462463,0.4266300797462463,1.0,1.0,-3.128689765930176,0.998020589351654,2.130669355392456,0.2954005897045135,0.0,0.0,1.0,162.08580017089844,181.0,-38.48651885986328,-7240.12548828125,2609.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,298.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666330099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001691113284323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543900,292.4525451660156,297.1499938964844,293.1499938964844,0.7589062452316284,-11304.1875,304.0362548828125,0.8968579769134521,0.4601741433143616,0.4140618145465851,292.33349609375,297.1499938964844,293.1499938964844,0.9139182567596436,-13692.62109375,303.99139404296875,0.9458290338516236,0.53197181224823,0.5025465488433838,292.2601318359375,297.1499938964844,293.1499938964844,0.988451361656189,-10727.9033203125,303.9706726074219,0.9662355184555054,0.5654515027999878,0.3940977454185486,292.0190734863281,297.1499938964844,293.1499938964844,1.0,-15710.7548828125,303.0340881347656,0.9990000128746032,0.7273359298706055,0.6021971702575684,292.6579895019531,297.1499938964844,293.1499938964844,0.185965359210968,-19519.541015625,304.1103515625,0.6298683881759644,0.1558758020401001,0.7126467823982239,281.4512634277344,291.1499938964844,250.3352966308593,249.8529815673828,279.14849853515625,292.6570129394531,281.4504089355469,1.0,0.5954921841621399,0.4265588521957397,0.4265588521957397,1.0,1.0,-3.152621030807495,1.0067195892333984,2.1459014415740967,0.2983596324920654,0.0,0.0,1.0,161.97335815429688,181.0,-36.117374420166016,-7254.97265625,2655.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,298.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1665846556425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001690622448222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
543960,292.4796447753906,297.1499938964844,293.1499938964844,0.7682010531425476,-11402.515625,304.0400390625,0.898186445236206,0.4636845290660858,0.4173116385936737,292.359619140625,297.1499938964844,293.1499938964844,0.927814245223999,-13840.623046875,303.9949645996094,0.9480940699577332,0.5371784567832947,0.5075545310974121,292.2872009277344,297.1499938964844,293.1499938964844,1.0,-10838.171875,303.95098876953125,0.9684996604919434,0.5714084506034851,0.3982827961444855,292.0295104980469,297.1499938964844,293.1499938964844,1.0,-15750.9140625,302.99969482421875,0.9990000128746032,0.7396093606948853,0.6043151617050171,292.678955078125,297.1499938964844,293.1499938964844,0.1895283460617065,-19805.23046875,304.111083984375,0.6319048404693604,0.1579861342906952,0.7225666642189026,281.4362487792969,291.1499938964844,250.33474731445312,249.85243225097656,279.1479797363281,292.67803955078125,281.43524169921875,1.0,0.6005769968032837,0.4264214336872101,0.4264214336872101,1.0,1.0,-3.182045221328736,1.017210602760315,2.164834499359131,0.3021501898765564,0.0,0.0,1.0,163.87290954589844,199.0,-39.03973007202149,-7270.5224609375,2724.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,298.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1664928793907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001689691125648,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544020,292.5316772460937,297.1499938964844,293.1499938964844,0.786108136177063,-11590.94921875,304.0468139648437,0.8953472971916199,0.4701135754585266,0.423385351896286,292.4100036621094,297.1499938964844,293.1499938964844,0.9550073742866516,-14128.3525390625,304.00128173828125,0.9463228583335876,0.5469868183135986,0.5171096324920654,292.329345703125,297.1499938964844,293.1499938964844,1.0,-11003.4609375,303.7525634765625,0.9680721163749696,0.5846891403198242,0.4072737395763397,292.0527038574219,297.1499938964844,293.1499938964844,1.0,-15994.208984375,302.78564453125,0.9990000128746032,0.7633026242256165,0.618785560131073,292.71881103515625,297.1499938964844,293.1499938964844,0.1963886767625808,-20351.5546875,304.1126403808594,0.632270097732544,0.1618380397558212,0.7412340044975281,281.3996887207031,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.71795654296875,281.3984375,1.0,0.6141620874404907,0.4260035753250122,0.4260035753250122,1.0,1.0,-3.2514772415161133,1.0416207313537598,2.209856510162353,0.3108291625976562,0.0,0.0,1.0,171.52505493164062,217.0,-48.24055480957031,-7301.43798828125,2909.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,298.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662319153547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001687042677076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544080,292.5316772460937,297.1499938964844,293.1499938964844,0.786108136177063,-11590.94921875,304.0468139648437,0.8953472971916199,0.4701135754585266,0.423385351896286,292.4100036621094,297.1499938964844,293.1499938964844,0.9550073742866516,-14128.3525390625,304.00128173828125,0.9463228583335876,0.5469868183135986,0.5171096324920654,292.329345703125,297.1499938964844,293.1499938964844,1.0,-11003.4609375,303.7525634765625,0.9680721163749696,0.5846891403198242,0.4072737395763397,292.0527038574219,297.1499938964844,293.1499938964844,1.0,-15994.208984375,302.78564453125,0.9990000128746032,0.7633026242256165,0.618785560131073,292.71881103515625,297.1499938964844,293.1499938964844,0.1963886767625808,-20351.5546875,304.1126403808594,0.632270097732544,0.1618380397558212,0.7412340044975281,281.3996887207031,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.71795654296875,281.3984375,1.0,0.6141620874404907,0.4260035753250122,0.4260035753250122,1.0,1.0,-3.2514772415161133,1.0416207313537598,2.209856510162353,0.3108291625976562,0.0,0.0,1.0,171.52505493164062,217.0,-48.24055480957031,-7301.43798828125,2909.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,298.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662319153547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001687042677076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544140,292.5808410644531,297.1499938964844,293.1499938964844,0.8030573725700378,-11767.8701171875,304.0529479980469,0.8876945972442627,0.4758038520812988,0.4289098083972931,292.457763671875,297.1499938964844,293.1499938964844,0.9813470840454102,-14404.4208984375,304.0069580078125,0.9388858079910278,0.5560433864593506,0.5260722041130066,292.3623046875,297.1499938964844,293.1499938964844,1.0,-11183.5634765625,303.5362243652344,0.9635409712791444,0.5987890958786011,0.4171685576438904,292.07745361328125,297.1499938964844,293.1499938964844,1.0,-16380.62109375,302.4437561035156,0.9990000128746032,0.7860845327377319,0.6427401900291443,292.75567626953125,297.1499938964844,293.1499938964844,0.202948585152626,-20869.5,304.1141662597656,0.6293426752090454,0.1652796864509582,0.7585977911949158,281.3569030761719,291.1499938964844,250.3404998779297,249.8575897216797,279.1453857421875,292.7549133300781,281.3555603027344,1.0,0.6308730244636536,0.4254806041717529,0.4254806041717529,1.0,1.0,-3.3304734230041504,1.0690889358520508,2.2613844871521,0.3204935789108276,0.0,0.0,1.0,183.01036071777344,235.0,-56.5620231628418,-7330.30517578125,3144.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,298.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659355759620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684035232756,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544200,292.5808410644531,297.1499938964844,293.1499938964844,0.8030573725700378,-11767.8701171875,304.0529479980469,0.8876945972442627,0.4758038520812988,0.4289098083972931,292.457763671875,297.1499938964844,293.1499938964844,0.9813470840454102,-14404.4208984375,304.0069580078125,0.9388858079910278,0.5560433864593506,0.5260722041130066,292.3623046875,297.1499938964844,293.1499938964844,1.0,-11183.5634765625,303.5362243652344,0.9635409712791444,0.5987890958786011,0.4171685576438904,292.07745361328125,297.1499938964844,293.1499938964844,1.0,-16380.62109375,302.4437561035156,0.9990000128746032,0.7860845327377319,0.6427401900291443,292.75567626953125,297.1499938964844,293.1499938964844,0.202948585152626,-20869.5,304.1141662597656,0.6293426752090454,0.1652796864509582,0.7585977911949158,281.3569030761719,291.1499938964844,250.3404998779297,249.8575897216797,279.1453857421875,292.7549133300781,281.3555603027344,1.0,0.6308730244636536,0.4254806041717529,0.4254806041717529,1.0,1.0,-3.3304734230041504,1.0690889358520508,2.2613844871521,0.3204935789108276,0.0,0.0,1.0,183.01036071777344,235.0,-56.5620231628418,-7330.30517578125,3144.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,298.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659355759620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684035232756,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544260,292.6273193359375,297.1499938964844,293.1499938964844,0.8189352750778198,-11932.03515625,304.058837890625,0.8774545192718506,0.4807981252670288,0.433896005153656,292.50250244140625,297.1499938964844,293.1499938964844,1.0,-14641.9033203125,303.9741516113281,0.9281317591667176,0.5645018219947815,0.5344783663749695,292.3908996582031,297.1499938964844,293.1499938964844,1.0,-11365.0263671875,303.31793212890625,0.956267476081848,0.6129422187805176,0.4272499680519104,292.1013488769531,297.1499938964844,293.1499938964844,1.0,-16846.048828125,302.03082275390625,0.9990000128746032,0.8084058165550232,0.6727136969566345,292.7898254394531,297.1499938964844,293.1499938964844,0.209177017211914,-21357.1640625,304.11572265625,0.6245165467262268,0.1683440208435058,0.7746951580047607,281.311279296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1449584960937,292.78912353515625,281.3099365234375,1.0,0.6493776440620422,0.4249475002288818,0.4249475002288818,1.0,1.0,-3.414104461669922,1.0980228185653689,2.3160817623138428,0.330635517835617,0.0,0.0,1.0,197.2519378662109,253.0,-61.471378326416016,-7355.814453125,3417.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,298.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656668335199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681307767285,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544320,292.6273193359375,297.1499938964844,293.1499938964844,0.8189352750778198,-11932.03515625,304.058837890625,0.8774545192718506,0.4807981252670288,0.433896005153656,292.50250244140625,297.1499938964844,293.1499938964844,1.0,-14641.9033203125,303.9741516113281,0.9281317591667176,0.5645018219947815,0.5344783663749695,292.3908996582031,297.1499938964844,293.1499938964844,1.0,-11365.0263671875,303.31793212890625,0.956267476081848,0.6129422187805176,0.4272499680519104,292.1013488769531,297.1499938964844,293.1499938964844,1.0,-16846.048828125,302.03082275390625,0.9990000128746032,0.8084058165550232,0.6727136969566345,292.7898254394531,297.1499938964844,293.1499938964844,0.209177017211914,-21357.1640625,304.11572265625,0.6245165467262268,0.1683440208435058,0.7746951580047607,281.311279296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1449584960937,292.78912353515625,281.3099365234375,1.0,0.6493776440620422,0.4249475002288818,0.4249475002288818,1.0,1.0,-3.414104461669922,1.0980228185653689,2.3160817623138428,0.330635517835617,0.0,0.0,1.0,197.2519378662109,253.0,-61.471378326416016,-7355.814453125,3417.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,298.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656668335199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681307767285,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544380,292.6712646484375,297.1499938964844,293.1499938964844,0.8336296081542969,-12082.3193359375,304.0647277832031,0.8664022088050842,0.4851278364658355,0.4383414387702942,292.53692626953125,297.1499938964844,293.1499938964844,1.0,-14816.5400390625,303.8190612792969,0.9169699549674988,0.573910653591156,0.5434520244598389,292.41650390625,297.1499938964844,293.1499938964844,1.0,-11543.71875,303.102783203125,0.9477280378341676,0.6269741058349609,0.4373073279857635,292.12237548828125,297.1499938964844,293.1499938964844,1.0,-17338.4765625,301.5931091308594,0.9990000128746032,0.830703854560852,0.7056853175163269,292.8211975097656,297.1499938964844,293.1499938964844,0.2150677889585495,-21814.736328125,304.1173400878906,0.6188236474990845,0.1711017936468124,0.7896096110343933,281.2649230957031,291.1499938964844,250.3588714599609,249.87440490722656,279.14501953125,292.8205871582031,281.2636413574219,1.0,0.6687968969345093,0.4244500994682312,0.4244500994682312,1.0,1.0,-3.499933958053589,1.127651929855347,2.372282028198242,0.3409934937953949,0.0,0.0,1.0,213.298583984375,271.0,-63.48863220214844,-7377.8203125,3718.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,298.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654685586690902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679295528447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544440,292.6712646484375,297.1499938964844,293.1499938964844,0.8336296081542969,-12082.3193359375,304.0647277832031,0.8664022088050842,0.4851278364658355,0.4383414387702942,292.53692626953125,297.1499938964844,293.1499938964844,1.0,-14816.5400390625,303.8190612792969,0.9169699549674988,0.573910653591156,0.5434520244598389,292.41650390625,297.1499938964844,293.1499938964844,1.0,-11543.71875,303.102783203125,0.9477280378341676,0.6269741058349609,0.4373073279857635,292.12237548828125,297.1499938964844,293.1499938964844,1.0,-17338.4765625,301.5931091308594,0.9990000128746032,0.830703854560852,0.7056853175163269,292.8211975097656,297.1499938964844,293.1499938964844,0.2150677889585495,-21814.736328125,304.1173400878906,0.6188236474990845,0.1711017936468124,0.7896096110343933,281.2649230957031,291.1499938964844,250.3588714599609,249.87440490722656,279.14501953125,292.8205871582031,281.2636413574219,1.0,0.6687968969345093,0.4244500994682312,0.4244500994682312,1.0,1.0,-3.499933958053589,1.127651929855347,2.372282028198242,0.3409934937953949,0.0,0.0,1.0,213.298583984375,271.0,-63.48863220214844,-7377.8203125,3718.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,298.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654685586690902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679295528447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544500,292.6923217773437,297.1499938964844,293.1499938964844,0.8405166268348694,-12152.146484375,304.0677185058594,0.8608996868133545,0.4870569407939911,0.4403652548789978,292.5512390136719,297.1499938964844,293.1499938964844,1.0,-14909.1787109375,303.7366943359375,0.9117878675460817,0.5788645148277283,0.5482841730117798,292.4283447265625,297.1499938964844,293.1499938964844,1.0,-11631.681640625,302.996826171875,0.943315327167511,0.6339392066001892,0.4423109591007232,292.1313781738281,297.1499938964844,293.1499938964844,1.0,-17585.02734375,301.37371826171875,0.9990000128746032,0.8419521450996399,0.7226850986480713,292.8358154296875,297.1499938964844,293.1499938964844,0.2179128527641296,-22034.533203125,304.1181030273437,0.6158237457275391,0.1723938882350921,0.7967231869697571,281.24188232421875,291.1499938964844,250.3654327392578,249.8804168701172,279.14520263671875,292.8352355957031,281.2406005859375,1.0,0.6786705851554871,0.4242222607135772,0.4242222607135772,1.0,1.0,-3.543203353881836,1.1425772905349731,2.400625944137573,0.3462142050266266,0.0,0.0,1.0,221.79269409179688,271.0,-63.69757461547852,-7387.595703125,3877.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,298.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1654042750597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678643166087,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544560,292.7127685546875,297.1499938964844,293.1499938964844,0.8470916748046875,-12218.41796875,304.0707092285156,0.8554918169975281,0.4888347685337066,0.4422609806060791,292.5644226074219,297.1499938964844,293.1499938964844,1.0,-15002.623046875,303.653564453125,0.9069147109985352,0.5838563442230225,0.5531964302062988,292.4395751953125,297.1499938964844,293.1499938964844,1.0,-11718.673828125,302.8920288085937,0.9389071464538574,0.6408731341362,0.447298139333725,292.1392517089844,297.1499938964844,293.1499938964844,1.0,-17829.353515625,301.1562194824219,0.9990000128746032,0.8533081412315369,0.7398678064346313,292.8497619628906,297.1499938964844,293.1499938964844,0.220698282122612,-22248.984375,304.11883544921875,0.6127398014068604,0.1736340820789337,0.8036399483680725,281.2191162109375,291.1499938964844,250.37277221679688,249.8871459960937,279.1454467773437,292.8492126464844,281.2178955078125,1.0,0.6885758638381958,0.4240127205848694,0.4240127205848694,1.0,1.0,-3.5863821506500244,1.1574732065200806,2.4289090633392334,0.3514313101768493,0.0,0.0,1.0,230.53501892089844,274.0,-63.42573928833008,-7396.595703125,4041.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,298.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653660535812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678255212027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544620,292.75146484375,297.1499938964844,293.1499938964844,0.8588230609893799,-12334.701171875,304.0776062011719,0.8490635752677917,0.492061048746109,0.4455699324607849,292.5881652832031,297.1499938964844,293.1499938964844,1.0,-15183.6083984375,303.4925842285156,0.9026712775230408,0.5938733816146851,0.5629209876060486,292.4599914550781,297.1499938964844,293.1499938964844,1.0,-11886.365234375,302.69000244140625,0.9356554746627808,0.6547322273254395,0.4571288228034973,292.1517944335937,297.1499938964844,293.1499938964844,1.0,-18154.798828125,300.8641052246094,0.9990000128746032,0.8763640522956848,0.7629699110984802,292.8752136230469,297.1499938964844,293.1499938964844,0.2258379012346267,-22641.822265625,304.12066650390625,0.609514594078064,0.1760789453983307,0.8163642287254333,281.1802673339844,291.1499938964844,250.3897857666016,249.9027862548828,279.1470642089844,292.8747253417969,281.1793518066406,1.0,0.7034026384353638,0.4237996637821197,0.4237996637821197,1.0,1.0,-3.657016754150391,1.1820745468139648,2.4749419689178467,0.3605304658412933,0.0,0.0,1.0,243.2007598876953,277.0,-55.63924026489258,-7409.2939453125,4307.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,298.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653668731451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678263652138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544680,292.75146484375,297.1499938964844,293.1499938964844,0.8588230609893799,-12334.701171875,304.0776062011719,0.8490635752677917,0.492061048746109,0.4455699324607849,292.5881652832031,297.1499938964844,293.1499938964844,1.0,-15183.6083984375,303.4925842285156,0.9026712775230408,0.5938733816146851,0.5629209876060486,292.4599914550781,297.1499938964844,293.1499938964844,1.0,-11886.365234375,302.69000244140625,0.9356554746627808,0.6547322273254395,0.4571288228034973,292.1517944335937,297.1499938964844,293.1499938964844,1.0,-18154.798828125,300.8641052246094,0.9990000128746032,0.8763640522956848,0.7629699110984802,292.8752136230469,297.1499938964844,293.1499938964844,0.2258379012346267,-22641.822265625,304.12066650390625,0.609514594078064,0.1760789453983307,0.8163642287254333,281.1802673339844,291.1499938964844,250.3897857666016,249.9027862548828,279.1470642089844,292.8747253417969,281.1793518066406,1.0,0.7034026384353638,0.4237996637821197,0.4237996637821197,1.0,1.0,-3.657016754150391,1.1820745468139648,2.4749419689178467,0.3605304658412933,0.0,0.0,1.0,243.2007598876953,277.0,-55.63924026489258,-7409.2939453125,4307.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,298.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1653668731451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678263652138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544740,292.787841796875,297.1499938964844,293.1499938964844,0.8688991069793701,-12432.7060546875,304.0849609375,0.8452759385108948,0.4947843849658966,0.4483394026756286,292.6098937988281,297.1499938964844,293.1499938964844,1.0,-15355.8310546875,303.33953857421875,0.9016000628471376,0.6036969423294067,0.5724077224731445,292.4783935546875,297.1499938964844,293.1499938964844,1.0,-12047.1220703125,302.4964904785156,0.9359435439109802,0.6684789061546326,0.4668136239051819,292.1622619628906,297.1499938964844,293.1499938964844,1.0,-18372.22265625,300.66943359375,0.9990000128746032,0.8995285630226135,0.7785139083862305,292.89813232421875,297.1499938964844,293.1499938964844,0.2305645644664764,-23000.3515625,304.12255859375,0.608227014541626,0.17838916182518,0.828066349029541,281.14862060546875,291.1499938964844,250.409912109375,249.9212951660156,279.1486511230469,292.897705078125,281.1478881835937,1.0,0.7152625918388367,0.4237458407878876,0.4237458407878876,1.0,1.0,-3.716207027435303,1.202985763549805,2.513221263885498,0.3683124482631683,0.0,0.0,1.0,252.4844207763672,280.0,-46.869911193847656,-7418.31298828125,4529.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,298.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165456622838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679174310993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544800,292.787841796875,297.1499938964844,293.1499938964844,0.8688991069793701,-12432.7060546875,304.0849609375,0.8452759385108948,0.4947843849658966,0.4483394026756286,292.6098937988281,297.1499938964844,293.1499938964844,1.0,-15355.8310546875,303.33953857421875,0.9016000628471376,0.6036969423294067,0.5724077224731445,292.4783935546875,297.1499938964844,293.1499938964844,1.0,-12047.1220703125,302.4964904785156,0.9359435439109802,0.6684789061546326,0.4668136239051819,292.1622619628906,297.1499938964844,293.1499938964844,1.0,-18372.22265625,300.66943359375,0.9990000128746032,0.8995285630226135,0.7785139083862305,292.89813232421875,297.1499938964844,293.1499938964844,0.2305645644664764,-23000.3515625,304.12255859375,0.608227014541626,0.17838916182518,0.828066349029541,281.14862060546875,291.1499938964844,250.409912109375,249.9212951660156,279.1486511230469,292.897705078125,281.1478881835937,1.0,0.7152625918388367,0.4237458407878876,0.4237458407878876,1.0,1.0,-3.716207027435303,1.202985763549805,2.513221263885498,0.3683124482631683,0.0,0.0,1.0,252.4844207763672,280.0,-46.869911193847656,-7418.31298828125,4529.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,298.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165456622838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679174310993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544860,292.8221740722656,297.1499938964844,293.1499938964844,0.8774171471595764,-12513.9052734375,304.0924377441406,0.8428156971931458,0.496994286775589,0.4505897462368011,292.6303405761719,297.1499938964844,293.1499938964844,1.0,-15518.88671875,303.1947021484375,0.902126967906952,0.6132312417030334,0.5815705060958862,292.4951171875,297.1499938964844,293.1499938964844,1.0,-12201.8310546875,302.3103332519531,0.9381315112113952,0.6820974349975586,0.4763577878475189,292.1718139648437,297.1499938964844,293.1499938964844,1.0,-18527.763671875,300.5301208496094,0.9990000128746032,0.9226127862930298,0.789632260799408,292.9190979003906,297.1499938964844,293.1499938964844,0.2348655313253402,-23324.296875,304.1245422363281,0.6079103350639343,0.1805181950330734,0.8386704325675964,281.1219177246094,291.1499938964844,250.4331512451172,249.9426727294922,279.14996337890625,292.918701171875,281.1213073730469,1.0,0.7251124978065491,0.4238111972808838,0.4238111972808838,1.0,1.0,-3.767569541931152,1.2214105129241943,2.546159029006958,0.375321477651596,0.0,0.0,1.0,259.6788635253906,283.0,-39.59427261352539,-7425.22412109375,4721.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,298.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656176894903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001680808927631,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544920,292.8221740722656,297.1499938964844,293.1499938964844,0.8774171471595764,-12513.9052734375,304.0924377441406,0.8428156971931458,0.496994286775589,0.4505897462368011,292.6303405761719,297.1499938964844,293.1499938964844,1.0,-15518.88671875,303.1947021484375,0.902126967906952,0.6132312417030334,0.5815705060958862,292.4951171875,297.1499938964844,293.1499938964844,1.0,-12201.8310546875,302.3103332519531,0.9381315112113952,0.6820974349975586,0.4763577878475189,292.1718139648437,297.1499938964844,293.1499938964844,1.0,-18527.763671875,300.5301208496094,0.9990000128746032,0.9226127862930298,0.789632260799408,292.9190979003906,297.1499938964844,293.1499938964844,0.2348655313253402,-23324.296875,304.1245422363281,0.6079103350639343,0.1805181950330734,0.8386704325675964,281.1219177246094,291.1499938964844,250.4331512451172,249.9426727294922,279.14996337890625,292.918701171875,281.1213073730469,1.0,0.7251124978065491,0.4238111972808838,0.4238111972808838,1.0,1.0,-3.767569541931152,1.2214105129241943,2.546159029006958,0.375321477651596,0.0,0.0,1.0,259.6788635253906,283.0,-39.59427261352539,-7425.22412109375,4721.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,298.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656176894903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001680808927631,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
544980,292.85504150390625,297.1499938964844,293.1499938964844,0.8843669295310974,-12578.3759765625,304.1000366210937,0.8410050868988037,0.4986293911933899,0.4523029625415802,292.6498413085937,297.1499938964844,293.1499938964844,1.0,-15673.181640625,303.05767822265625,0.9035136699676514,0.622440755367279,0.5903918147087097,292.5102233886719,297.1499938964844,293.1499938964844,1.0,-12351.548828125,302.1302185058594,0.9413785934448242,0.6956235766410828,0.4857970178127289,292.18084716796875,297.1499938964844,293.1499938964844,1.0,-18645.775390625,300.42437744140625,0.9990000128746032,0.9455615878105164,0.798042893409729,292.9383850097656,297.1499938964844,293.1499938964844,0.2387519627809524,-23615.1640625,304.1265563964844,0.6080625057220459,0.1824493557214737,0.8481963276863098,281.0989074707031,291.1499938964844,250.45947265625,249.96690368652344,279.1510314941406,292.93804931640625,281.098388671875,1.0,0.7335905432701111,0.4239675104618072,0.4239675104618072,1.0,1.0,-3.813194990158081,1.2380362749099731,2.575158834457397,0.3817895054817199,0.0,0.0,1.0,265.5270690917969,301.0,-33.94807434082031,-7430.97119140625,4892.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,298.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658322960138321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682987058302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545040,292.85504150390625,297.1499938964844,293.1499938964844,0.8843669295310974,-12578.3759765625,304.1000366210937,0.8410050868988037,0.4986293911933899,0.4523029625415802,292.6498413085937,297.1499938964844,293.1499938964844,1.0,-15673.181640625,303.05767822265625,0.9035136699676514,0.622440755367279,0.5903918147087097,292.5102233886719,297.1499938964844,293.1499938964844,1.0,-12351.548828125,302.1302185058594,0.9413785934448242,0.6956235766410828,0.4857970178127289,292.18084716796875,297.1499938964844,293.1499938964844,1.0,-18645.775390625,300.42437744140625,0.9990000128746032,0.9455615878105164,0.798042893409729,292.9383850097656,297.1499938964844,293.1499938964844,0.2387519627809524,-23615.1640625,304.1265563964844,0.6080625057220459,0.1824493557214737,0.8481963276863098,281.0989074707031,291.1499938964844,250.45947265625,249.96690368652344,279.1510314941406,292.93804931640625,281.098388671875,1.0,0.7335905432701111,0.4239675104618072,0.4239675104618072,1.0,1.0,-3.813194990158081,1.2380362749099731,2.575158834457397,0.3817895054817199,0.0,0.0,1.0,265.5270690917969,301.0,-33.94807434082031,-7430.97119140625,4892.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,298.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658322960138321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682987058302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545100,292.8711242675781,297.1499938964844,293.1499938964844,0.8874573111534119,-12606.8330078125,304.1034851074219,0.8388299345970154,0.4992059171199798,0.4530170559883117,292.65948486328125,297.1499938964844,293.1499938964844,1.0,-15748.8828125,302.990478515625,0.9027422070503236,0.6268836855888367,0.5947321057319641,292.51739501953125,297.1499938964844,293.1499938964844,1.0,-12425.9697265625,302.0406799316406,0.9413391351699828,0.7023153901100159,0.4905270636081695,292.1851501464844,297.1499938964844,293.1499938964844,1.0,-18750.408203125,300.332275390625,0.9990000128746032,0.9569886326789856,0.8059017062187195,292.9477233886719,297.1499938964844,293.1499938964844,0.240661084651947,-23757.91015625,304.1273498535156,0.6071174144744873,0.1832973212003708,0.8528411984443665,281.0869445800781,291.1499938964844,250.4738006591797,249.9801025390625,279.1510925292969,292.9473876953125,281.0863342285156,1.0,0.7394624948501587,0.4240263998508453,0.4240263998508453,1.0,1.0,-3.839998722076416,1.247719645500183,2.592278957366944,0.385246068239212,0.0,0.0,1.0,270.2325744628906,301.0,-33.950157165527344,-7434.77734375,5003.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,298.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659543514251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684225717326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545160,292.88690185546875,297.1499938964844,293.1499938964844,0.8903026580810547,-12632.8291015625,304.10675048828125,0.8359044790267944,0.4996393024921417,0.4536243081092834,292.6689758300781,297.1499938964844,293.1499938964844,1.0,-15823.626953125,302.92401123046875,0.901093065738678,0.631232738494873,0.5990070104598999,292.5242919921875,297.1499938964844,293.1499938964844,1.0,-12500.130859375,301.9513854980469,0.9402976632118224,0.7089742422103882,0.4952505230903625,292.18878173828125,297.1499938964844,293.1499938964844,1.0,-18882.712890625,300.2146911621094,0.9990000128746032,0.9684997797012328,0.8160256147384644,292.9568176269531,297.1499938964844,293.1499938964844,0.2425123751163482,-23896.0859375,304.1280822753906,0.6055219769477844,0.1840718537569046,0.857278048992157,281.0738830566406,291.1499938964844,250.4888916015625,249.9939880371093,279.1510925292969,292.9564819335937,281.0732421875,1.0,0.7459379434585571,0.4240817427635193,0.4240817427635193,1.0,1.0,-3.869077205657959,1.2581688165664673,2.610908508300781,0.3891157507896423,0.0,0.0,1.0,276.0942687988281,319.0,-35.039215087890625,-7439.03759765625,5129.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,298.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1660854667425155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001685556489974,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545220,292.9172668457031,297.1499938964844,293.1499938964844,0.8952838778495789,-12677.76171875,304.11285400390625,0.8288687467575073,0.5001417398452759,0.4545683562755584,292.68731689453125,297.1499938964844,293.1499938964844,1.0,-15970.0869140625,302.79376220703125,0.8963643312454224,0.6396953463554382,0.6073974370956421,292.5370788574219,297.1499938964844,293.1499938964844,1.0,-12647.40234375,301.7739562988281,0.9365786910057068,0.7222319841384888,0.5047013163566589,292.1934509277344,297.1499938964844,293.1499938964844,1.0,-19191.36328125,299.9399108886719,0.9990000128746032,0.991893470287323,0.8402221202850342,292.9740905761719,297.1499938964844,293.1499938964844,0.246080681681633,-24161.833984375,304.1294250488281,0.6012360453605652,0.1854625642299652,0.8657158017158508,281.04656982421875,291.1499938964844,250.52137756347656,250.0239105224609,279.1510925292969,292.9737854003906,281.04595947265625,1.0,0.7602049708366394,0.4241921305656433,0.4241921305656433,1.0,1.0,-3.930955648422241,1.2803356647491455,2.650619983673096,0.3973288834095001,0.0,0.0,1.0,289.9823608398437,337.0,-37.15470886230469,-7448.25732421875,5413.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,298.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1663731187582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001688475604169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545280,292.9172668457031,297.1499938964844,293.1499938964844,0.8952838778495789,-12677.76171875,304.11285400390625,0.8288687467575073,0.5001417398452759,0.4545683562755584,292.68731689453125,297.1499938964844,293.1499938964844,1.0,-15970.0869140625,302.79376220703125,0.8963643312454224,0.6396953463554382,0.6073974370956421,292.5370788574219,297.1499938964844,293.1499938964844,1.0,-12647.40234375,301.7739562988281,0.9365786910057068,0.7222319841384888,0.5047013163566589,292.1934509277344,297.1499938964844,293.1499938964844,1.0,-19191.36328125,299.9399108886719,0.9990000128746032,0.991893470287323,0.8402221202850342,292.9740905761719,297.1499938964844,293.1499938964844,0.246080681681633,-24161.833984375,304.1294250488281,0.6012360453605652,0.1854625642299652,0.8657158017158508,281.04656982421875,291.1499938964844,250.52137756347656,250.0239105224609,279.1510925292969,292.9737854003906,281.04595947265625,1.0,0.7602049708366394,0.4241921305656433,0.4241921305656433,1.0,1.0,-3.930955648422241,1.2803356647491455,2.650619983673096,0.3973288834095001,0.0,0.0,1.0,289.9823608398437,337.0,-37.15470886230469,-7448.25732421875,5413.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,298.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1663731187582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001688475604169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545340,292.9461669921875,297.1499938964844,293.1499938964844,0.8993110060691833,-12713.0615234375,304.1184997558594,0.8209872245788574,0.5001785755157471,0.4551614820957184,292.7048645019531,297.1499938964844,293.1499938964844,1.0,-16112.1318359375,302.6673278808594,0.8906465172767639,0.6478577852249146,0.6155731678009033,292.54852294921875,297.1499938964844,293.1499938964844,1.0,-12792.966796875,301.5984802246094,0.9317125082015992,0.7354360222816467,0.5141578316688538,292.1947021484375,297.1499938964844,293.1499938964844,1.0,-19529.271484375,299.63873291015625,0.9990000128746032,1.0,0.8675503134727478,292.9899597167969,297.1499938964844,293.1499938964844,0.2495050728321075,-24416.13671875,304.1305847167969,0.5961382389068604,0.1866941004991531,0.8737086057662964,281.01873779296875,291.1499938964844,250.55691528320312,250.05665588378903,279.1512451171875,292.9896850585937,281.01812744140625,1.0,0.7754769921302795,0.4243213534355163,0.4243213534355163,1.0,1.0,-3.995403051376343,1.30340313911438,2.691999912261963,0.4059041440486908,0.0,0.0,1.0,305.8242492675781,340.0,-38.21253204345703,-7457.9404296875,5728.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,298.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666876077651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001691667421255,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545400,292.9461669921875,297.1499938964844,293.1499938964844,0.8993110060691833,-12713.0615234375,304.1184997558594,0.8209872245788574,0.5001785755157471,0.4551614820957184,292.7048645019531,297.1499938964844,293.1499938964844,1.0,-16112.1318359375,302.6673278808594,0.8906465172767639,0.6478577852249146,0.6155731678009033,292.54852294921875,297.1499938964844,293.1499938964844,1.0,-12792.966796875,301.5984802246094,0.9317125082015992,0.7354360222816467,0.5141578316688538,292.1947021484375,297.1499938964844,293.1499938964844,1.0,-19529.271484375,299.63873291015625,0.9990000128746032,1.0,0.8675503134727478,292.9899597167969,297.1499938964844,293.1499938964844,0.2495050728321075,-24416.13671875,304.1305847167969,0.5961382389068604,0.1866941004991531,0.8737086057662964,281.01873779296875,291.1499938964844,250.55691528320312,250.05665588378903,279.1512451171875,292.9896850585937,281.01812744140625,1.0,0.7754769921302795,0.4243213534355163,0.4243213534355163,1.0,1.0,-3.995403051376343,1.30340313911438,2.691999912261963,0.4059041440486908,0.0,0.0,1.0,305.8242492675781,340.0,-38.21253204345703,-7457.9404296875,5728.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,298.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666876077651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001691667421255,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545460,292.97296142578125,297.1499938964844,293.1499938964844,0.9018856883049012,-12732.86328125,304.1247253417969,0.8157209157943726,0.4999061226844787,0.4552855491638183,292.7212219238281,297.1499938964844,293.1499938964844,1.0,-16244.99609375,302.5490417480469,0.888179361820221,0.6558175086975098,0.6233763694763184,292.5583190917969,297.1499938964844,293.1499938964844,1.0,-12933.3984375,301.4292297363281,0.930747926235199,0.7486816048622131,0.5235098600387573,292.19403076171875,297.1499938964844,293.1499938964844,1.0,-19750.806640625,299.43963623046875,0.9990000128746032,1.0,0.8856852650642395,293.0039367675781,297.1499938964844,293.1499938964844,0.2525204718112945,-24638.404296875,304.13201904296875,0.5932730436325073,0.1879130005836486,0.8807125687599182,280.9956359863281,291.1499938964844,250.5955047607422,250.0922088623047,279.152099609375,293.0036926269531,280.99517822265625,1.0,0.7864803075790405,0.4245718419551849,0.4245718419551849,1.0,1.0,-4.046491146087647,1.3220769166946411,2.724414348602295,0.4134339988231659,0.0,0.0,1.0,317.05389404296875,343.0,-33.27165222167969,-7465.25830078125,5974.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,298.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.167017176747322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001695012033451,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545520,292.97296142578125,297.1499938964844,293.1499938964844,0.9018856883049012,-12732.86328125,304.1247253417969,0.8157209157943726,0.4999061226844787,0.4552855491638183,292.7212219238281,297.1499938964844,293.1499938964844,1.0,-16244.99609375,302.5490417480469,0.888179361820221,0.6558175086975098,0.6233763694763184,292.5583190917969,297.1499938964844,293.1499938964844,1.0,-12933.3984375,301.4292297363281,0.930747926235199,0.7486816048622131,0.5235098600387573,292.19403076171875,297.1499938964844,293.1499938964844,1.0,-19750.806640625,299.43963623046875,0.9990000128746032,1.0,0.8856852650642395,293.0039367675781,297.1499938964844,293.1499938964844,0.2525204718112945,-24638.404296875,304.13201904296875,0.5932730436325073,0.1879130005836486,0.8807125687599182,280.9956359863281,291.1499938964844,250.5955047607422,250.0922088623047,279.152099609375,293.0036926269531,280.99517822265625,1.0,0.7864803075790405,0.4245718419551849,0.4245718419551849,1.0,1.0,-4.046491146087647,1.3220769166946411,2.724414348602295,0.4134339988231659,0.0,0.0,1.0,317.05389404296875,343.0,-33.27165222167969,-7465.25830078125,5974.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,298.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.167017176747322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001695012033451,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545580,292.9979553222656,297.1499938964844,293.1499938964844,0.9032040238380432,-12739.8076171875,304.1309509277344,0.8120283484458923,0.4993180334568023,0.4550430178642273,292.7369079589844,297.1499938964844,293.1499938964844,1.0,-16369.41015625,302.4384155273437,0.8876653909683228,0.6634969115257263,0.6308382153511047,292.567138671875,297.1499938964844,293.1499938964844,1.0,-13069.046875,301.26580810546875,0.9321784377098083,0.7618852853775024,0.53277188539505,292.1946716308594,297.1499938964844,293.1499938964844,1.0,-19898.2890625,299.3074951171875,0.9990000128746032,1.0,0.8978028297424316,293.0165710449219,297.1499938964844,293.1499938964844,0.2552155554294586,-24835.986328125,304.1335144042969,0.5918057560920715,0.1890527904033661,0.8869995474815369,280.9772033691406,291.1499938964844,250.6371307373047,250.1305694580078,279.1529541015625,293.016357421875,280.9768371582031,1.0,0.795129656791687,0.4249099195003509,0.4249099195003509,1.0,1.0,-4.088498115539551,1.3378404378890991,2.750657320022583,0.419884979724884,0.0,0.0,1.0,325.0909423828125,346.0,-27.58692169189453,-7471.4951171875,6173.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,298.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1673413962125778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001698302367003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545640,292.9979553222656,297.1499938964844,293.1499938964844,0.9032040238380432,-12739.8076171875,304.1309509277344,0.8120283484458923,0.4993180334568023,0.4550430178642273,292.7369079589844,297.1499938964844,293.1499938964844,1.0,-16369.41015625,302.4384155273437,0.8876653909683228,0.6634969115257263,0.6308382153511047,292.567138671875,297.1499938964844,293.1499938964844,1.0,-13069.046875,301.26580810546875,0.9321784377098083,0.7618852853775024,0.53277188539505,292.1946716308594,297.1499938964844,293.1499938964844,1.0,-19898.2890625,299.3074951171875,0.9990000128746032,1.0,0.8978028297424316,293.0165710449219,297.1499938964844,293.1499938964844,0.2552155554294586,-24835.986328125,304.1335144042969,0.5918057560920715,0.1890527904033661,0.8869995474815369,280.9772033691406,291.1499938964844,250.6371307373047,250.1305694580078,279.1529541015625,293.016357421875,280.9768371582031,1.0,0.795129656791687,0.4249099195003509,0.4249099195003509,1.0,1.0,-4.088498115539551,1.3378404378890991,2.750657320022583,0.419884979724884,0.0,0.0,1.0,325.0909423828125,346.0,-27.58692169189453,-7471.4951171875,6173.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,298.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1673413962125778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001698302367003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
