time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545700,293.0098876953125,297.1499938964844,293.1499938964844,0.9034264087677002,-12738.8671875,304.1340026855469,0.810496985912323,0.4989018738269806,0.4547905027866363,292.7445983886719,297.1499938964844,293.1499938964844,1.0,-16428.638671875,302.3857727050781,0.8878048658370972,0.6672181487083435,0.6344369053840637,292.5712280273437,297.1499938964844,293.1499938964844,1.0,-13135.2607421875,301.1860656738281,0.9333959817886353,0.7684632539749146,0.537368655204773,292.195556640625,297.1499938964844,293.1499938964844,1.0,-19955.56640625,299.25616455078125,0.9990000128746032,1.0,0.9025104641914368,293.0224914550781,297.1499938964844,293.1499938964844,0.2564327418804168,-24924.830078125,304.1343078613281,0.5913422107696533,0.1895754784345626,0.88983154296875,280.96923828125,291.1499938964844,250.6590881347656,250.1507873535156,279.1533508300781,293.0223083496094,280.9689025878906,1.0,0.7988404035568237,0.4251068234443664,0.4251068234443664,1.0,1.0,-4.107141971588135,1.3449819087982178,2.762159824371338,0.4228828847408294,0.0,0.0,1.0,328.3660888671875,346.0,-25.093276977539062,-7474.4384765625,6260.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774841308594,298.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1674965769052505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001699877320788,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545760,293.0214538574219,297.1499938964844,293.1499938964844,0.9033753871917723,-12735.1875,304.1369934082031,0.8090934157371521,0.4984041452407837,0.4544549584388733,292.7522277832031,297.1499938964844,293.1499938964844,1.0,-16485.98828125,302.3348083496094,0.8881089091300964,0.6708559989929199,0.6379479765892029,292.5751342773437,297.1499938964844,293.1499938964844,1.0,-13200.5087890625,301.10748291015625,0.9348301887512208,0.7750245332717896,0.5419452786445618,292.19677734375,297.1499938964844,293.1499938964844,1.0,-20005.3125,299.21160888671875,0.9990000128746032,1.0,0.9065984487533568,293.0282287597656,297.1499938964844,293.1499938964844,0.2575653195381164,-25007.26953125,304.1351013183594,0.5909851789474487,0.1900633126497268,0.8924585580825806,280.9619445800781,291.1499938964844,250.68179321289065,250.1717224121093,279.1537170410156,293.0280456542969,280.9616394042969,1.0,0.8022485971450806,0.4253198504447937,0.4253198504447937,1.0,1.0,-4.124562740325928,1.3517464399337769,2.7728164196014404,0.4257697761058807,0.0,0.0,1.0,331.29010009765625,349.0,-22.89222717285156,-7477.3271484375,6341.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,298.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1676452010869979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001701385772321,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545820,293.04364013671875,297.1499938964844,293.1499938964844,0.9024935364723206,-12720.0595703125,304.1427917480469,0.8065055012702942,0.4971642792224884,0.4535439014434814,292.767333984375,297.1499938964844,293.1499938964844,1.0,-16595.2734375,302.2377014160156,0.8890166282653809,0.6778720617294312,0.6447067260742188,292.5824584960937,297.1499938964844,293.1499938964844,1.0,-13328.392578125,300.9534912109375,0.9381172060966492,0.788101077079773,0.55104660987854,292.199951171875,297.1499938964844,293.1499938964844,1.0,-20088.966796875,299.1366577148437,0.9990000128746032,1.0,0.9134760499000548,293.0391540527344,297.1499938964844,293.1499938964844,0.2595898807048797,-25154.083984375,304.1366882324219,0.5904528498649597,0.1909330338239669,0.897126317024231,280.948974609375,291.1499938964844,250.72946166992188,250.2156524658203,279.15435791015625,293.0389709472656,280.94873046875,1.0,0.8083754181861877,0.4257885813713074,0.4257885813713074,1.0,1.0,-4.156466484069824,1.3643848896026611,2.792081594467163,0.4312931597232818,0.0,0.0,1.0,336.3799133300781,352.0,-19.31124687194824,-7483.03662109375,6490.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,298.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1679186522960662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001704160822555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545880,293.04364013671875,297.1499938964844,293.1499938964844,0.9024935364723206,-12720.0595703125,304.1427917480469,0.8065055012702942,0.4971642792224884,0.4535439014434814,292.767333984375,297.1499938964844,293.1499938964844,1.0,-16595.2734375,302.2377014160156,0.8890166282653809,0.6778720617294312,0.6447067260742188,292.5824584960937,297.1499938964844,293.1499938964844,1.0,-13328.392578125,300.9534912109375,0.9381172060966492,0.788101077079773,0.55104660987854,292.199951171875,297.1499938964844,293.1499938964844,1.0,-20088.966796875,299.1366577148437,0.9990000128746032,1.0,0.9134760499000548,293.0391540527344,297.1499938964844,293.1499938964844,0.2595898807048797,-25154.083984375,304.1366882324219,0.5904528498649597,0.1909330338239669,0.897126317024231,280.948974609375,291.1499938964844,250.72946166992188,250.2156524658203,279.15435791015625,293.0389709472656,280.94873046875,1.0,0.8083754181861877,0.4257885813713074,0.4257885813713074,1.0,1.0,-4.156466484069824,1.3643848896026611,2.792081594467163,0.4312931597232818,0.0,0.0,1.0,336.3799133300781,352.0,-19.31124687194824,-7483.03662109375,6490.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,298.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1679186522960662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001704160822555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
545940,293.0646057128906,297.1499938964844,293.1499938964844,0.900626540184021,-12695.15234375,304.1482849121094,0.8040406703948975,0.4956040382385254,0.4523253440856933,292.7823181152344,297.1499938964844,293.1499938964844,1.0,-16697.607421875,302.14678955078125,0.890116274356842,0.6845268607139587,0.6511107683181763,292.5891418457031,297.1499938964844,293.1499938964844,1.0,-13453.19921875,300.8031921386719,0.9417150020599364,0.8011260032653809,0.5600929260253906,292.20379638671875,297.1499938964844,293.1499938964844,1.0,-20158.78515625,299.0741577148437,0.9990000128746032,1.0,0.9192295074462892,293.0494079589844,297.1499938964844,293.1499938964844,0.2613190412521362,-25278.896484375,304.13824462890625,0.5900228023529053,0.1916647851467132,0.9010725617408752,280.9377136230469,291.1499938964844,250.7801513671875,250.26235961914065,279.1549072265625,293.0492248535156,280.9375,1.0,0.8138254284858704,0.4263072907924652,0.4263072907924652,1.0,1.0,-4.1852850914001465,1.3761084079742432,2.809176683425904,0.4365746080875397,0.0,0.0,1.0,340.7840576171875,355.0,-16.643402099609375,-7488.7109375,6624.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,298.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1681559681892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001706569310044,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546000,293.0646057128906,297.1499938964844,293.1499938964844,0.900626540184021,-12695.15234375,304.1482849121094,0.8040406703948975,0.4956040382385254,0.4523253440856933,292.7823181152344,297.1499938964844,293.1499938964844,1.0,-16697.607421875,302.14678955078125,0.890116274356842,0.6845268607139587,0.6511107683181763,292.5891418457031,297.1499938964844,293.1499938964844,1.0,-13453.19921875,300.8031921386719,0.9417150020599364,0.8011260032653809,0.5600929260253906,292.20379638671875,297.1499938964844,293.1499938964844,1.0,-20158.78515625,299.0741577148437,0.9990000128746032,1.0,0.9192295074462892,293.0494079589844,297.1499938964844,293.1499938964844,0.2613190412521362,-25278.896484375,304.13824462890625,0.5900228023529053,0.1916647851467132,0.9010725617408752,280.9377136230469,291.1499938964844,250.7801513671875,250.26235961914065,279.1549072265625,293.0492248535156,280.9375,1.0,0.8138254284858704,0.4263072907924652,0.4263072907924652,1.0,1.0,-4.1852850914001465,1.3761084079742432,2.809176683425904,0.4365746080875397,0.0,0.0,1.0,340.7840576171875,355.0,-16.643402099609375,-7488.7109375,6624.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,298.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1681559681892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001706569310044,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546060,293.08428955078125,297.1499938964844,293.1499938964844,0.8979001045227051,-12661.8427734375,304.15338134765625,0.8016118407249451,0.493772953748703,0.4508421719074249,292.7972717285156,297.1499938964844,293.1499938964844,1.0,-16793.275390625,302.061767578125,0.8912444710731506,0.690808892250061,0.657157838344574,292.5951538085937,297.1499938964844,293.1499938964844,1.0,-13575.3623046875,300.6560974121094,0.9454281330108644,0.8141157031059265,0.5691013932228088,292.2079772949219,297.1499938964844,293.1499938964844,1.0,-20220.578125,299.01885986328125,0.9990000128746032,1.0,0.924347162246704,293.0590209960937,297.1499938964844,293.1499938964844,0.2627806663513183,-25383.94140625,304.13970947265625,0.5895884037017822,0.1922629624605178,0.904362976551056,280.9277038574219,291.1499938964844,250.8338317871093,250.3118133544922,279.1553955078125,293.058837890625,280.9275207519531,1.0,0.8188034296035767,0.4268700182437897,0.4268700182437897,1.0,1.0,-4.21175479888916,1.387157917022705,2.824596881866455,0.4416955113410949,0.0,0.0,1.0,344.7713317871094,358.0,-14.635212898254396,-7494.33740234375,6749.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,298.139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1683552712202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001708592026261,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546120,293.08428955078125,297.1499938964844,293.1499938964844,0.8979001045227051,-12661.8427734375,304.15338134765625,0.8016118407249451,0.493772953748703,0.4508421719074249,292.7972717285156,297.1499938964844,293.1499938964844,1.0,-16793.275390625,302.061767578125,0.8912444710731506,0.690808892250061,0.657157838344574,292.5951538085937,297.1499938964844,293.1499938964844,1.0,-13575.3623046875,300.6560974121094,0.9454281330108644,0.8141157031059265,0.5691013932228088,292.2079772949219,297.1499938964844,293.1499938964844,1.0,-20220.578125,299.01885986328125,0.9990000128746032,1.0,0.924347162246704,293.0590209960937,297.1499938964844,293.1499938964844,0.2627806663513183,-25383.94140625,304.13970947265625,0.5895884037017822,0.1922629624605178,0.904362976551056,280.9277038574219,291.1499938964844,250.8338317871093,250.3118133544922,279.1553955078125,293.058837890625,280.9275207519531,1.0,0.8188034296035767,0.4268700182437897,0.4268700182437897,1.0,1.0,-4.21175479888916,1.387157917022705,2.824596881866455,0.4416955113410949,0.0,0.0,1.0,344.7713317871094,358.0,-14.635212898254396,-7494.33740234375,6749.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,298.139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1683552712202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001708592026261,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546180,293.1027526855469,297.1499938964844,293.1499938964844,0.8944258689880371,-12621.3056640625,304.1580505371094,0.799159049987793,0.4916958212852478,0.4491317570209503,292.8122863769531,297.1499938964844,293.1499938964844,1.0,-16882.41796875,301.9825744628906,0.8923071622848511,0.696704626083374,0.6628409028053284,292.6004943847656,297.1499938964844,293.1499938964844,1.0,-13695.23046875,300.5117492675781,0.9491473436355592,0.8270869851112366,0.5780872702598572,292.2122497558594,297.1499938964844,293.1499938964844,1.0,-20277.6640625,298.9677734375,0.9990000128746032,1.0,0.9291092157363892,293.06805419921875,297.1499938964844,293.1499938964844,0.2639957070350647,-25470.8828125,304.14111328125,0.5890927910804749,0.1927348673343658,0.9070479273796082,280.9186706542969,291.1499938964844,250.89048767089844,250.3640289306641,279.15582275390625,293.0679016113281,280.91851806640625,1.0,0.8234313130378723,0.4274730086326599,0.4274730086326599,1.0,1.0,-4.236328601837158,1.397681713104248,2.83864688873291,0.4467057883739471,0.0,0.0,1.0,348.49871826171875,361.0,-13.094634056091309,-7499.85498046875,6866.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,298.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1685172915458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710236392682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546240,293.1027526855469,297.1499938964844,293.1499938964844,0.8944258689880371,-12621.3056640625,304.1580505371094,0.799159049987793,0.4916958212852478,0.4491317570209503,292.8122863769531,297.1499938964844,293.1499938964844,1.0,-16882.41796875,301.9825744628906,0.8923071622848511,0.696704626083374,0.6628409028053284,292.6004943847656,297.1499938964844,293.1499938964844,1.0,-13695.23046875,300.5117492675781,0.9491473436355592,0.8270869851112366,0.5780872702598572,292.2122497558594,297.1499938964844,293.1499938964844,1.0,-20277.6640625,298.9677734375,0.9990000128746032,1.0,0.9291092157363892,293.06805419921875,297.1499938964844,293.1499938964844,0.2639957070350647,-25470.8828125,304.14111328125,0.5890927910804749,0.1927348673343658,0.9070479273796082,280.9186706542969,291.1499938964844,250.89048767089844,250.3640289306641,279.15582275390625,293.0679016113281,280.91851806640625,1.0,0.8234313130378723,0.4274730086326599,0.4274730086326599,1.0,1.0,-4.236328601837158,1.397681713104248,2.83864688873291,0.4467057883739471,0.0,0.0,1.0,348.49871826171875,361.0,-13.094634056091309,-7499.85498046875,6866.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,298.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1685172915458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710236392682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546300,293.1115417480469,297.1499938964844,293.1499938964844,0.8924203515052795,-12598.4228515625,304.16021728515625,0.7979077696800232,0.4905652403831482,0.448193222284317,292.8197937011719,297.1499938964844,293.1499938964844,1.0,-16924.5390625,301.9451599121094,0.8927942514419556,0.6995014548301697,0.6655412912368774,292.6029052734375,297.1499938964844,293.1499938964844,1.0,-13754.3935546875,300.44049072265625,0.950988233089447,0.8335707187652588,0.5825760960578918,292.21441650390625,297.1499938964844,293.1499938964844,1.0,-20305.1015625,298.9432373046875,0.9990000128746032,1.0,0.9314125776290894,293.0723571777344,297.1499938964844,293.1499938964844,0.2645171582698822,-25508.06640625,304.14178466796875,0.5888122916221619,0.1929260790348053,0.9081792831420898,280.9144897460937,291.1499938964844,250.91993713378903,250.3911590576172,279.156005859375,293.0722045898437,280.9143371582031,1.0,0.825637936592102,0.4277887940406799,0.4277887940406799,1.0,1.0,-4.247992515563965,1.4027748107910156,2.845217704772949,0.4491788744926452,0.0,0.0,1.0,350.2962951660156,361.0,-12.45682430267334,-7502.54833984375,6922.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,298.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168584942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710922806523,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546360,293.1200561523437,297.1499938964844,293.1499938964844,0.8902431726455688,-12573.8525390625,304.16229248046875,0.7966340780258179,0.4893743395805359,0.4472002983093261,292.8273620605469,297.1499938964844,293.1499938964844,1.0,-16965.033203125,301.9091796875,0.8932445049285889,0.7021955847740173,0.6681461930274963,292.60516357421875,297.1499938964844,293.1499938964844,1.0,-13813.0869140625,300.36981201171875,0.9528091549873352,0.8400559425354004,0.5870643258094788,292.2165222167969,297.1499938964844,293.1499938964844,1.0,-20332.0546875,298.9191589355469,0.9990000128746032,1.0,0.9336857795715332,293.0765380859375,297.1499938964844,293.1499938964844,0.264985591173172,-25541.392578125,304.1424255371094,0.5885075330734253,0.1930892765522003,0.9091808795928956,280.91046142578125,291.1499938964844,250.9501342773437,250.41897583007807,279.1562194824219,293.0763854980469,280.9103088378906,1.0,0.8277834057807922,0.4281137883663177,0.4281137883663177,1.0,1.0,-4.259283065795898,1.4077690839767456,2.8515141010284424,0.4516350924968719,0.0,0.0,1.0,352.0624084472656,364.0,-11.885841369628906,-7505.18408203125,6977.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,298.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168644368648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001711525983409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546420,293.13641357421875,297.1499938964844,293.1499938964844,0.8853973746299744,-12519.8486328125,304.166259765625,0.7940095067024231,0.4868166744709015,0.4450566172599792,292.8426513671875,297.1499938964844,293.1499938964844,1.0,-17041.189453125,301.84149169921875,0.8940204381942749,0.7072714567184448,0.6730663180351257,292.6092224121094,297.1499938964844,293.1499938964844,1.0,-13929.17578125,300.22998046875,0.9563762545585632,0.8530388474464417,0.5960452556610107,292.2206726074219,297.1499938964844,293.1499938964844,1.0,-20385.01953125,298.871826171875,0.9990000128746032,1.0,0.9381845593452454,293.08447265625,297.1499938964844,293.1499938964844,0.2657750248908996,-25597.33984375,304.14361572265625,0.5878214240074158,0.1933375149965286,0.9108234643936156,280.90289306640625,291.1499938964844,251.0127410888672,250.4766387939453,279.1565856933594,293.0843505859375,280.9027404785156,1.0,0.8319129943847656,0.4287906289100647,0.4287906289100647,1.0,1.0,-4.280835151672363,1.4174913167953491,2.863343954086304,0.4565072655677795,0.0,0.0,1.0,355.5267639160156,367.0,-10.895421028137209,-7510.24560546875,7083.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,298.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168741300702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001712509692879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546480,293.13641357421875,297.1499938964844,293.1499938964844,0.8853973746299744,-12519.8486328125,304.166259765625,0.7940095067024231,0.4868166744709015,0.4450566172599792,292.8426513671875,297.1499938964844,293.1499938964844,1.0,-17041.189453125,301.84149169921875,0.8940204381942749,0.7072714567184448,0.6730663180351257,292.6092224121094,297.1499938964844,293.1499938964844,1.0,-13929.17578125,300.22998046875,0.9563762545585632,0.8530388474464417,0.5960452556610107,292.2206726074219,297.1499938964844,293.1499938964844,1.0,-20385.01953125,298.871826171875,0.9990000128746032,1.0,0.9381845593452454,293.08447265625,297.1499938964844,293.1499938964844,0.2657750248908996,-25597.33984375,304.14361572265625,0.5878214240074158,0.1933375149965286,0.9108234643936156,280.90289306640625,291.1499938964844,251.0127410888672,250.4766387939453,279.1565856933594,293.0843505859375,280.9027404785156,1.0,0.8319129943847656,0.4287906289100647,0.4287906289100647,1.0,1.0,-4.280835151672363,1.4174913167953491,2.863343954086304,0.4565072655677795,0.0,0.0,1.0,355.5267639160156,367.0,-10.895421028137209,-7510.24560546875,7083.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,298.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168741300702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001712509692879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546540,293.1518249511719,297.1499938964844,293.1499938964844,0.8799167275428772,-12459.5185546875,304.1699523925781,0.7912397384643555,0.4840277135372162,0.4427075982093811,292.8581237792969,297.1499938964844,293.1499938964844,1.0,-17110.8046875,301.77960205078125,0.8945755958557129,0.7119148373603821,0.6775882244110107,292.6125793457031,297.1499938964844,293.1499938964844,1.0,-14043.69921875,300.0920104980469,0.9597923755645752,0.866052508354187,0.6050437688827515,292.2247009277344,297.1499938964844,293.1499938964844,1.0,-20434.43359375,298.82763671875,0.9990000128746032,1.0,0.9424061179161072,293.0919189453125,297.1499938964844,293.1499938964844,0.2663844227790832,-25640.263671875,304.1447448730469,0.5870062708854675,0.1934887319803238,0.91203111410141,280.8959350585937,291.1499938964844,251.0782928466797,250.5370178222656,279.1569519042969,293.091796875,280.89581298828125,1.0,0.8358298540115356,0.4295040369033813,0.4295040369033813,1.0,1.0,-4.300830364227295,1.4267953634262085,2.874035120010376,0.4613161087036133,0.0,0.0,1.0,358.9696044921875,370.0,-9.980091094970703,-7514.93359375,7184.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,298.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688126176595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713233359623,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546600,293.1518249511719,297.1499938964844,293.1499938964844,0.8799167275428772,-12459.5185546875,304.1699523925781,0.7912397384643555,0.4840277135372162,0.4427075982093811,292.8581237792969,297.1499938964844,293.1499938964844,1.0,-17110.8046875,301.77960205078125,0.8945755958557129,0.7119148373603821,0.6775882244110107,292.6125793457031,297.1499938964844,293.1499938964844,1.0,-14043.69921875,300.0920104980469,0.9597923755645752,0.866052508354187,0.6050437688827515,292.2247009277344,297.1499938964844,293.1499938964844,1.0,-20434.43359375,298.82763671875,0.9990000128746032,1.0,0.9424061179161072,293.0919189453125,297.1499938964844,293.1499938964844,0.2663844227790832,-25640.263671875,304.1447448730469,0.5870062708854675,0.1934887319803238,0.91203111410141,280.8959350585937,291.1499938964844,251.0782928466797,250.5370178222656,279.1569519042969,293.091796875,280.89581298828125,1.0,0.8358298540115356,0.4295040369033813,0.4295040369033813,1.0,1.0,-4.300830364227295,1.4267953634262085,2.874035120010376,0.4613161087036133,0.0,0.0,1.0,358.9696044921875,370.0,-9.980091094970703,-7514.93359375,7184.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,298.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688126176595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713233359623,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546660,293.1664428710937,297.1499938964844,293.1499938964844,0.8738446831703186,-12393.248046875,304.17340087890625,0.7882363796234131,0.4810194075107574,0.4401707649230957,292.8738708496094,297.1499938964844,293.1499938964844,1.0,-17173.865234375,301.7235412597656,0.8947992920875549,0.7161172032356262,0.6817117929458618,292.61529541015625,297.1499938964844,293.1499938964844,1.0,-14156.8076171875,299.95574951171875,0.9629469513893129,0.8791151642799377,0.6140779852867126,292.22882080078125,297.1499938964844,293.1499938964844,1.0,-20471.640625,298.7942199707031,0.9990000128746032,1.0,0.9455516338348388,293.0988464355469,297.1499938964844,293.1499938964844,0.2668421566486358,-25672.26171875,304.1457214355469,0.5859984159469604,0.1935531198978424,0.9128880500793456,280.88983154296875,291.1499938964844,251.14678955078125,250.6000823974609,279.1573486328125,293.0987243652344,280.8897399902344,1.0,0.8394808173179626,0.4302579164505005,0.4302579164505005,1.0,1.0,-4.318446159362793,1.435405135154724,2.88304090499878,0.4659776389598846,0.0,0.0,1.0,362.5231323242188,373.0,-8.855681419372559,-7519.06103515625,7277.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,298.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688635498285293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713750389171,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546720,293.1664428710937,297.1499938964844,293.1499938964844,0.8738446831703186,-12393.248046875,304.17340087890625,0.7882363796234131,0.4810194075107574,0.4401707649230957,292.8738708496094,297.1499938964844,293.1499938964844,1.0,-17173.865234375,301.7235412597656,0.8947992920875549,0.7161172032356262,0.6817117929458618,292.61529541015625,297.1499938964844,293.1499938964844,1.0,-14156.8076171875,299.95574951171875,0.9629469513893129,0.8791151642799377,0.6140779852867126,292.22882080078125,297.1499938964844,293.1499938964844,1.0,-20471.640625,298.7942199707031,0.9990000128746032,1.0,0.9455516338348388,293.0988464355469,297.1499938964844,293.1499938964844,0.2668421566486358,-25672.26171875,304.1457214355469,0.5859984159469604,0.1935531198978424,0.9128880500793456,280.88983154296875,291.1499938964844,251.14678955078125,250.6000823974609,279.1573486328125,293.0987243652344,280.8897399902344,1.0,0.8394808173179626,0.4302579164505005,0.4302579164505005,1.0,1.0,-4.318446159362793,1.435405135154724,2.88304090499878,0.4659776389598846,0.0,0.0,1.0,362.5231323242188,373.0,-8.855681419372559,-7519.06103515625,7277.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,298.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688635498285293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713750389171,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546780,293.1802978515625,297.1499938964844,293.1499938964844,0.8671926259994507,-12321.0859375,304.1766662597656,0.7849544286727905,0.4777915775775909,0.4374521374702453,292.88995361328125,297.1499938964844,293.1499938964844,1.0,-17230.076171875,301.673583984375,0.8946272730827332,0.7198522090911865,0.6854194402694702,292.61737060546875,297.1499938964844,293.1499938964844,1.0,-14268.564453125,299.82110595703125,0.9657924175262452,0.8922399282455444,0.6231615543365479,292.23345947265625,297.1499938964844,293.1499938964844,1.0,-20488.724609375,298.7786865234375,0.9983569979667664,1.0,0.9468860030174256,293.1053466796875,297.1499938964844,293.1499938964844,0.2671548128128052,-25693.78125,304.1466064453125,0.5847593545913696,0.1935298144817352,0.913420796394348,280.8848571777344,291.1499938964844,251.2182159423828,250.6658477783203,279.15777587890625,293.105224609375,280.884765625,1.0,0.8427804112434387,0.431056797504425,0.431056797504425,1.0,1.0,-4.3328375816345215,1.443039059638977,2.889798402786255,0.470392107963562,0.0,0.0,1.0,366.2384338378906,376.0,-7.416564464569092,-7522.47900390625,7360.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,298.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168897807598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714098034426,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546840,293.1802978515625,297.1499938964844,293.1499938964844,0.8671926259994507,-12321.0859375,304.1766662597656,0.7849544286727905,0.4777915775775909,0.4374521374702453,292.88995361328125,297.1499938964844,293.1499938964844,1.0,-17230.076171875,301.673583984375,0.8946272730827332,0.7198522090911865,0.6854194402694702,292.61737060546875,297.1499938964844,293.1499938964844,1.0,-14268.564453125,299.82110595703125,0.9657924175262452,0.8922399282455444,0.6231615543365479,292.23345947265625,297.1499938964844,293.1499938964844,1.0,-20488.724609375,298.7786865234375,0.9983569979667664,1.0,0.9468860030174256,293.1053466796875,297.1499938964844,293.1499938964844,0.2671548128128052,-25693.78125,304.1466064453125,0.5847593545913696,0.1935298144817352,0.913420796394348,280.8848571777344,291.1499938964844,251.2182159423828,250.6658477783203,279.15777587890625,293.105224609375,280.884765625,1.0,0.8427804112434387,0.431056797504425,0.431056797504425,1.0,1.0,-4.3328375816345215,1.443039059638977,2.889798402786255,0.470392107963562,0.0,0.0,1.0,366.2384338378906,376.0,-7.416564464569092,-7522.47900390625,7360.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,298.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.168897807598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714098034426,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546900,293.18707275390625,297.1499938964844,293.1499938964844,0.863628625869751,-12282.51171875,304.17828369140625,0.7832345962524414,0.4760708212852478,0.4360133707523346,292.8982238769531,297.1499938964844,293.1499938964844,1.0,-17255.384765625,301.6510925292969,0.8944215178489685,0.7215171456336975,0.6870998740196228,292.6181945800781,297.1499938964844,293.1499938964844,1.0,-14323.9306640625,299.7544250488281,0.967139720916748,0.898825466632843,0.6277214884757996,292.2361145019531,297.1499938964844,293.1499938964844,1.0,-20491.037109375,298.776611328125,0.9976384043693542,1.0,0.946994125843048,293.10845947265625,297.1499938964844,293.1499938964844,0.267249584197998,-25700.0546875,304.1470642089844,0.584074079990387,0.1934815347194671,0.9135448932647704,280.8827819824219,291.1499938964844,251.25503540039065,250.69972229003903,279.1579895019531,293.1083679199219,280.8827209472656,1.0,0.8442907929420471,0.4314731955528259,0.4314731955528259,1.0,1.0,-4.338898658752441,1.446516752243042,2.8923816680908203,0.4725022912025451,0.0,0.0,1.0,368.10650634765625,376.0,-6.677180290222168,-7523.93798828125,7398.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,298.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689096987247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714218815322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
546960,293.1940002441406,297.1499938964844,293.1499938964844,0.8598385453224182,-12241.439453125,304.1800231933594,0.7814756631851196,0.474237322807312,0.4344877600669861,292.9068603515625,297.1499938964844,293.1499938964844,1.0,-17278.4375,301.6305847167969,0.8941614031791687,0.7230095863342285,0.6886337399482727,292.618896484375,297.1499938964844,293.1499938964844,1.0,-14378.9423828125,299.6881408691406,0.9684759378433228,0.9054222702980042,0.6322893500328064,292.2389221191406,297.1499938964844,293.1499938964844,1.0,-20492.69140625,298.77508544921875,0.9969097375869752,1.0,0.9470508694648744,293.11151123046875,297.1499938964844,293.1499938964844,0.2672964930534363,-25702.8203125,304.1474914550781,0.5833682417869568,0.1934064775705337,0.9135517477989196,280.88092041015625,291.1499938964844,251.2925720214844,250.73426818847656,279.158203125,293.1114196777344,280.880859375,1.0,0.8457264304161072,0.4319000542163849,0.4319000542163849,1.0,1.0,-4.344488143920898,1.4498648643493652,2.894623041152954,0.4745821058750152,0.0,0.0,1.0,369.9367065429688,379.0,-6.025979042053223,-7525.27978515625,7433.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,298.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689186692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714309764793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547020,293.2077941894531,297.1499938964844,293.1499938964844,0.8515870571136475,-12151.962890625,304.18377685546875,0.7778366804122925,0.4703234434127807,0.4311826825141907,292.9249572753906,297.1499938964844,293.1499938964844,1.0,-17317.333984375,301.5959777832031,0.893453061580658,0.725494384765625,0.6912252306938171,292.6199951171875,297.1499938964844,293.1499938964844,1.0,-14487.92578125,299.55682373046875,0.971103310585022,0.9186547994613647,0.6414483189582825,292.24481201171875,297.1499938964844,293.1499938964844,1.0,-20495.720703125,298.7723388671875,0.9954533576965332,1.0,0.9471643567085266,293.117431640625,297.1499938964844,293.1499938964844,0.2672463655471802,-25697.826171875,304.1484069824219,0.5818856954574585,0.1931793391704559,0.9132106900215148,280.8776550292969,291.1499938964844,251.36984252929688,250.80535888671875,279.1586303710937,293.1173400878906,280.8775939941406,1.0,0.8483988046646118,0.4327846169471741,0.4327846169471741,1.0,1.0,-4.3543877601623535,1.4562162160873413,2.8981716632843018,0.4786775112152099,0.0,0.0,1.0,373.5081481933594,382.0,-4.939164638519287,-7527.63037109375,7498.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,298.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689293831586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714418613119,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547080,293.2077941894531,297.1499938964844,293.1499938964844,0.8515870571136475,-12151.962890625,304.18377685546875,0.7778366804122925,0.4703234434127807,0.4311826825141907,292.9249572753906,297.1499938964844,293.1499938964844,1.0,-17317.333984375,301.5959777832031,0.893453061580658,0.725494384765625,0.6912252306938171,292.6199951171875,297.1499938964844,293.1499938964844,1.0,-14487.92578125,299.55682373046875,0.971103310585022,0.9186547994613647,0.6414483189582825,292.24481201171875,297.1499938964844,293.1499938964844,1.0,-20495.720703125,298.7723388671875,0.9954533576965332,1.0,0.9471643567085266,293.117431640625,297.1499938964844,293.1499938964844,0.2672463655471802,-25697.826171875,304.1484069824219,0.5818856954574585,0.1931793391704559,0.9132106900215148,280.8776550292969,291.1499938964844,251.36984252929688,250.80535888671875,279.1586303710937,293.1173400878906,280.8775939941406,1.0,0.8483988046646118,0.4327846169471741,0.4327846169471741,1.0,1.0,-4.3543877601623535,1.4562162160873413,2.8981716632843018,0.4786775112152099,0.0,0.0,1.0,373.5081481933594,382.0,-4.939164638519287,-7527.63037109375,7498.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,298.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689293831586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714418613119,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547140,293.2208557128906,297.1499938964844,293.1499938964844,0.8427103757858276,-12055.986328125,304.1872863769531,0.7741162776947021,0.4662037789821625,0.4276638627052307,292.9438781738281,297.1499938964844,293.1499938964844,1.0,-17347.3046875,301.5693054199219,0.892516016960144,0.7273561954498291,0.693221926689148,292.6205444335937,297.1499938964844,293.1499938964844,1.0,-14595.736328125,299.42694091796875,0.9736790657043456,0.9319684505462646,0.6506526470184326,292.25079345703125,297.1499938964844,293.1499938964844,1.0,-20498.42578125,298.7698974609375,0.9940004348754884,1.0,0.9472776055336,293.1230773925781,297.1499938964844,293.1499938964844,0.2670197188854217,-25679.986328125,304.1493225097656,0.5803194642066956,0.1928604245185852,0.912436842918396,280.8749694824219,291.1499938964844,251.4499969482422,250.87908935546875,279.1590881347656,293.12335205078125,280.8749389648437,1.0,0.8508446216583252,0.4337157011032104,0.4337157011032104,1.0,1.0,-4.362846851348877,1.462214112281799,2.900632619857788,0.4827312231063843,0.0,0.0,1.0,376.9718322753906,385.0,-4.056135177612305,-7529.5703125,7557.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,298.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689327806234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714452955638,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547200,293.2208557128906,297.1499938964844,293.1499938964844,0.8427103757858276,-12055.986328125,304.1872863769531,0.7741162776947021,0.4662037789821625,0.4276638627052307,292.9438781738281,297.1499938964844,293.1499938964844,1.0,-17347.3046875,301.5693054199219,0.892516016960144,0.7273561954498291,0.693221926689148,292.6205444335937,297.1499938964844,293.1499938964844,1.0,-14595.736328125,299.42694091796875,0.9736790657043456,0.9319684505462646,0.6506526470184326,292.25079345703125,297.1499938964844,293.1499938964844,1.0,-20498.42578125,298.7698974609375,0.9940004348754884,1.0,0.9472776055336,293.1230773925781,297.1499938964844,293.1499938964844,0.2670197188854217,-25679.986328125,304.1493225097656,0.5803194642066956,0.1928604245185852,0.912436842918396,280.8749694824219,291.1499938964844,251.4499969482422,250.87908935546875,279.1590881347656,293.12335205078125,280.8749389648437,1.0,0.8508446216583252,0.4337157011032104,0.4337157011032104,1.0,1.0,-4.362846851348877,1.462214112281799,2.900632619857788,0.4827312231063843,0.0,0.0,1.0,376.9718322753906,385.0,-4.056135177612305,-7529.5703125,7557.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,298.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689327806234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714452955638,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547260,293.2337646484375,297.1499938964844,293.1499938964844,0.8332288861274719,-11953.5625,304.1906433105469,0.7702275514602661,0.461793452501297,0.4239333868026733,292.96435546875,297.1499938964844,293.1499938964844,1.0,-17367.474609375,301.5513000488281,0.8912187218666077,0.7284313440322876,0.6945624351501465,292.6212158203125,297.1499938964844,293.1499938964844,1.0,-14702.0,299.29888916015625,0.9760834574699402,0.9452483057975768,0.659873366355896,292.2574462890625,297.1499938964844,293.1499938964844,1.0,-20500.8203125,298.7677307128906,0.9924641847610474,1.0,0.9473978877067566,293.1291809082031,297.1499938964844,293.1499938964844,0.2664978504180908,-25640.2265625,304.1504211425781,0.5785045623779297,0.1923054605722427,0.9109030365943908,280.8729553222656,291.1499938964844,251.5347442626953,250.95700073242188,279.1596374511719,293.1289978027344,280.8729248046875,1.0,0.8530564904212952,0.4347021877765655,0.4347021877765655,1.0,1.0,-4.369375705718994,1.4677122831344604,2.901663303375244,0.4867393374443054,0.0,0.0,1.0,380.4801025390625,388.0,-3.070555686950684,-7531.03662109375,7609.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,298.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689314395189285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714439422357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547320,293.2337646484375,297.1499938964844,293.1499938964844,0.8332288861274719,-11953.5625,304.1906433105469,0.7702275514602661,0.461793452501297,0.4239333868026733,292.96435546875,297.1499938964844,293.1499938964844,1.0,-17367.474609375,301.5513000488281,0.8912187218666077,0.7284313440322876,0.6945624351501465,292.6212158203125,297.1499938964844,293.1499938964844,1.0,-14702.0,299.29888916015625,0.9760834574699402,0.9452483057975768,0.659873366355896,292.2574462890625,297.1499938964844,293.1499938964844,1.0,-20500.8203125,298.7677307128906,0.9924641847610474,1.0,0.9473978877067566,293.1291809082031,297.1499938964844,293.1499938964844,0.2664978504180908,-25640.2265625,304.1504211425781,0.5785045623779297,0.1923054605722427,0.9109030365943908,280.8729553222656,291.1499938964844,251.5347442626953,250.95700073242188,279.1596374511719,293.1289978027344,280.8729248046875,1.0,0.8530564904212952,0.4347021877765655,0.4347021877765655,1.0,1.0,-4.369375705718994,1.4677122831344604,2.901663303375244,0.4867393374443054,0.0,0.0,1.0,380.4801025390625,388.0,-3.070555686950684,-7531.03662109375,7609.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,298.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689314395189285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714439422357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547380,293.2464904785156,297.1499938964844,293.1499938964844,0.8229854106903076,-11842.7548828125,304.19415283203125,0.7660650014877319,0.4570865929126739,0.419926643371582,292.9866638183594,297.1499938964844,293.1499938964844,1.0,-17375.11328125,301.5444030761719,0.8893998265266418,0.7286102175712585,0.6950688362121582,292.6222839355469,297.1499938964844,293.1499938964844,1.0,-14805.5791015625,299.174072265625,0.978201150894165,0.9584261178970336,0.6690245866775513,292.2649230957031,297.1499938964844,293.1499938964844,1.0,-20502.703125,298.7660522460937,0.9907684922218324,1.0,0.947531759738922,293.1358947753906,297.1499938964844,293.1499938964844,0.2654750943183899,-25563.15234375,304.1519775390625,0.5762361884117126,0.1914677917957306,0.9080735445022584,280.8721008300781,291.1499938964844,251.62548828125,251.0403594970703,279.160400390625,293.13525390625,280.8721008300781,1.0,0.8549453616142273,0.4357824921607971,0.4357824921607971,1.0,1.0,-4.372939109802246,1.472467064857483,2.9004719257354736,0.4906529486179352,0.0,0.0,1.0,384.1230163574219,391.0,-1.6611552238464355,-7531.861328125,7650.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,298.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689264774322509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714389072731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547440,293.2464904785156,297.1499938964844,293.1499938964844,0.8229854106903076,-11842.7548828125,304.19415283203125,0.7660650014877319,0.4570865929126739,0.419926643371582,292.9866638183594,297.1499938964844,293.1499938964844,1.0,-17375.11328125,301.5444030761719,0.8893998265266418,0.7286102175712585,0.6950688362121582,292.6222839355469,297.1499938964844,293.1499938964844,1.0,-14805.5791015625,299.174072265625,0.978201150894165,0.9584261178970336,0.6690245866775513,292.2649230957031,297.1499938964844,293.1499938964844,1.0,-20502.703125,298.7660522460937,0.9907684922218324,1.0,0.947531759738922,293.1358947753906,297.1499938964844,293.1499938964844,0.2654750943183899,-25563.15234375,304.1519775390625,0.5762361884117126,0.1914677917957306,0.9080735445022584,280.8721008300781,291.1499938964844,251.62548828125,251.0403594970703,279.160400390625,293.13525390625,280.8721008300781,1.0,0.8549453616142273,0.4357824921607971,0.4357824921607971,1.0,1.0,-4.372939109802246,1.472467064857483,2.9004719257354736,0.4906529486179352,0.0,0.0,1.0,384.1230163574219,391.0,-1.6611552238464355,-7531.861328125,7650.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,298.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689264774322509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714389072731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547500,293.2526550292969,297.1499938964844,293.1499938964844,0.8176403641700745,-11784.9560546875,304.1958312988281,0.7639390230178833,0.4546525180339813,0.4178467094898224,292.998291015625,297.1499938964844,293.1499938964844,1.0,-17374.51171875,301.5448913574219,0.8883491158485413,0.7283863425254822,0.6950252056121826,292.6228332519531,297.1499938964844,293.1499938964844,1.0,-14856.560546875,299.1126403808594,0.979206919670105,0.965002417564392,0.6735872626304626,292.2688293457031,297.1499938964844,293.1499938964844,1.0,-20503.47265625,298.765380859375,0.9898971915245056,1.0,0.9476007223129272,293.1393127441406,297.1499938964844,293.1499938964844,0.2648224234580993,-25514.220703125,304.1528015136719,0.5749984383583069,0.1909767389297485,0.9063023924827576,280.8720397949219,291.1499938964844,251.67295837402344,251.08395385742188,279.1607971191406,293.138427734375,280.8720397949219,1.0,0.8557733297348022,0.4363539814949035,0.4363539814949035,1.0,1.0,-4.373827934265137,1.4746299982070925,2.899198055267334,0.4925855696201324,0.0,0.0,1.0,385.9325256347656,391.0,-1.0156155824661257,-7532.09912109375,7667.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,298.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689226925373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714350510155,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
