time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.8121749758720398,-11725.865234375,304.1974182128906,0.7617993950843811,0.4521745443344116,0.4157259166240692,293.0101928710937,297.1499938964844,293.1499938964844,1.0,-17371.23828125,301.5477600097656,0.8872233033180237,0.7279702425003052,0.6948009133338928,292.6233215332031,297.1499938964844,293.1499938964844,1.0,-14907.1123046875,299.0517272949219,0.9801918864250184,0.97158020734787,0.678148627281189,292.2727966308594,297.1499938964844,293.1499938964844,1.0,-20504.150390625,298.7648010253906,0.989019215106964,1.0,0.94767028093338,293.1426696777344,297.1499938964844,293.1499938964844,0.2641008198261261,-25460.265625,304.1535949707031,0.5737165808677673,0.190450444817543,0.9043607115745544,280.87213134765625,291.1499938964844,251.72178649902344,251.12876892089844,279.16119384765625,293.1416320800781,280.8721618652344,1.0,0.8565346002578735,0.4369445443153381,0.4369445443153381,1.0,1.0,-4.374244213104248,1.4766854047775269,2.8975584506988525,0.4945117831230163,0.0,0.0,1.0,387.7231140136719,394.0,-0.4301408231258392,-7532.24609375,7682.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487121582031,298.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.16891810297966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714304089546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547620,293.2701110839844,297.1499938964844,293.1499938964844,0.8009154200553894,-11604.1259765625,304.20037841796875,0.7574925422668457,0.4470958411693573,0.4113717973232269,293.0346069335937,297.1499938964844,293.1499938964844,1.0,-17356.66796875,301.5606384277344,0.8847528100013733,0.7265557050704956,0.6938088536262512,292.6241455078125,297.1499938964844,293.1499938964844,1.0,-15007.12109375,298.93121337890625,0.9821125864982604,0.9847596287727356,0.6872816681861877,292.2807922363281,297.1499938964844,293.1499938964844,1.0,-20505.255859375,298.76385498046875,0.9872483611106871,1.0,0.9478107690811156,293.1492004394531,297.1499938964844,293.1499938964844,0.2624839246273041,-25339.724609375,304.15509033203125,0.5710463523864746,0.1893092393875122,0.900052011013031,280.872802734375,291.1499938964844,251.82321166992188,251.22178649902344,279.1619567871094,293.1479187011719,280.8728332519531,1.0,0.8578730225563049,0.4381800889968872,0.4381800889968872,1.0,1.0,-4.373786926269531,1.4805089235305786,2.893278121948242,0.4983521699905395,0.0,0.0,1.0,391.2452087402344,397.0,0.5716877579689026,-7532.302734375,7707.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,298.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689066588878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714187965262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547680,293.2701110839844,297.1499938964844,293.1499938964844,0.8009154200553894,-11604.1259765625,304.20037841796875,0.7574925422668457,0.4470958411693573,0.4113717973232269,293.0346069335937,297.1499938964844,293.1499938964844,1.0,-17356.66796875,301.5606384277344,0.8847528100013733,0.7265557050704956,0.6938088536262512,292.6241455078125,297.1499938964844,293.1499938964844,1.0,-15007.12109375,298.93121337890625,0.9821125864982604,0.9847596287727356,0.6872816681861877,292.2807922363281,297.1499938964844,293.1499938964844,1.0,-20505.255859375,298.76385498046875,0.9872483611106871,1.0,0.9478107690811156,293.1492004394531,297.1499938964844,293.1499938964844,0.2624839246273041,-25339.724609375,304.15509033203125,0.5710463523864746,0.1893092393875122,0.900052011013031,280.872802734375,291.1499938964844,251.82321166992188,251.22178649902344,279.1619567871094,293.1479187011719,280.8728332519531,1.0,0.8578730225563049,0.4381800889968872,0.4381800889968872,1.0,1.0,-4.373786926269531,1.4805089235305786,2.893278121948242,0.4983521699905395,0.0,0.0,1.0,391.2452087402344,397.0,0.5716877579689026,-7532.302734375,7707.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,298.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1689066588878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714187965262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547740,293.2808532714844,297.1499938964844,293.1499938964844,0.789263129234314,-11478.0576171875,304.2029724121094,0.7531591653823853,0.4418667256832123,0.4068804383277893,293.05987548828125,297.1499938964844,293.1499938964844,1.0,-17331.330078125,301.5830383300781,0.8819907307624817,0.7243558168411255,0.6920871734619141,292.62457275390625,297.1499938964844,293.1499938964844,1.0,-15105.908203125,298.8121643066406,0.9839761257171632,0.9979939460754396,0.6964465975761414,292.288818359375,297.1499938964844,293.1499938964844,1.0,-20506.068359375,298.7632141113281,0.985457718372345,1.0,0.9479529857635498,293.1553955078125,297.1499938964844,293.1499938964844,0.2606776356697082,-25205.42578125,304.1564025878906,0.568260669708252,0.1880705505609512,0.8952832818031311,280.8740539550781,291.1499938964844,251.9293365478516,251.3190460205078,279.1626892089844,293.1541748046875,280.87408447265625,1.0,0.8589906096458435,0.439485102891922,0.439485102891922,1.0,1.0,-4.371771812438965,1.483989953994751,2.887781858444214,0.5021827220916748,0.0,0.0,1.0,394.6989440917969,400.0,1.4018328189849854,-7532.08056640625,7725.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,298.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688923686742782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714042882667,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547800,293.2808532714844,297.1499938964844,293.1499938964844,0.789263129234314,-11478.0576171875,304.2029724121094,0.7531591653823853,0.4418667256832123,0.4068804383277893,293.05987548828125,297.1499938964844,293.1499938964844,1.0,-17331.330078125,301.5830383300781,0.8819907307624817,0.7243558168411255,0.6920871734619141,292.62457275390625,297.1499938964844,293.1499938964844,1.0,-15105.908203125,298.8121643066406,0.9839761257171632,0.9979939460754396,0.6964465975761414,292.288818359375,297.1499938964844,293.1499938964844,1.0,-20506.068359375,298.7632141113281,0.985457718372345,1.0,0.9479529857635498,293.1553955078125,297.1499938964844,293.1499938964844,0.2606776356697082,-25205.42578125,304.1564025878906,0.568260669708252,0.1880705505609512,0.8952832818031311,280.8740539550781,291.1499938964844,251.9293365478516,251.3190460205078,279.1626892089844,293.1541748046875,280.87408447265625,1.0,0.8589906096458435,0.439485102891922,0.439485102891922,1.0,1.0,-4.371771812438965,1.483989953994751,2.887781858444214,0.5021827220916748,0.0,0.0,1.0,394.6989440917969,400.0,1.4018328189849854,-7532.08056640625,7725.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,298.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688923686742782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001714042882667,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547860,293.2908020019531,297.1499938964844,293.1499938964844,0.7773522734642029,-11349.1533203125,304.20513916015625,0.7482976913452148,0.4365338087081909,0.4023335576057434,293.085693359375,297.1499938964844,293.1499938964844,1.0,-17295.43359375,301.6148376464844,0.8782806992530823,0.7214003205299377,0.6897054314613342,292.6259460449219,297.1499938964844,293.1499938964844,1.0,-15145.7890625,298.76324462890625,0.983006477355957,1.0,0.7002915143966675,292.2966003417969,297.1499938964844,293.1499938964844,1.0,-20506.296875,298.7631225585937,0.983009934425354,1.0,0.9481496214866638,293.1610717773437,297.1499938964844,293.1499938964844,0.258820116519928,-25067.65625,304.1573486328125,0.564935028553009,0.1867859661579132,0.8904869556427002,280.8772888183594,291.1499938964844,252.0397186279297,251.4201202392578,279.1635131835937,293.1600952148437,280.8773803710937,1.0,0.8595214486122131,0.4408782720565796,0.4408782720565796,1.0,1.0,-4.362534999847412,1.485149621963501,2.8773856163024902,0.5054759383201599,0.0,0.0,1.0,399.0391845703125,403.0,3.979111909866333,-7530.68798828125,7720.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,298.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688748449087143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713864912744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547920,293.2908020019531,297.1499938964844,293.1499938964844,0.7773522734642029,-11349.1533203125,304.20513916015625,0.7482976913452148,0.4365338087081909,0.4023335576057434,293.085693359375,297.1499938964844,293.1499938964844,1.0,-17295.43359375,301.6148376464844,0.8782806992530823,0.7214003205299377,0.6897054314613342,292.6259460449219,297.1499938964844,293.1499938964844,1.0,-15145.7890625,298.76324462890625,0.983006477355957,1.0,0.7002915143966675,292.2966003417969,297.1499938964844,293.1499938964844,1.0,-20506.296875,298.7631225585937,0.983009934425354,1.0,0.9481496214866638,293.1610717773437,297.1499938964844,293.1499938964844,0.258820116519928,-25067.65625,304.1573486328125,0.564935028553009,0.1867859661579132,0.8904869556427002,280.8772888183594,291.1499938964844,252.0397186279297,251.4201202392578,279.1635131835937,293.1600952148437,280.8773803710937,1.0,0.8595214486122131,0.4408782720565796,0.4408782720565796,1.0,1.0,-4.362534999847412,1.485149621963501,2.8773856163024902,0.5054759383201599,0.0,0.0,1.0,399.0391845703125,403.0,3.979111909866333,-7530.68798828125,7720.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,298.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688748449087143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713864912744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
547980,293.3002624511719,297.1499938964844,293.1499938964844,0.7650938034057617,-11216.12109375,304.2071838378906,0.7433539032936096,0.4310506880283355,0.3976821303367615,293.1124572753906,297.1499938964844,293.1499938964844,1.0,-17247.63671875,301.6572570800781,0.8741713762283325,0.7176061868667603,0.6865834593772888,292.631591796875,297.1499938964844,293.1499938964844,1.0,-15145.212890625,298.7640991210937,0.9804016351699828,1.0,0.7004563808441162,292.304443359375,297.1499938964844,293.1499938964844,1.0,-20505.390625,298.7640991210937,0.980401575565338,1.0,0.948361039161682,293.1665954589844,297.1499938964844,293.1499938964844,0.256801962852478,-24917.732421875,304.15826416015625,0.5614308714866638,0.1853810846805572,0.8853477239608765,280.8828430175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1643981933594,293.16650390625,280.8829650878906,1.0,0.8593379259109497,0.4423620402812958,0.4423620402812958,1.0,1.0,-4.347439289093018,1.4844828844070437,2.862956285476685,0.5080706477165222,0.0,0.0,1.0,403.3248596191406,406.0,6.698763847351074,-7528.44970703125,7692.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536560058594,298.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688492447137832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713605161057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548040,293.3002624511719,297.1499938964844,293.1499938964844,0.7650938034057617,-11216.12109375,304.2071838378906,0.7433539032936096,0.4310506880283355,0.3976821303367615,293.1124572753906,297.1499938964844,293.1499938964844,1.0,-17247.63671875,301.6572570800781,0.8741713762283325,0.7176061868667603,0.6865834593772888,292.631591796875,297.1499938964844,293.1499938964844,1.0,-15145.212890625,298.7640991210937,0.9804016351699828,1.0,0.7004563808441162,292.304443359375,297.1499938964844,293.1499938964844,1.0,-20505.390625,298.7640991210937,0.980401575565338,1.0,0.948361039161682,293.1665954589844,297.1499938964844,293.1499938964844,0.256801962852478,-24917.732421875,304.15826416015625,0.5614308714866638,0.1853810846805572,0.8853477239608765,280.8828430175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1643981933594,293.16650390625,280.8829650878906,1.0,0.8593379259109497,0.4423620402812958,0.4423620402812958,1.0,1.0,-4.347439289093018,1.4844828844070437,2.862956285476685,0.5080706477165222,0.0,0.0,1.0,403.3248596191406,406.0,6.698763847351074,-7528.44970703125,7692.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536560058594,298.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688492447137832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713605161057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548100,293.3047790527344,297.1499938964844,293.1499938964844,0.7588163018226624,-11147.8037109375,304.2082214355469,0.7409420013427734,0.4282546937465668,0.3952990174293518,293.126220703125,297.1499938964844,293.1499938964844,1.0,-17218.947265625,301.6827087402344,0.8720840811729431,0.7153767347335815,0.6847090125083923,292.6351318359375,297.1499938964844,293.1499938964844,1.0,-15144.6748046875,298.7648620605469,0.9791607856750488,1.0,0.7005307078361511,292.3084411621094,297.1499938964844,293.1499938964844,1.0,-20504.6640625,298.7648620605469,0.9791607856750488,1.0,0.948461890220642,293.1693725585937,297.1499938964844,293.1499938964844,0.2556881010532379,-24834.833984375,304.1587829589844,0.5596773624420166,0.1846275478601455,0.8825082778930664,280.8860168457031,291.1499938964844,252.21237182617188,251.57798767089844,279.1648254394531,293.1700439453125,280.8861389160156,1.0,0.8590849041938782,0.4431350827217102,0.4431350827217102,1.0,1.0,-4.339103698730469,1.4839482307434082,2.8551554679870605,0.5093347430229187,0.0,0.0,1.0,405.2898254394531,406.0,7.669887542724609,-7527.240234375,7674.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,298.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688324809074401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713435049168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548160,293.3091735839844,297.1499938964844,293.1499938964844,0.7524574398994446,-11078.4892578125,304.20916748046875,0.7385551333427429,0.4254281520843506,0.3928845226764679,293.1402282714844,297.1499938964844,293.1499938964844,1.0,-17186.94921875,301.7110900878906,0.8699522018432617,0.7129168510437012,0.6826183199882507,292.6388854980469,297.1499938964844,293.1499938964844,1.0,-15144.033203125,298.7657470703125,0.9779452085494996,1.0,0.7006037831306458,292.3124389648437,297.1499938964844,293.1499938964844,1.0,-20503.794921875,298.7657470703125,0.9779452085494996,1.0,0.9485608339309692,293.1720886230469,297.1499938964844,293.1499938964844,0.2545187473297119,-24747.744140625,304.1593017578125,0.5579174757003784,0.1838478446006775,0.8795275092124939,280.889404296875,291.1499938964844,252.27159118652344,251.632080078125,279.16522216796875,293.1737670898437,280.8895263671875,1.0,0.8587456941604614,0.4439282417297363,0.4439282417297363,1.0,1.0,-4.330296039581299,1.483293890953064,2.8470022678375244,0.5105798244476318,0.0,0.0,1.0,407.1744689941406,409.0,8.469371795654297,-7525.9755859375,7653.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554870605469,298.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1688128560781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001713235833449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548220,293.3175354003906,297.1499938964844,293.1499938964844,0.7395515441894531,-10937.4658203125,304.2109375,0.7338277697563171,0.4196998178958893,0.3879809379577636,293.1689758300781,297.1499938964844,293.1499938964844,1.0,-17113.42578125,301.7763061523437,0.8655328750610352,0.7073342800140381,0.677818238735199,292.6466064453125,297.1499938964844,293.1499938964844,1.0,-15142.4970703125,298.767822265625,0.9755568504333496,1.0,0.7007476687431335,292.320556640625,297.1499938964844,293.1499938964844,1.0,-20501.71484375,298.767822265625,0.9755568504333496,1.0,0.9487556219100952,293.1772766113281,297.1499938964844,293.1499938964844,0.2520633935928345,-24564.7265625,304.1602783203125,0.5543842911720276,0.1822344660758972,0.8732730150222778,280.8967590332031,291.1499938964844,252.39219665527344,251.7421722412109,279.1660461425781,293.1819152832031,280.8968811035156,1.0,0.8578677773475647,0.4455731809139251,0.4455731809139251,1.0,1.0,-4.311486721038818,1.4816938638687134,2.8297929763793945,0.5130325555801392,0.0,0.0,1.0,410.7833862304688,410.0,9.76127815246582,-7523.291015625,7606.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575927734375,298.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1687653660774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001712753874016,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548280,293.3175354003906,297.1499938964844,293.1499938964844,0.7395515441894531,-10937.4658203125,304.2109375,0.7338277697563171,0.4196998178958893,0.3879809379577636,293.1689758300781,297.1499938964844,293.1499938964844,1.0,-17113.42578125,301.7763061523437,0.8655328750610352,0.7073342800140381,0.677818238735199,292.6466064453125,297.1499938964844,293.1499938964844,1.0,-15142.4970703125,298.767822265625,0.9755568504333496,1.0,0.7007476687431335,292.320556640625,297.1499938964844,293.1499938964844,1.0,-20501.71484375,298.767822265625,0.9755568504333496,1.0,0.9487556219100952,293.1772766113281,297.1499938964844,293.1499938964844,0.2520633935928345,-24564.7265625,304.1602783203125,0.5543842911720276,0.1822344660758972,0.8732730150222778,280.8967590332031,291.1499938964844,252.39219665527344,251.7421722412109,279.1660461425781,293.1819152832031,280.8968811035156,1.0,0.8578677773475647,0.4455731809139251,0.4455731809139251,1.0,1.0,-4.311486721038818,1.4816938638687134,2.8297929763793945,0.5130325555801392,0.0,0.0,1.0,410.7833862304688,410.0,9.76127815246582,-7523.291015625,7606.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575927734375,298.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1687653660774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001712753874016,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548340,293.3252258300781,297.1499938964844,293.1499938964844,0.7263656854629517,-10792.798828125,304.2126159667969,0.7294921278953552,0.4138947129249573,0.3829602599143982,293.1986083984375,297.1499938964844,293.1499938964844,1.0,-17026.0703125,301.8537902832031,0.8613430857658386,0.7008459568023682,0.6721295714378357,292.6544494628906,297.1499938964844,293.1499938964844,1.0,-15140.3173828125,298.7707214355469,0.9737161993980408,1.0,0.7008606791496277,292.3286437988281,297.1499938964844,293.1499938964844,1.0,-20498.763671875,298.7707214355469,0.9737161993980408,1.0,0.9489086866378784,293.1820373535156,297.1499938964844,293.1499938964844,0.2494391053915023,-24368.775390625,304.1612243652344,0.5511942505836487,0.1805793344974517,0.866585373878479,280.90484619140625,291.1499938964844,252.51535034179688,251.85446166992188,279.1668395996094,293.19110107421875,280.9049987792969,1.0,0.8562674522399902,0.4472975134849548,0.4472975134849548,1.0,1.0,-4.290857791900635,1.479616403579712,2.811241626739502,0.5154078006744385,0.0,0.0,1.0,413.2124938964844,410.0,10.894052505493164,-7520.3388671875,7544.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,298.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1687067747116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000171215928276,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548400,293.3252258300781,297.1499938964844,293.1499938964844,0.7263656854629517,-10792.798828125,304.2126159667969,0.7294921278953552,0.4138947129249573,0.3829602599143982,293.1986083984375,297.1499938964844,293.1499938964844,1.0,-17026.0703125,301.8537902832031,0.8613430857658386,0.7008459568023682,0.6721295714378357,292.6544494628906,297.1499938964844,293.1499938964844,1.0,-15140.3173828125,298.7707214355469,0.9737161993980408,1.0,0.7008606791496277,292.3286437988281,297.1499938964844,293.1499938964844,1.0,-20498.763671875,298.7707214355469,0.9737161993980408,1.0,0.9489086866378784,293.1820373535156,297.1499938964844,293.1499938964844,0.2494391053915023,-24368.775390625,304.1612243652344,0.5511942505836487,0.1805793344974517,0.866585373878479,280.90484619140625,291.1499938964844,252.51535034179688,251.85446166992188,279.1668395996094,293.19110107421875,280.9049987792969,1.0,0.8562674522399902,0.4472975134849548,0.4472975134849548,1.0,1.0,-4.290857791900635,1.479616403579712,2.811241626739502,0.5154078006744385,0.0,0.0,1.0,413.2124938964844,410.0,10.894052505493164,-7520.3388671875,7544.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,298.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1687067747116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000171215928276,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548460,293.33221435546875,297.1499938964844,293.1499938964844,0.7129687666893005,-10645.240234375,304.21405029296875,0.7254956960678101,0.4080367386341095,0.3778486847877502,293.2285461425781,297.1499938964844,293.1499938964844,1.0,-16925.451171875,301.9430236816406,0.8573534488677979,0.6935487985610962,0.6656067967414856,292.6623229980469,297.1499938964844,293.1499938964844,1.0,-15137.533203125,298.7743225097656,0.9724074602127076,1.0,0.7009438872337341,292.33673095703125,297.1499938964844,293.1499938964844,1.0,-20494.994140625,298.7743225097656,0.9724074602127076,1.0,0.949021339416504,293.1863708496094,297.1499938964844,293.1499938964844,0.2466803342103958,-24162.412109375,304.1620788574219,0.5483354926109314,0.1788881868124008,0.859552264213562,280.91363525390625,291.1499938964844,252.640625,251.9685516357422,279.1676330566406,293.2013854980469,280.9137878417969,1.0,0.8540377616882324,0.4490993916988373,0.4490993916988373,1.0,1.0,-4.268614768981934,1.4771168231964111,2.7914979457855225,0.5177065134048462,0.0,0.0,1.0,414.5120239257813,410.0,11.897890090942385,-7517.1279296875,7467.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,298.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1686372011899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001711453223833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548520,293.33221435546875,297.1499938964844,293.1499938964844,0.7129687666893005,-10645.240234375,304.21405029296875,0.7254956960678101,0.4080367386341095,0.3778486847877502,293.2285461425781,297.1499938964844,293.1499938964844,1.0,-16925.451171875,301.9430236816406,0.8573534488677979,0.6935487985610962,0.6656067967414856,292.6623229980469,297.1499938964844,293.1499938964844,1.0,-15137.533203125,298.7743225097656,0.9724074602127076,1.0,0.7009438872337341,292.33673095703125,297.1499938964844,293.1499938964844,1.0,-20494.994140625,298.7743225097656,0.9724074602127076,1.0,0.949021339416504,293.1863708496094,297.1499938964844,293.1499938964844,0.2466803342103958,-24162.412109375,304.1620788574219,0.5483354926109314,0.1788881868124008,0.859552264213562,280.91363525390625,291.1499938964844,252.640625,251.9685516357422,279.1676330566406,293.2013854980469,280.9137878417969,1.0,0.8540377616882324,0.4490993916988373,0.4490993916988373,1.0,1.0,-4.268614768981934,1.4771168231964111,2.7914979457855225,0.5177065134048462,0.0,0.0,1.0,414.5120239257813,410.0,11.897890090942385,-7517.1279296875,7467.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,298.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1686372011899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001711453223833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548580,293.33856201171875,297.1499938964844,293.1499938964844,0.6994433999061584,-10495.69140625,304.2152404785156,0.7216050028800964,0.4021334052085876,0.3726766407489776,293.2579040527344,297.1499938964844,293.1499938964844,1.0,-16813.83203125,302.0419921875,0.8533487915992737,0.6855945587158203,0.6584169864654541,292.6701965332031,297.1499938964844,293.1499938964844,1.0,-15134.369140625,298.7784423828125,0.9713498950004578,1.0,0.7010132074356079,292.34478759765625,297.1499938964844,293.1499938964844,1.0,-20490.7109375,298.7784423828125,0.9713498950004578,1.0,0.9491151571273804,293.1903991699219,297.1499938964844,293.1499938964844,0.2438029646873474,-23946.7265625,304.162841796875,0.545590877532959,0.1771438717842102,0.8522065281867981,280.9229736328125,291.1499938964844,252.767578125,252.08404541015625,279.1683349609375,293.2126770019531,280.92315673828125,1.0,0.8514558672904968,0.4509719312191009,0.4509719312191009,1.0,1.0,-4.24507999420166,1.4742788076400757,2.770801305770874,0.5199409127235413,0.0,0.0,1.0,415.2530517578125,410.0,12.726840019226074,-7513.69189453125,7382.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,298.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1685571670532226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710640935925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548640,293.33856201171875,297.1499938964844,293.1499938964844,0.6994433999061584,-10495.69140625,304.2152404785156,0.7216050028800964,0.4021334052085876,0.3726766407489776,293.2579040527344,297.1499938964844,293.1499938964844,1.0,-16813.83203125,302.0419921875,0.8533487915992737,0.6855945587158203,0.6584169864654541,292.6701965332031,297.1499938964844,293.1499938964844,1.0,-15134.369140625,298.7784423828125,0.9713498950004578,1.0,0.7010132074356079,292.34478759765625,297.1499938964844,293.1499938964844,1.0,-20490.7109375,298.7784423828125,0.9713498950004578,1.0,0.9491151571273804,293.1903991699219,297.1499938964844,293.1499938964844,0.2438029646873474,-23946.7265625,304.162841796875,0.545590877532959,0.1771438717842102,0.8522065281867981,280.9229736328125,291.1499938964844,252.767578125,252.08404541015625,279.1683349609375,293.2126770019531,280.92315673828125,1.0,0.8514558672904968,0.4509719312191009,0.4509719312191009,1.0,1.0,-4.24507999420166,1.4742788076400757,2.770801305770874,0.5199409127235413,0.0,0.0,1.0,415.2530517578125,410.0,12.726840019226074,-7513.69189453125,7382.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,298.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1685571670532226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710640935925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548700,293.34149169921875,297.1499938964844,293.1499938964844,0.6926497220993042,-10420.33984375,304.2157287597656,0.719654381275177,0.3991665244102478,0.3700731098651886,293.2722473144531,297.1499938964844,293.1499938964844,1.0,-16754.427734375,302.0946655273437,0.8513094782829285,0.6814030408859253,0.6546115279197693,292.6741027832031,297.1499938964844,293.1499938964844,1.0,-15132.6884765625,298.7806091308594,0.9708662033081056,1.0,0.7010454535484314,292.34881591796875,297.1499938964844,293.1499938964844,1.0,-20488.435546875,298.7806091308594,0.9708662033081056,1.0,0.949158787727356,293.1923522949219,297.1499938964844,293.1499938964844,0.2423221915960312,-23835.52734375,304.1632080078125,0.5442238450050354,0.1762494444847107,0.8484194278717041,280.9278259277344,291.1499938964844,252.83155822753903,252.14219665527344,279.1686706542969,293.21856689453125,280.9280090332031,1.0,0.8500756025314331,0.4519315361976623,0.4519315361976623,1.0,1.0,-4.232893943786621,1.472743034362793,2.760150909423828,0.5210317969322205,0.0,0.0,1.0,415.51458740234375,410.0,13.08641242980957,-7511.89306640625,7338.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,298.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1685135662555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001710198412183,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548760,293.34429931640625,297.1499938964844,293.1499938964844,0.6858420372009277,-10344.6669921875,304.2161560058594,0.717684805393219,0.3961910903453827,0.3674598038196563,293.2863464355469,297.1499938964844,293.1499938964844,1.0,-16692.751953125,302.1493225097656,0.8492374420166016,0.6770774126052856,0.6506765484809875,292.67803955078125,297.1499938964844,293.1499938964844,1.0,-15130.9541015625,298.7828674316406,0.9703993201255798,1.0,0.7010768055915833,292.35284423828125,297.1499938964844,293.1499938964844,1.0,-20486.087890625,298.7828674316406,0.9703993201255798,1.0,0.949201226234436,293.1942443847656,297.1499938964844,293.1499938964844,0.2408147901296615,-23722.17578125,304.1635437011719,0.5428510308265686,0.1753398030996322,0.8445587754249573,280.9327697753906,291.1499938964844,252.89578247070312,252.20054626464844,279.1689758300781,293.224609375,280.9329833984375,1.0,0.848648726940155,0.4529048502445221,0.4529048502445221,1.0,1.0,-4.220448970794678,1.4711297750473022,2.749319314956665,0.5221014618873596,0.0,0.0,1.0,415.730712890625,410.0,13.418594360351562,-7510.04052734375,7292.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,298.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1684677749872207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000170973376953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548820,293.3494567871094,297.1499938964844,293.1499938964844,0.6722066402435303,-10192.5703125,304.2168273925781,0.7136520743370056,0.3902196288108825,0.3622108101844787,293.3138427734375,297.1499938964844,293.1499938964844,1.0,-16562.8046875,302.2644958496094,0.8449822664260864,0.6680403351783752,0.6424392461776733,292.6859130859375,297.1499938964844,293.1499938964844,1.0,-15127.349609375,298.7875061035156,0.9694930911064148,1.0,0.7011381983757019,292.36090087890625,297.1499938964844,293.1499938964844,1.0,-20481.20703125,298.7875061035156,0.9694930911064148,1.0,0.9492843151092528,293.1979064941406,297.1499938964844,293.1499938964844,0.237725093960762,-23489.34765625,304.1641845703125,0.540073812007904,0.1734760105609893,0.8366266489028931,280.9429931640625,291.1499938964844,253.0248260498047,252.3176422119141,279.1695251464844,293.2369079589844,280.9432067871094,1.0,0.8456801176071167,0.454887330532074,0.454887330532074,1.0,1.0,-4.194833278656006,1.4676676988601685,2.727165460586548,0.5241644382476807,0.0,0.0,1.0,416.0749206542969,410.0,14.02322769165039,-7506.1728515625,7198.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,298.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1683702915906906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001708744530333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548880,293.3494567871094,297.1499938964844,293.1499938964844,0.6722066402435303,-10192.5703125,304.2168273925781,0.7136520743370056,0.3902196288108825,0.3622108101844787,293.3138427734375,297.1499938964844,293.1499938964844,1.0,-16562.8046875,302.2644958496094,0.8449822664260864,0.6680403351783752,0.6424392461776733,292.6859130859375,297.1499938964844,293.1499938964844,1.0,-15127.349609375,298.7875061035156,0.9694930911064148,1.0,0.7011381983757019,292.36090087890625,297.1499938964844,293.1499938964844,1.0,-20481.20703125,298.7875061035156,0.9694930911064148,1.0,0.9492843151092528,293.1979064941406,297.1499938964844,293.1499938964844,0.237725093960762,-23489.34765625,304.1641845703125,0.540073812007904,0.1734760105609893,0.8366266489028931,280.9429931640625,291.1499938964844,253.0248260498047,252.3176422119141,279.1695251464844,293.2369079589844,280.9432067871094,1.0,0.8456801176071167,0.454887330532074,0.454887330532074,1.0,1.0,-4.194833278656006,1.4676676988601685,2.727165460586548,0.5241644382476807,0.0,0.0,1.0,416.0749206542969,410.0,14.02322769165039,-7506.1728515625,7198.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,298.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1683702915906906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001708744530333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
548940,293.35406494140625,297.1499938964844,293.1499938964844,0.658574104309082,-10039.763671875,304.2172546386719,0.7094364166259766,0.384230375289917,0.3569414019584656,293.3404235839844,297.1499938964844,293.1499938964844,1.0,-16423.994140625,302.3874816894531,0.840561032295227,0.658493161201477,0.6337205767631531,292.6938171386719,297.1499938964844,293.1499938964844,1.0,-15123.583984375,298.7923583984375,0.968602180480957,1.0,0.701198935508728,292.36895751953125,297.1499938964844,293.1499938964844,1.0,-20476.109375,298.7923583984375,0.968602180480957,1.0,0.9493666291236876,293.2013854980469,297.1499938964844,293.1499938964844,0.2345418930053711,-23248.748046875,304.1647644042969,0.5372434258460999,0.1715542525053024,0.8284262418746948,280.9535827636719,291.1499938964844,253.1542510986328,252.4349670410156,279.16998291015625,293.249267578125,280.95379638671875,1.0,0.8425812125205994,0.4569096267223358,0.4569096267223358,1.0,1.0,-4.168289661407471,1.4638750553131104,2.7044146060943604,0.5261020064353943,0.0,0.0,1.0,416.3469848632813,410.0,14.57372760772705,-7502.08349609375,7101.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,298.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1682658642530441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001707684568827,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549000,293.35406494140625,297.1499938964844,293.1499938964844,0.658574104309082,-10039.763671875,304.2172546386719,0.7094364166259766,0.384230375289917,0.3569414019584656,293.3404235839844,297.1499938964844,293.1499938964844,1.0,-16423.994140625,302.3874816894531,0.840561032295227,0.658493161201477,0.6337205767631531,292.6938171386719,297.1499938964844,293.1499938964844,1.0,-15123.583984375,298.7923583984375,0.968602180480957,1.0,0.701198935508728,292.36895751953125,297.1499938964844,293.1499938964844,1.0,-20476.109375,298.7923583984375,0.968602180480957,1.0,0.9493666291236876,293.2013854980469,297.1499938964844,293.1499938964844,0.2345418930053711,-23248.748046875,304.1647644042969,0.5372434258460999,0.1715542525053024,0.8284262418746948,280.9535827636719,291.1499938964844,253.1542510986328,252.4349670410156,279.16998291015625,293.249267578125,280.95379638671875,1.0,0.8425812125205994,0.4569096267223358,0.4569096267223358,1.0,1.0,-4.168289661407471,1.4638750553131104,2.7044146060943604,0.5261020064353943,0.0,0.0,1.0,416.3469848632813,410.0,14.57372760772705,-7502.08349609375,7101.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,298.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1682658642530441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001707684568827,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549060,293.3581237792969,297.1499938964844,293.1499938964844,0.6449794769287109,-9886.6005859375,304.2174987792969,0.7050303816795349,0.3782351016998291,0.3516632616519928,293.3662109375,297.1499938964844,293.1499938964844,1.0,-16276.1806640625,302.51837158203125,0.83595871925354,0.6484419703483582,0.6245279312133789,292.7016906738281,297.1499938964844,293.1499938964844,1.0,-15119.66796875,298.79742431640625,0.9677123427391052,1.0,0.7012599110603333,292.37701416015625,297.1499938964844,293.1499938964844,1.0,-20470.806640625,298.79742431640625,0.9677123427391052,1.0,0.9494491815567015,293.2047119140625,297.1499938964844,293.1499938964844,0.2312739044427871,-23000.935546875,304.165283203125,0.5343567728996277,0.1695777922868728,0.8199763298034668,280.96453857421875,291.1499938964844,253.2836303710937,252.5521240234375,279.1703491210937,293.26153564453125,280.9647521972656,1.0,0.8393707871437073,0.4589633047580719,0.4589633047580719,1.0,1.0,-4.140866279602051,1.4597363471984863,2.6811296939849854,0.5278899669647217,0.0,0.0,1.0,416.5785217285156,410.0,15.10292625427246,-7497.76708984375,7002.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,298.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1681555807590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001706565381027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549120,293.3581237792969,297.1499938964844,293.1499938964844,0.6449794769287109,-9886.6005859375,304.2174987792969,0.7050303816795349,0.3782351016998291,0.3516632616519928,293.3662109375,297.1499938964844,293.1499938964844,1.0,-16276.1806640625,302.51837158203125,0.83595871925354,0.6484419703483582,0.6245279312133789,292.7016906738281,297.1499938964844,293.1499938964844,1.0,-15119.66796875,298.79742431640625,0.9677123427391052,1.0,0.7012599110603333,292.37701416015625,297.1499938964844,293.1499938964844,1.0,-20470.806640625,298.79742431640625,0.9677123427391052,1.0,0.9494491815567015,293.2047119140625,297.1499938964844,293.1499938964844,0.2312739044427871,-23000.935546875,304.165283203125,0.5343567728996277,0.1695777922868728,0.8199763298034668,280.96453857421875,291.1499938964844,253.2836303710937,252.5521240234375,279.1703491210937,293.26153564453125,280.9647521972656,1.0,0.8393707871437073,0.4589633047580719,0.4589633047580719,1.0,1.0,-4.140866279602051,1.4597363471984863,2.6811296939849854,0.5278899669647217,0.0,0.0,1.0,416.5785217285156,410.0,15.10292625427246,-7497.76708984375,7002.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,298.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1681555807590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001706565381027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549180,293.36187744140625,297.1499938964844,293.1499938964844,0.6314206123352051,-9732.9736328125,304.21759033203125,0.7005497217178345,0.3722048103809356,0.3463713526725769,293.3913879394531,297.1499938964844,293.1499938964844,1.0,-16118.904296875,302.6575927734375,0.8311508297920227,0.6378549337387085,0.6148508191108704,292.7095947265625,297.1499938964844,293.1499938964844,1.0,-15115.5986328125,298.8026428222656,0.9668138027191162,1.0,0.7013216614723206,292.3851013183594,297.1499938964844,293.1499938964844,1.0,-20465.296875,298.8026428222656,0.9668138027191162,1.0,0.9495327472686768,293.2078857421875,297.1499938964844,293.1499938964844,0.2279289215803146,-22746.4140625,304.165771484375,0.5314144492149353,0.167549729347229,0.8112945556640625,280.97589111328125,291.1499938964844,253.4125518798828,252.6687164306641,279.170654296875,293.27374267578125,280.97613525390625,1.0,0.8360579609870911,0.4610438942909241,0.4610438942909241,1.0,1.0,-4.112566947937012,1.4552313089370728,2.6573352813720703,0.5295105576515198,0.0,0.0,1.0,416.7902221679688,410.0,15.652097702026367,-7493.21044921875,6900.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,298.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1680403798818588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001705396280158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549240,293.36187744140625,297.1499938964844,293.1499938964844,0.6314206123352051,-9732.9736328125,304.21759033203125,0.7005497217178345,0.3722048103809356,0.3463713526725769,293.3913879394531,297.1499938964844,293.1499938964844,1.0,-16118.904296875,302.6575927734375,0.8311508297920227,0.6378549337387085,0.6148508191108704,292.7095947265625,297.1499938964844,293.1499938964844,1.0,-15115.5986328125,298.8026428222656,0.9668138027191162,1.0,0.7013216614723206,292.3851013183594,297.1499938964844,293.1499938964844,1.0,-20465.296875,298.8026428222656,0.9668138027191162,1.0,0.9495327472686768,293.2078857421875,297.1499938964844,293.1499938964844,0.2279289215803146,-22746.4140625,304.165771484375,0.5314144492149353,0.167549729347229,0.8112945556640625,280.97589111328125,291.1499938964844,253.4125518798828,252.6687164306641,279.170654296875,293.27374267578125,280.97613525390625,1.0,0.8360579609870911,0.4610438942909241,0.4610438942909241,1.0,1.0,-4.112566947937012,1.4552313089370728,2.6573352813720703,0.5295105576515198,0.0,0.0,1.0,416.7902221679688,410.0,15.652097702026367,-7493.21044921875,6900.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,298.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1680403798818588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001705396280158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549300,293.3639831542969,297.1499938964844,293.1499938964844,0.6245563626289368,-9654.7177734375,304.2177734375,0.6982413530349731,0.3691067993640899,0.3436729311943054,293.4041748046875,297.1499938964844,293.1499938964844,1.0,-16035.7890625,302.73114013671875,0.8286315202713013,0.6322872638702393,0.6097797751426697,292.7135925292969,297.1499938964844,293.1499938964844,1.0,-15113.4912109375,298.80535888671875,0.96634840965271,1.0,0.7013535499572754,292.38916015625,297.1499938964844,293.1499938964844,1.0,-20462.443359375,298.80535888671875,0.96634840965271,1.0,0.9495759606361388,293.2094116210937,297.1499938964844,293.1499938964844,0.2262298166751861,-22616.7734375,304.1659851074219,0.529916524887085,0.166516438126564,0.8068734407424927,280.98175048828125,291.1499938964844,253.4766998291016,252.7266845703125,279.1708068847656,293.2799987792969,280.98199462890625,1.0,0.8343579769134521,0.4620970785617828,0.4620970785617828,1.0,1.0,-4.097981452941895,1.452806830406189,2.645174503326416,0.5302506685256958,0.0,0.0,1.0,416.9084777832031,410.0,15.996370315551758,-7490.81494140625,6848.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,298.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1679811626672744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001704795286059,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549360,293.3661193847656,297.1499938964844,293.1499938964844,0.6176114678382874,-9575.2119140625,304.21807861328125,0.6958799958229065,0.3659757673740387,0.3409295082092285,293.4169921875,297.1499938964844,293.1499938964844,1.0,-15949.2705078125,302.8076477050781,0.8260198831558228,0.6265427470207214,0.6045325994491577,292.71759033203125,297.1499938964844,293.1499938964844,1.0,-15111.3271484375,298.8081359863281,0.9658712148666382,1.0,0.7013862729072571,292.39324951171875,297.1499938964844,293.1499938964844,1.0,-20459.513671875,298.8081359863281,0.9658712148666382,1.0,0.949620246887207,293.2109069824219,297.1499938964844,293.1499938964844,0.2245122492313385,-22485.47265625,304.16619873046875,0.5284002423286438,0.1654693782329559,0.8023965954780579,280.98779296875,291.1499938964844,253.5405731201172,252.78436279296875,279.17095947265625,293.2863464355469,280.988037109375,1.0,0.8326250314712524,0.4631578326225281,0.4631578326225281,1.0,1.0,-4.083065032958984,1.4502487182617188,2.6328160762786865,0.5309303998947144,0.0,0.0,1.0,417.0350036621094,410.0,16.37551498413086,-7488.33837890625,6795.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,298.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1679209023714065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001704183669062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
