time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549420,293.3700256347656,297.1499938964844,293.1499938964844,0.6036925911903381,-9415.1572265625,304.21856689453125,0.6910945177078247,0.3597040772438049,0.335408478975296,293.4423522949219,297.1499938964844,293.1499938964844,1.0,-15767.45703125,302.96844482421875,0.8205576539039612,0.6146275997161865,0.5936105251312256,292.7256774902344,297.1499938964844,293.1499938964844,1.0,-15106.8505859375,298.8139038085937,0.964907705783844,1.0,0.7014524340629578,292.40142822265625,297.1499938964844,293.1499938964844,1.0,-20453.453125,298.8139038085937,0.964907705783844,1.0,0.9497097730636596,293.2138061523437,297.1499938964844,293.1499938964844,0.2210212647914886,-22217.802734375,304.1666259765625,0.5253308415412903,0.1633360087871551,0.793268620967865,281.000244140625,291.1499938964844,253.66726684570312,252.898666381836,279.1712341308594,293.29901123046875,281.0005187988281,1.0,0.8290732502937317,0.4652941226959228,0.4652941226959228,1.0,1.0,-4.052469253540039,1.4447911977767944,2.607678174972534,0.5321159958839417,0.0,0.0,1.0,417.2745666503906,410.0,17.10874366760254,-7483.1923828125,6688.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,298.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1677974611520767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000170293089468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549480,293.3700256347656,297.1499938964844,293.1499938964844,0.6036925911903381,-9415.1572265625,304.21856689453125,0.6910945177078247,0.3597040772438049,0.335408478975296,293.4423522949219,297.1499938964844,293.1499938964844,1.0,-15767.45703125,302.96844482421875,0.8205576539039612,0.6146275997161865,0.5936105251312256,292.7256774902344,297.1499938964844,293.1499938964844,1.0,-15106.8505859375,298.8139038085937,0.964907705783844,1.0,0.7014524340629578,292.40142822265625,297.1499938964844,293.1499938964844,1.0,-20453.453125,298.8139038085937,0.964907705783844,1.0,0.9497097730636596,293.2138061523437,297.1499938964844,293.1499938964844,0.2210212647914886,-22217.802734375,304.1666259765625,0.5253308415412903,0.1633360087871551,0.793268620967865,281.000244140625,291.1499938964844,253.66726684570312,252.898666381836,279.1712341308594,293.29901123046875,281.0005187988281,1.0,0.8290732502937317,0.4652941226959228,0.4652941226959228,1.0,1.0,-4.052469253540039,1.4447911977767944,2.607678174972534,0.5321159958839417,0.0,0.0,1.0,417.2745666503906,410.0,17.10874366760254,-7483.1923828125,6688.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,298.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1677974611520767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000170293089468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549540,293.3733215332031,297.1499938964844,293.1499938964844,0.5898696780204773,-9255.3515625,304.21875,0.686286449432373,0.3534586727619171,0.3299014568328857,293.46697998046875,297.1499938964844,293.1499938964844,1.0,-15574.9189453125,303.1386413574219,0.8147572875022888,0.6022120714187622,0.582197904586792,292.7337951660156,297.1499938964844,293.1499938964844,1.0,-15102.1904296875,298.8199157714844,0.9639461040496826,1.0,0.701518714427948,292.40966796875,297.1499938964844,293.1499938964844,1.0,-20447.14453125,298.8199157714844,0.9639461040496826,1.0,0.9497995376586914,293.2165832519531,297.1499938964844,293.1499938964844,0.2174609899520874,-21943.703125,304.1669921875,0.52222740650177,0.1611546277999878,0.7839171886444092,281.0131530761719,291.1499938964844,253.79220581054688,253.01126098632807,279.17138671875,293.3114624023437,281.013427734375,1.0,0.8254216909408569,0.4674415290355682,0.4674415290355682,1.0,1.0,-4.021032333374023,1.4389142990112305,2.582118034362793,0.5330697298049927,0.0,0.0,1.0,417.4793395996094,410.0,17.761999130249023,-7477.8212890625,6578.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,298.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1676702201366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001701639557722,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549600,293.3733215332031,297.1499938964844,293.1499938964844,0.5898696780204773,-9255.3515625,304.21875,0.686286449432373,0.3534586727619171,0.3299014568328857,293.46697998046875,297.1499938964844,293.1499938964844,1.0,-15574.9189453125,303.1386413574219,0.8147572875022888,0.6022120714187622,0.582197904586792,292.7337951660156,297.1499938964844,293.1499938964844,1.0,-15102.1904296875,298.8199157714844,0.9639461040496826,1.0,0.701518714427948,292.40966796875,297.1499938964844,293.1499938964844,1.0,-20447.14453125,298.8199157714844,0.9639461040496826,1.0,0.9497995376586914,293.2165832519531,297.1499938964844,293.1499938964844,0.2174609899520874,-21943.703125,304.1669921875,0.52222740650177,0.1611546277999878,0.7839171886444092,281.0131530761719,291.1499938964844,253.79220581054688,253.01126098632807,279.17138671875,293.3114624023437,281.013427734375,1.0,0.8254216909408569,0.4674415290355682,0.4674415290355682,1.0,1.0,-4.021032333374023,1.4389142990112305,2.582118034362793,0.5330697298049927,0.0,0.0,1.0,417.4793395996094,410.0,17.761999130249023,-7477.8212890625,6578.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,298.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1676702201366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001701639557722,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549660,293.37603759765625,297.1499938964844,293.1499938964844,0.5761895179748535,-9096.294921875,304.2186279296875,0.6814789175987244,0.3472496271133423,0.3244247436523437,293.49078369140625,297.1499938964844,293.1499938964844,1.0,-15372.1923828125,303.3177795410156,0.8085275888442993,0.5893462896347046,0.5703502893447876,292.7419128417969,297.1499938964844,293.1499938964844,1.0,-15097.3623046875,298.8261108398437,0.9629889726638794,1.0,0.7015849351882935,292.4179382324219,297.1499938964844,293.1499938964844,1.0,-20440.60546875,298.8261108398437,0.9629889726638794,1.0,0.9498891830444336,293.21923828125,297.1499938964844,293.1499938964844,0.2138432413339615,-21664.015625,304.1673583984375,0.5191026329994202,0.1589317172765731,0.7743706107139587,281.0264587402344,291.1499938964844,253.9149475097656,253.1217498779297,279.17144775390625,293.3236389160156,281.0267639160156,1.0,0.821686327457428,0.4695918560028076,0.4695918560028076,1.0,1.0,-3.988874912261963,1.4326356649398804,2.556239128112793,0.533783495426178,0.0,0.0,1.0,417.65185546875,410.0,18.359769821166992,-7472.24365234375,6468.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,298.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1675393730401992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001700311695458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549720,293.37603759765625,297.1499938964844,293.1499938964844,0.5761895179748535,-9096.294921875,304.2186279296875,0.6814789175987244,0.3472496271133423,0.3244247436523437,293.49078369140625,297.1499938964844,293.1499938964844,1.0,-15372.1923828125,303.3177795410156,0.8085275888442993,0.5893462896347046,0.5703502893447876,292.7419128417969,297.1499938964844,293.1499938964844,1.0,-15097.3623046875,298.8261108398437,0.9629889726638794,1.0,0.7015849351882935,292.4179382324219,297.1499938964844,293.1499938964844,1.0,-20440.60546875,298.8261108398437,0.9629889726638794,1.0,0.9498891830444336,293.21923828125,297.1499938964844,293.1499938964844,0.2138432413339615,-21664.015625,304.1673583984375,0.5191026329994202,0.1589317172765731,0.7743706107139587,281.0264587402344,291.1499938964844,253.9149475097656,253.1217498779297,279.17144775390625,293.3236389160156,281.0267639160156,1.0,0.821686327457428,0.4695918560028076,0.4695918560028076,1.0,1.0,-3.988874912261963,1.4326356649398804,2.556239128112793,0.533783495426178,0.0,0.0,1.0,417.65185546875,410.0,18.359769821166992,-7472.24365234375,6468.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,298.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1675393730401992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001700311695458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549780,293.37823486328125,297.1499938964844,293.1499938964844,0.5626660585403442,-8938.095703125,304.2182922363281,0.6766824722290039,0.3410785794258117,0.3189805746078491,293.5136413574219,297.1499938964844,293.1499938964844,1.0,-15159.505859375,303.5055847167969,0.8017711043357849,0.5760664343833923,0.5581042170524597,292.75006103515625,297.1499938964844,293.1499938964844,1.0,-15092.3701171875,298.83251953125,0.9620354175567628,1.0,0.7016510963439941,292.4261779785156,297.1499938964844,293.1499938964844,1.0,-20433.84765625,298.83251953125,0.9620354175567628,1.0,0.9499788284301758,293.2217102050781,297.1499938964844,293.1499938964844,0.2101790308952331,-21379.51171875,304.1676940917969,0.5159662961959839,0.1566727608442306,0.7646552920341492,281.0401611328125,291.1499938964844,254.0350646972656,253.22976684570312,279.17144775390625,293.3354797363281,281.0404663085937,1.0,0.8178799748420715,0.4717378616333008,0.4717378616333008,1.0,1.0,-3.956074953079224,1.4259618520736694,2.530113220214844,0.5342466235160828,0.0,0.0,1.0,417.7990417480469,410.0,18.930316925048828,-7466.46923828125,6356.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,298.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1674051135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001698949199635,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549840,293.37823486328125,297.1499938964844,293.1499938964844,0.5626660585403442,-8938.095703125,304.2182922363281,0.6766824722290039,0.3410785794258117,0.3189805746078491,293.5136413574219,297.1499938964844,293.1499938964844,1.0,-15159.505859375,303.5055847167969,0.8017711043357849,0.5760664343833923,0.5581042170524597,292.75006103515625,297.1499938964844,293.1499938964844,1.0,-15092.3701171875,298.83251953125,0.9620354175567628,1.0,0.7016510963439941,292.4261779785156,297.1499938964844,293.1499938964844,1.0,-20433.84765625,298.83251953125,0.9620354175567628,1.0,0.9499788284301758,293.2217102050781,297.1499938964844,293.1499938964844,0.2101790308952331,-21379.51171875,304.1676940917969,0.5159662961959839,0.1566727608442306,0.7646552920341492,281.0401611328125,291.1499938964844,254.0350646972656,253.22976684570312,279.17144775390625,293.3354797363281,281.0404663085937,1.0,0.8178799748420715,0.4717378616333008,0.4717378616333008,1.0,1.0,-3.956074953079224,1.4259618520736694,2.530113220214844,0.5342466235160828,0.0,0.0,1.0,417.7990417480469,410.0,18.930316925048828,-7466.46923828125,6356.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,298.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1674051135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001698949199635,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549900,293.379150390625,297.1499938964844,293.1499938964844,0.5559666752815247,-8859.34765625,304.2180480957031,0.6742918491363525,0.3380079865455627,0.316271424293518,293.5247497558594,297.1499938964844,293.1499938964844,1.0,-15049.421875,303.602783203125,0.7982683181762695,0.5692782402038574,0.5518385171890259,292.7541198730469,297.1499938964844,293.1499938964844,1.0,-15089.8134765625,298.8358154296875,0.9615597724914552,1.0,0.7016842365264893,292.4303283691406,297.1499938964844,293.1499938964844,1.0,-20430.38671875,298.8358154296875,0.9615597724914552,1.0,0.9500236511230468,293.222900390625,297.1499938964844,293.1499938964844,0.2083318829536438,-21235.61328125,304.1678161621094,0.5143958330154419,0.1555308997631073,0.7597397565841675,281.04718017578125,291.1499938964844,254.0940093994141,253.28273010253903,279.1714172363281,293.3412475585937,281.0474853515625,1.0,0.8159528970718384,0.4728070497512817,0.4728070497512817,1.0,1.0,-3.939450025558472,1.422476053237915,2.5169739723205566,0.5343800187110901,0.0,0.0,1.0,417.8648376464844,410.0,19.20897674560547,-7463.509765625,6300.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,298.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1673367172479629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001698254927759,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
549960,293.37994384765625,297.1499938964844,293.1499938964844,0.549310028553009,-8780.84375,304.2177734375,0.6719080805778503,0.3349478542804718,0.3135710060596466,293.5355834960937,297.1499938964844,293.1499938964844,1.0,-14936.8505859375,303.7021179199219,0.7946982979774475,0.5623959302902222,0.5454819798469543,292.7582092285156,297.1499938964844,293.1499938964844,1.0,-15087.216796875,298.8391418457031,0.96108478307724,1.0,0.7017173171043396,292.4344482421875,297.1499938964844,293.1499938964844,1.0,-20426.87109375,298.8391418457031,0.96108478307724,1.0,0.9500684142112732,293.2240600585937,297.1499938964844,293.1499938964844,0.206476017832756,-21090.7109375,304.16796875,0.5128250122070312,0.1543813645839691,0.754788875579834,281.0542907714844,291.1499938964844,254.15213012695312,253.33493041992188,279.17138671875,293.346923828125,281.0545959472656,1.0,0.8140114545822144,0.4738724827766418,0.4738724827766418,1.0,1.0,-3.922683954238892,1.4188910722732544,2.503792762756348,0.5344460010528564,0.0,0.0,1.0,417.9261169433594,410.0,19.48468589782715,-7460.50341796875,6244.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,298.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1672674864530563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001697552361292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550020,293.3812255859375,297.1499938964844,293.1499938964844,0.5361288785934448,-8624.607421875,304.2171630859375,0.6671669483184814,0.3288592100143432,0.3081974387168884,293.5565490722656,297.1499938964844,293.1499938964844,1.0,-14704.388671875,303.9071655273437,0.7873736619949341,0.5483700037002563,0.5325157642364502,292.7663879394531,297.1499938964844,293.1499938964844,1.0,-15081.90625,298.845947265625,0.96013742685318,1.0,0.7017834186553955,292.4427185058594,297.1499938964844,293.1499938964844,1.0,-20419.6796875,298.845947265625,0.96013742685318,1.0,0.9501579999923706,293.2262268066406,297.1499938964844,293.1499938964844,0.2027420103549957,-20798.15234375,304.1681823730469,0.5096854567527771,0.1520613878965377,0.744789183139801,281.0687561035156,291.1499938964844,254.2657165527344,253.43687438964844,279.1712341308594,293.3580017089844,281.069091796875,1.0,0.8100900650024414,0.4759887158870697,0.4759887158870697,1.0,1.0,-3.888763189315796,1.4114272594451904,2.477335929870605,0.534372091293335,0.0,0.0,1.0,418.0362548828125,410.0,20.03069305419922,-7454.35546875,6131.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,298.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1671265810728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001696122344583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550080,293.3812255859375,297.1499938964844,293.1499938964844,0.5361288785934448,-8624.607421875,304.2171630859375,0.6671669483184814,0.3288592100143432,0.3081974387168884,293.5565490722656,297.1499938964844,293.1499938964844,1.0,-14704.388671875,303.9071655273437,0.7873736619949341,0.5483700037002563,0.5325157642364502,292.7663879394531,297.1499938964844,293.1499938964844,1.0,-15081.90625,298.845947265625,0.96013742685318,1.0,0.7017834186553955,292.4427185058594,297.1499938964844,293.1499938964844,1.0,-20419.6796875,298.845947265625,0.96013742685318,1.0,0.9501579999923706,293.2262268066406,297.1499938964844,293.1499938964844,0.2027420103549957,-20798.15234375,304.1681823730469,0.5096854567527771,0.1520613878965377,0.744789183139801,281.0687561035156,291.1499938964844,254.2657165527344,253.43687438964844,279.1712341308594,293.3580017089844,281.069091796875,1.0,0.8100900650024414,0.4759887158870697,0.4759887158870697,1.0,1.0,-3.888763189315796,1.4114272594451904,2.477335929870605,0.534372091293335,0.0,0.0,1.0,418.0362548828125,410.0,20.03069305419922,-7454.35546875,6131.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,298.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1671265810728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001696122344583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550140,293.38214111328125,297.1499938964844,293.1499938964844,0.5231310129165649,-8469.4775390625,304.2164306640625,0.6624712347984314,0.3228156864643097,0.3028623759746551,293.576416015625,297.1499938964844,293.1499938964844,0.9970235228538512,-14451.01953125,304.1082458496094,0.7798290848731995,0.5340364575386047,0.5192322134971619,292.7745666503906,297.1499938964844,293.1499938964844,1.0,-15076.4404296875,298.8529663085937,0.9591946005821228,1.0,0.7018494009971619,292.4510192871094,297.1499938964844,293.1499938964844,1.0,-20412.279296875,298.8529663085937,0.9591946005821228,1.0,0.9502473473548888,293.228271484375,297.1499938964844,293.1499938964844,0.1989824920892715,-20502.19140625,304.1683959960937,0.5065515041351318,0.1497155576944351,0.7346681356430054,281.0836181640625,291.1499938964844,254.3753967285156,253.53521728515625,279.1709899902344,293.3685913085937,281.083984375,1.0,0.8061227798461914,0.4780776500701904,0.4780776500701904,1.0,1.0,-3.8543622493743896,1.4035674333572388,2.4507946968078613,0.5340111255645752,0.0,0.0,1.0,418.1304931640625,410.0,20.56026840209961,-7448.03466796875,6018.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,298.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166982352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001694658712949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550200,293.38214111328125,297.1499938964844,293.1499938964844,0.5231310129165649,-8469.4775390625,304.2164306640625,0.6624712347984314,0.3228156864643097,0.3028623759746551,293.576416015625,297.1499938964844,293.1499938964844,0.9970235228538512,-14451.01953125,304.1082458496094,0.7798290848731995,0.5340364575386047,0.5192322134971619,292.7745666503906,297.1499938964844,293.1499938964844,1.0,-15076.4404296875,298.8529663085937,0.9591946005821228,1.0,0.7018494009971619,292.4510192871094,297.1499938964844,293.1499938964844,1.0,-20412.279296875,298.8529663085937,0.9591946005821228,1.0,0.9502473473548888,293.228271484375,297.1499938964844,293.1499938964844,0.1989824920892715,-20502.19140625,304.1683959960937,0.5065515041351318,0.1497155576944351,0.7346681356430054,281.0836181640625,291.1499938964844,254.3753967285156,253.53521728515625,279.1709899902344,293.3685913085937,281.083984375,1.0,0.8061227798461914,0.4780776500701904,0.4780776500701904,1.0,1.0,-3.8543622493743896,1.4035674333572388,2.4507946968078613,0.5340111255645752,0.0,0.0,1.0,418.1304931640625,410.0,20.56026840209961,-7448.03466796875,6018.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,298.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166982352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001694658712949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550260,293.3827209472656,297.1499938964844,293.1499938964844,0.5103210806846619,-8315.505859375,304.21563720703125,0.6578893661499023,0.3168171048164367,0.2975594699382782,293.5885314941406,297.1499938964844,293.1499938964844,0.972046434879303,-14122.697265625,304.163330078125,0.7726063132286072,0.5207582116127014,0.506492555141449,292.78277587890625,297.1499938964844,293.1499938964844,1.0,-15071.0009765625,298.8599548339844,0.958351194858551,1.0,0.7019095420837402,292.4593200683594,297.1499938964844,293.1499938964844,1.0,-20404.916015625,298.8599548339844,0.958351194858551,1.0,0.9503287076950072,293.2301330566406,297.1499938964844,293.1499938964844,0.1952036023139953,-20203.28515625,304.1685485839844,0.503473162651062,0.1473544836044311,0.72442227602005,281.0982971191406,291.1499938964844,254.4807281494141,253.6295928955078,279.170166015625,293.37554931640625,281.0986328125,1.0,0.8021752238273621,0.480059266090393,0.480059266090393,1.0,1.0,-3.820486307144165,1.395510196685791,2.424976110458374,0.5333085060119629,0.0,0.0,1.0,418.0718994140625,410.0,20.396404266357425,-7441.8359375,5908.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,298.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166835069656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001693163794698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550320,293.3827209472656,297.1499938964844,293.1499938964844,0.5103210806846619,-8315.505859375,304.21563720703125,0.6578893661499023,0.3168171048164367,0.2975594699382782,293.5885314941406,297.1499938964844,293.1499938964844,0.972046434879303,-14122.697265625,304.163330078125,0.7726063132286072,0.5207582116127014,0.506492555141449,292.78277587890625,297.1499938964844,293.1499938964844,1.0,-15071.0009765625,298.8599548339844,0.958351194858551,1.0,0.7019095420837402,292.4593200683594,297.1499938964844,293.1499938964844,1.0,-20404.916015625,298.8599548339844,0.958351194858551,1.0,0.9503287076950072,293.2301330566406,297.1499938964844,293.1499938964844,0.1952036023139953,-20203.28515625,304.1685485839844,0.503473162651062,0.1473544836044311,0.72442227602005,281.0982971191406,291.1499938964844,254.4807281494141,253.6295928955078,279.170166015625,293.37554931640625,281.0986328125,1.0,0.8021752238273621,0.480059266090393,0.480059266090393,1.0,1.0,-3.820486307144165,1.395510196685791,2.424976110458374,0.5333085060119629,0.0,0.0,1.0,418.0718994140625,410.0,20.396404266357425,-7441.8359375,5908.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,298.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.166835069656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001693163794698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550380,293.3829345703125,297.1499938964844,293.1499938964844,0.4977195858955383,-8162.9619140625,304.2147521972656,0.6534385681152344,0.3108757436275482,0.2922942042350769,293.59442138671875,297.1499938964844,293.1499938964844,0.9465861916542052,-13812.0810546875,304.200927734375,0.766032874584198,0.5084496140480042,0.494859367609024,292.7909240722656,297.1499938964844,293.1499938964844,1.0,-15065.7177734375,298.8667297363281,0.9576233625411988,1.0,0.7019624710083008,292.46759033203125,297.1499938964844,293.1499938964844,1.0,-20397.76171875,298.8667297363281,0.9576233625411988,1.0,0.950400412082672,293.2317199707031,297.1499938964844,293.1499938964844,0.191442996263504,-19904.451171875,304.16864013671875,0.5004760026931763,0.1450034528970718,0.7141508460044861,281.1124267578125,291.1499938964844,254.581283569336,253.7196350097656,279.1691589355469,293.3793640136719,281.1127624511719,1.0,0.7983356714248657,0.4819234311580658,0.4819234311580658,1.0,1.0,-3.787939310073853,1.387542486190796,2.400396585464477,0.5324153304100037,0.0,0.0,1.0,417.8699951171875,410.0,19.87785530090332,-7435.8076171875,5802.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858215332031,298.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666861623525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000169165272382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550440,293.3829345703125,297.1499938964844,293.1499938964844,0.4977195858955383,-8162.9619140625,304.2147521972656,0.6534385681152344,0.3108757436275482,0.2922942042350769,293.59442138671875,297.1499938964844,293.1499938964844,0.9465861916542052,-13812.0810546875,304.200927734375,0.766032874584198,0.5084496140480042,0.494859367609024,292.7909240722656,297.1499938964844,293.1499938964844,1.0,-15065.7177734375,298.8667297363281,0.9576233625411988,1.0,0.7019624710083008,292.46759033203125,297.1499938964844,293.1499938964844,1.0,-20397.76171875,298.8667297363281,0.9576233625411988,1.0,0.950400412082672,293.2317199707031,297.1499938964844,293.1499938964844,0.191442996263504,-19904.451171875,304.16864013671875,0.5004760026931763,0.1450034528970718,0.7141508460044861,281.1124267578125,291.1499938964844,254.581283569336,253.7196350097656,279.1691589355469,293.3793640136719,281.1127624511719,1.0,0.7983356714248657,0.4819234311580658,0.4819234311580658,1.0,1.0,-3.787939310073853,1.387542486190796,2.400396585464477,0.5324153304100037,0.0,0.0,1.0,417.8699951171875,410.0,19.87785530090332,-7435.8076171875,5802.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858215332031,298.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666861623525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000169165272382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550500,293.3829040527344,297.1499938964844,293.1499938964844,0.4915072023868561,-8087.36181640625,304.2142944335937,0.6512448191642761,0.3079303801059723,0.2896827161312103,293.5962829589844,297.1499938964844,293.1499938964844,0.933625876903534,-13659.046875,304.21514892578125,0.7628502249717712,0.5024504661560059,0.4892280399799347,292.79498291015625,297.1499938964844,293.1499938964844,1.0,-15063.09375,298.8700866699219,0.957268476486206,1.0,0.7019883394241333,292.4717102050781,297.1499938964844,293.1499938964844,1.0,-20394.208984375,298.8700866699219,0.957268476486206,1.0,0.9504354000091552,293.2323913574219,297.1499938964844,293.1499938964844,0.1895791739225387,-19755.822265625,304.16864013671875,0.4989939033985138,0.1438336968421936,0.7090378403663635,281.1194152832031,291.1499938964844,254.629638671875,253.76290893554688,279.1686706542969,293.38067626953125,281.1197509765625,1.0,0.7964529991149902,0.4828208088874817,0.4828208088874817,1.0,1.0,-3.771940231323242,1.3835350275039673,2.3884053230285645,0.5318900942802429,0.0,0.0,1.0,417.77099609375,410.0,19.720932006835938,-7432.7880859375,5751.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,298.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1666116118431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001690896024229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550560,293.3828125,297.1499938964844,293.1499938964844,0.4853542447090149,-8012.21728515625,304.2137756347656,0.6490691304206848,0.3050020337104797,0.2870860397815704,293.5977478027344,297.1499938964844,293.1499938964844,0.9205054640769958,-13506.4697265625,304.2270812988281,0.7597055435180664,0.4965125322341919,0.4836639761924743,292.79901123046875,297.1499938964844,293.1499938964844,1.0,-15060.470703125,298.8734436035156,0.9569135904312134,1.0,0.702014148235321,292.4757995605469,297.1499938964844,293.1499938964844,1.0,-20390.658203125,298.8734436035156,0.9569135904312134,1.0,0.9504702687263488,293.2330322265625,297.1499938964844,293.1499938964844,0.1877256780862808,-19607.65625,304.1686096191406,0.4975174069404602,0.1426664888858795,0.7039387226104736,281.1264038085937,291.1499938964844,254.6766357421875,253.80496215820312,279.168212890625,293.3817443847656,281.1267395019531,1.0,0.7945908904075623,0.4836972951889038,0.4836972951889038,1.0,1.0,-3.7560572624206543,1.3794934749603271,2.376563787460327,0.5313081741333008,0.0,0.0,1.0,417.6818237304688,410.0,19.635086059570312,-7429.751953125,5700.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,298.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1665371358394622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001690140197752,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550620,293.3823547363281,297.1499938964844,293.1499938964844,0.4732262790203094,-7863.29833984375,304.2127380371094,0.6447706818580627,0.2991958260536194,0.281937688589096,293.5997009277344,297.1499938964844,293.1499938964844,0.8938917517662048,-13201.9208984375,304.2455444335937,0.7535015940666199,0.4847707152366638,0.4726756811141968,292.8070068359375,297.1499938964844,293.1499938964844,1.0,-15055.20703125,298.88018798828125,0.9562006592750548,1.0,0.7020657658576965,292.48394775390625,297.1499938964844,293.1499938964844,1.0,-20383.53125,298.88018798828125,0.9562006592750548,1.0,0.9505401849746704,293.2341613769531,297.1499938964844,293.1499938964844,0.1840437203645706,-19312.208984375,304.1685485839844,0.4945688247680664,0.140336126089096,0.693764865398407,281.14044189453125,291.1499938964844,254.766342163086,253.8852081298828,279.1673583984375,293.3833923339844,281.1407775878906,1.0,0.7909180521965027,0.4853895306587219,0.4853895306587219,1.0,1.0,-3.724544286727905,1.371281385421753,2.3532629013061523,0.5299681425094604,0.0,0.0,1.0,417.5335083007813,410.0,19.61050796508789,-7423.62060546875,5601.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,298.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1663886904716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001688633637968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550680,293.3823547363281,297.1499938964844,293.1499938964844,0.4732262790203094,-7863.29833984375,304.2127380371094,0.6447706818580627,0.2991958260536194,0.281937688589096,293.5997009277344,297.1499938964844,293.1499938964844,0.8938917517662048,-13201.9208984375,304.2455444335937,0.7535015940666199,0.4847707152366638,0.4726756811141968,292.8070068359375,297.1499938964844,293.1499938964844,1.0,-15055.20703125,298.88018798828125,0.9562006592750548,1.0,0.7020657658576965,292.48394775390625,297.1499938964844,293.1499938964844,1.0,-20383.53125,298.88018798828125,0.9562006592750548,1.0,0.9505401849746704,293.2341613769531,297.1499938964844,293.1499938964844,0.1840437203645706,-19312.208984375,304.1685485839844,0.4945688247680664,0.140336126089096,0.693764865398407,281.14044189453125,291.1499938964844,254.766342163086,253.8852081298828,279.1673583984375,293.3833923339844,281.1407775878906,1.0,0.7909180521965027,0.4853895306587219,0.4853895306587219,1.0,1.0,-3.724544286727905,1.371281385421753,2.3532629013061523,0.5299681425094604,0.0,0.0,1.0,417.5335083007813,410.0,19.61050796508789,-7423.62060546875,5601.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,298.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1663886904716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001688633637968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550740,293.3816223144531,297.1499938964844,293.1499938964844,0.4613344669342041,-7716.20703125,304.2116394042969,0.6405423879623413,0.293458878993988,0.2768495976924896,293.6007385253906,297.1499938964844,293.1499938964844,0.8669732213020325,-12897.955078125,304.2584228515625,0.7473918199539185,0.4731676876544952,0.4618245363235473,292.8149719238281,297.1499938964844,293.1499938964844,1.0,-15049.908203125,298.8869934082031,0.9554855823516846,1.0,0.702117383480072,292.4920349121094,297.1499938964844,293.1499938964844,1.0,-20376.357421875,298.8869934082031,0.9554855823516846,1.0,0.950610101222992,293.235107421875,297.1499938964844,293.1499938964844,0.1803890615701675,-19017.427734375,304.16845703125,0.4916086792945862,0.1380087733268737,0.6836053729057312,281.1545715332031,291.1499938964844,254.8500061035156,253.96002197265625,279.1665344238281,293.3844299316406,281.1549377441406,1.0,0.7873010635375977,0.4870001077651977,0.4870001077651977,1.0,1.0,-3.6932876110076895,1.3628723621368408,2.3304152488708496,0.5283864140510559,0.0,0.0,1.0,417.4173278808594,410.0,19.6924991607666,-7417.412109375,5504.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,298.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662411391735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001687136245891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550800,293.3816223144531,297.1499938964844,293.1499938964844,0.4613344669342041,-7716.20703125,304.2116394042969,0.6405423879623413,0.293458878993988,0.2768495976924896,293.6007385253906,297.1499938964844,293.1499938964844,0.8669732213020325,-12897.955078125,304.2584228515625,0.7473918199539185,0.4731676876544952,0.4618245363235473,292.8149719238281,297.1499938964844,293.1499938964844,1.0,-15049.908203125,298.8869934082031,0.9554855823516846,1.0,0.702117383480072,292.4920349121094,297.1499938964844,293.1499938964844,1.0,-20376.357421875,298.8869934082031,0.9554855823516846,1.0,0.950610101222992,293.235107421875,297.1499938964844,293.1499938964844,0.1803890615701675,-19017.427734375,304.16845703125,0.4916086792945862,0.1380087733268737,0.6836053729057312,281.1545715332031,291.1499938964844,254.8500061035156,253.96002197265625,279.1665344238281,293.3844299316406,281.1549377441406,1.0,0.7873010635375977,0.4870001077651977,0.4870001077651977,1.0,1.0,-3.6932876110076895,1.3628723621368408,2.3304152488708496,0.5283864140510559,0.0,0.0,1.0,417.4173278808594,410.0,19.6924991607666,-7417.412109375,5504.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,298.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662411391735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001687136245891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550860,293.3798828125,297.1499938964844,293.1499938964844,0.4498373568058014,-7573.11767578125,304.2102355957031,0.6364785432815552,0.287942111492157,0.2719014585018158,293.6003112792969,297.1499938964844,293.1499938964844,0.8401311039924622,-12597.0068359375,304.2668762207031,0.7414492964744568,0.4618305563926697,0.4511644244194031,292.8221435546875,297.1499938964844,293.1499938964844,1.0,-15044.5888671875,298.893798828125,0.9548383951187134,1.0,0.7021647691726685,292.49932861328125,297.1499938964844,293.1499938964844,1.0,-20369.154296875,298.893798828125,0.9548383951187134,1.0,0.950674295425415,293.2351379394531,297.1499938964844,293.1499938964844,0.1768969446420669,-18734.6015625,304.1681213378906,0.4887580871582031,0.1358438581228256,0.6738694906234741,281.1686706542969,291.1499938964844,254.93023681640625,254.03179931640625,279.165771484375,293.3843078613281,281.16900634765625,1.0,0.7837702631950378,0.4885395169258117,0.4885395169258117,1.0,1.0,-3.662926197052002,1.3545527458190918,2.30837345123291,0.526678204536438,0.0,0.0,1.0,417.2237243652344,410.0,19.634428024291992,-7411.25341796875,5411.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,298.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1660946458578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001685649476712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550920,293.3798828125,297.1499938964844,293.1499938964844,0.4498373568058014,-7573.11767578125,304.2102355957031,0.6364785432815552,0.287942111492157,0.2719014585018158,293.6003112792969,297.1499938964844,293.1499938964844,0.8401311039924622,-12597.0068359375,304.2668762207031,0.7414492964744568,0.4618305563926697,0.4511644244194031,292.8221435546875,297.1499938964844,293.1499938964844,1.0,-15044.5888671875,298.893798828125,0.9548383951187134,1.0,0.7021647691726685,292.49932861328125,297.1499938964844,293.1499938964844,1.0,-20369.154296875,298.893798828125,0.9548383951187134,1.0,0.950674295425415,293.2351379394531,297.1499938964844,293.1499938964844,0.1768969446420669,-18734.6015625,304.1681213378906,0.4887580871582031,0.1358438581228256,0.6738694906234741,281.1686706542969,291.1499938964844,254.93023681640625,254.03179931640625,279.165771484375,293.3843078613281,281.16900634765625,1.0,0.7837702631950378,0.4885395169258117,0.4885395169258117,1.0,1.0,-3.662926197052002,1.3545527458190918,2.30837345123291,0.526678204536438,0.0,0.0,1.0,417.2237243652344,410.0,19.634428024291992,-7411.25341796875,5411.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,298.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1660946458578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001685649476712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
550980,293.37713623046875,297.1499938964844,293.1499938964844,0.4389322996139526,-7436.681640625,304.2083435058594,0.6326619982719421,0.282673716545105,0.2671864330768585,293.5984802246094,297.1499938964844,293.1499938964844,0.8137849569320679,-12302.51953125,304.2717590332031,0.7357363700866699,0.4507899284362793,0.440790981054306,292.828369140625,297.1499938964844,293.1499938964844,1.0,-15039.3603515625,298.9004821777344,0.9543071389198304,1.0,0.7022048830986023,292.5056457519531,297.1499938964844,293.1499938964844,1.0,-20362.076171875,298.9004821777344,0.9543071389198304,1.0,0.9507285356521606,293.2341003417969,297.1499938964844,293.1499938964844,0.1737671494483947,-18480.39453125,304.16729736328125,0.4861819148063659,0.1338992267847061,0.6651524901390076,281.1823425292969,291.1499938964844,255.0099639892578,254.1031646728516,279.1652526855469,293.3829040527344,281.1827087402344,1.0,0.780404269695282,0.4900344014167785,0.4900344014167785,1.0,1.0,-3.63439679145813,1.3467642068862915,2.287632703781128,0.5250986814498901,0.0,0.0,1.0,416.9021911621094,410.0,19.23069953918457,-7405.318359375,5323.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,298.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659499406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684180897427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551040,293.37713623046875,297.1499938964844,293.1499938964844,0.4389322996139526,-7436.681640625,304.2083435058594,0.6326619982719421,0.282673716545105,0.2671864330768585,293.5984802246094,297.1499938964844,293.1499938964844,0.8137849569320679,-12302.51953125,304.2717590332031,0.7357363700866699,0.4507899284362793,0.440790981054306,292.828369140625,297.1499938964844,293.1499938964844,1.0,-15039.3603515625,298.9004821777344,0.9543071389198304,1.0,0.7022048830986023,292.5056457519531,297.1499938964844,293.1499938964844,1.0,-20362.076171875,298.9004821777344,0.9543071389198304,1.0,0.9507285356521606,293.2341003417969,297.1499938964844,293.1499938964844,0.1737671494483947,-18480.39453125,304.16729736328125,0.4861819148063659,0.1338992267847061,0.6651524901390076,281.1823425292969,291.1499938964844,255.0099639892578,254.1031646728516,279.1652526855469,293.3829040527344,281.1827087402344,1.0,0.780404269695282,0.4900344014167785,0.4900344014167785,1.0,1.0,-3.63439679145813,1.3467642068862915,2.287632703781128,0.5250986814498901,0.0,0.0,1.0,416.9021911621094,410.0,19.23069953918457,-7405.318359375,5323.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,298.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1659499406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001684180897427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551100,293.3755798339844,297.1499938964844,293.1499938964844,0.4336471855640411,-7370.2236328125,304.20733642578125,0.630801260471344,0.2801003456115722,0.2648889124393463,293.5972900390625,297.1499938964844,293.1499938964844,0.8007848858833313,-12157.099609375,304.2732238769531,0.7329187393188477,0.4453459084033966,0.4356822967529297,292.8312683105469,297.1499938964844,293.1499938964844,1.0,-15036.7802734375,298.9037780761719,0.954052984714508,1.0,0.70222407579422,292.5085754394531,297.1499938964844,293.1499938964844,1.0,-20358.58203125,298.9037780761719,0.954052984714508,1.0,0.9507545232772828,293.2333679199219,297.1499938964844,293.1499938964844,0.1722961515188217,-18360.55859375,304.16680908203125,0.4849444925785064,0.1329764276742935,0.6610496640205383,281.1890869140625,291.1499938964844,255.0496520996093,254.13870239257807,279.1650390625,293.3819580078125,281.189453125,1.0,0.7787797451019287,0.4907723069190979,0.4907723069190979,1.0,1.0,-3.620604515075684,1.3430038690567017,2.2776005268096924,0.5243422985076904,0.0,0.0,1.0,416.7457580566406,410.0,19.04354858398437,-7402.38916015625,5281.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,298.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658786088228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001683457085164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551160,293.3739624023437,297.1499938964844,293.1499938964844,0.4284557700157165,-7304.7060546875,304.20635986328125,0.6289582252502441,0.2775606513023376,0.262622982263565,293.595947265625,297.1499938964844,293.1499938964844,0.7878948450088501,-12012.6591796875,304.2742614746094,0.7301086187362671,0.439942866563797,0.4306142330169678,292.8341064453125,297.1499938964844,293.1499938964844,1.0,-15034.2158203125,298.9070739746094,0.9537988305091858,1.0,0.7022431492805481,292.5114440917969,297.1499938964844,293.1499938964844,1.0,-20355.111328125,298.9070739746094,0.9537988305091858,1.0,0.9507803916931152,293.2325744628906,297.1499938964844,293.1499938964844,0.1708697378635406,-18244.08984375,304.1663513183594,0.4837209582328796,0.132076621055603,0.6570641398429871,281.19580078125,291.1499938964844,255.08921813964844,254.1741485595703,279.1649169921875,293.3808898925781,281.1961364746094,1.0,0.7771888971328735,0.4915065467357635,0.4915065467357635,1.0,1.0,-3.6070399284362793,1.3393058776855469,2.2677342891693115,0.52359938621521,0.0,0.0,1.0,416.6030883789063,410.0,18.892257690429688,-7399.47021484375,5240.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,298.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1658080965280532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001682741421973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551220,293.37060546875,297.1499938964844,293.1499938964844,0.4183234274387359,-7176.1259765625,304.2044982910156,0.6253016591072083,0.2725697457790375,0.2581732273101806,293.593017578125,297.1499938964844,293.1499938964844,0.762440025806427,-11726.3037109375,304.27520751953125,0.7244666218757629,0.4292396903038025,0.4205787181854248,292.8396301269531,297.1499938964844,293.1499938964844,1.0,-15029.1181640625,298.91357421875,0.9532861709594728,1.0,0.7022814750671387,292.5169982910156,297.1499938964844,293.1499938964844,1.0,-20348.2109375,298.91357421875,0.9532861709594728,1.0,0.9508322477340698,293.2308654785156,297.1499938964844,293.1499938964844,0.1681178957223892,-18018.599609375,304.1654968261719,0.4812807142734527,0.1303284466266632,0.6493498682975769,281.2091369628906,291.1499938964844,255.16798400878903,254.2447204589844,279.16473388671875,293.3785095214844,281.20947265625,1.0,0.7740912437438965,0.4929693639278412,0.4929693639278412,1.0,1.0,-3.5804409980773926,1.3320502042770386,2.2483906745910645,0.5221395492553711,0.0,0.0,1.0,416.3594055175781,410.0,18.68662071228028,-7393.6474609375,5160.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,298.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165669560432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681335415923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
