time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551280,293.37060546875,297.1499938964844,293.1499938964844,0.4183234274387359,-7176.1259765625,304.2044982910156,0.6253016591072083,0.2725697457790375,0.2581732273101806,293.593017578125,297.1499938964844,293.1499938964844,0.762440025806427,-11726.3037109375,304.27520751953125,0.7244666218757629,0.4292396903038025,0.4205787181854248,292.8396301269531,297.1499938964844,293.1499938964844,1.0,-15029.1181640625,298.91357421875,0.9532861709594728,1.0,0.7022814750671387,292.5169982910156,297.1499938964844,293.1499938964844,1.0,-20348.2109375,298.91357421875,0.9532861709594728,1.0,0.9508322477340698,293.2308654785156,297.1499938964844,293.1499938964844,0.1681178957223892,-18018.599609375,304.1654968261719,0.4812807142734527,0.1303284466266632,0.6493498682975769,281.2091369628906,291.1499938964844,255.16798400878903,254.2447204589844,279.16473388671875,293.3785095214844,281.20947265625,1.0,0.7740912437438965,0.4929693639278412,0.4929693639278412,1.0,1.0,-3.5804409980773926,1.3320502042770386,2.2483906745910645,0.5221395492553711,0.0,0.0,1.0,416.3594055175781,410.0,18.68662071228028,-7393.6474609375,5160.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,298.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165669560432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001681335415923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551340,293.3671264648437,297.1499938964844,293.1499938964844,0.4085021317005157,-7050.56982421875,304.20269775390625,0.6216545701026917,0.2676899433135986,0.2538244426250458,293.5898742675781,297.1499938964844,293.1499938964844,0.7374276518821716,-11443.0341796875,304.275146484375,0.7187163233757019,0.4186590909957886,0.4106603562831878,292.8450622558594,297.1499938964844,293.1499938964844,1.0,-15024.0478515625,298.9200744628906,0.9527685642242432,1.0,0.7023198008537292,292.5224304199219,297.1499938964844,293.1499938964844,1.0,-20341.34375,298.9200744628906,0.9527685642242432,1.0,0.9508841633796692,293.2291259765625,297.1499938964844,293.1499938964844,0.1654730290174484,-17800.83203125,304.1647644042969,0.4788147807121277,0.1286346465349197,0.641899585723877,281.222412109375,291.1499938964844,255.2462615966797,254.3148803710937,279.1646423339844,293.3759765625,281.2227783203125,1.0,0.7710880041122437,0.4944297969341278,0.4944297969341278,1.0,1.0,-3.5544233322143555,1.3249465227127075,2.2294766902923584,0.5207056999206543,0.0,0.0,1.0,416.1632080078125,410.0,18.56917953491211,-7387.83837890625,5084.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,298.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1655343174934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679962879279,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551400,293.3671264648437,297.1499938964844,293.1499938964844,0.4085021317005157,-7050.56982421875,304.20269775390625,0.6216545701026917,0.2676899433135986,0.2538244426250458,293.5898742675781,297.1499938964844,293.1499938964844,0.7374276518821716,-11443.0341796875,304.275146484375,0.7187163233757019,0.4186590909957886,0.4106603562831878,292.8450622558594,297.1499938964844,293.1499938964844,1.0,-15024.0478515625,298.9200744628906,0.9527685642242432,1.0,0.7023198008537292,292.5224304199219,297.1499938964844,293.1499938964844,1.0,-20341.34375,298.9200744628906,0.9527685642242432,1.0,0.9508841633796692,293.2291259765625,297.1499938964844,293.1499938964844,0.1654730290174484,-17800.83203125,304.1647644042969,0.4788147807121277,0.1286346465349197,0.641899585723877,281.222412109375,291.1499938964844,255.2462615966797,254.3148803710937,279.1646423339844,293.3759765625,281.2227783203125,1.0,0.7710880041122437,0.4944297969341278,0.4944297969341278,1.0,1.0,-3.5544233322143555,1.3249465227127075,2.2294766902923584,0.5207056999206543,0.0,0.0,1.0,416.1632080078125,410.0,18.56917953491211,-7387.83837890625,5084.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,298.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1655343174934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001679962879279,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551460,293.363525390625,297.1499938964844,293.1499938964844,0.3989772498607635,-6927.9130859375,304.2010192871094,0.6179812550544739,0.2629183828830719,0.2495727092027664,293.5865478515625,297.1499938964844,293.1499938964844,0.7128724455833435,-11162.708984375,304.2743530273437,0.7127332091331482,0.4081911146640777,0.4008477032184601,292.8504638671875,297.1499938964844,293.1499938964844,1.0,-15018.9931640625,298.9265441894531,0.9522505402565002,1.0,0.7023580074310303,292.52783203125,297.1499938964844,293.1499938964844,1.0,-20334.501953125,298.9265441894531,0.9522505402565002,1.0,0.9509358406066896,293.2273864746094,297.1499938964844,293.1499938964844,0.1629155427217483,-17589.26171875,304.1640930175781,0.4762916266918182,0.1269856989383697,0.6346594095230103,281.2356262207031,291.1499938964844,255.3240509033203,254.38462829589844,279.1646423339844,293.3733215332031,281.2359924316406,1.0,0.768163800239563,0.4958917498588562,0.4958917498588562,1.0,1.0,-3.528902769088745,1.3179724216461182,2.210930347442627,0.5192932486534119,0.0,0.0,1.0,416.0010681152344,410.0,18.494327545166016,-7382.04736328125,5010.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,298.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165402203798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678622211329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551520,293.363525390625,297.1499938964844,293.1499938964844,0.3989772498607635,-6927.9130859375,304.2010192871094,0.6179812550544739,0.2629183828830719,0.2495727092027664,293.5865478515625,297.1499938964844,293.1499938964844,0.7128724455833435,-11162.708984375,304.2743530273437,0.7127332091331482,0.4081911146640777,0.4008477032184601,292.8504638671875,297.1499938964844,293.1499938964844,1.0,-15018.9931640625,298.9265441894531,0.9522505402565002,1.0,0.7023580074310303,292.52783203125,297.1499938964844,293.1499938964844,1.0,-20334.501953125,298.9265441894531,0.9522505402565002,1.0,0.9509358406066896,293.2273864746094,297.1499938964844,293.1499938964844,0.1629155427217483,-17589.26171875,304.1640930175781,0.4762916266918182,0.1269856989383697,0.6346594095230103,281.2356262207031,291.1499938964844,255.3240509033203,254.38462829589844,279.1646423339844,293.3733215332031,281.2359924316406,1.0,0.768163800239563,0.4958917498588562,0.4958917498588562,1.0,1.0,-3.528902769088745,1.3179724216461182,2.210930347442627,0.5192932486534119,0.0,0.0,1.0,416.0010681152344,410.0,18.494327545166016,-7382.04736328125,5010.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,298.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.165402203798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001678622211329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551580,293.3598937988281,297.1499938964844,293.1499938964844,0.3897327780723572,-6808.01318359375,304.1994323730469,0.6142370700836182,0.2582509517669678,0.2454134821891784,293.5831298828125,297.1499938964844,293.1499938964844,0.6887781620025635,-10885.1806640625,304.2730407714844,0.706362783908844,0.3978270888328552,0.3911312818527221,292.8558349609375,297.1499938964844,293.1499938964844,1.0,-15013.94921875,298.9329833984375,0.9517366886138916,1.0,0.7023957371711731,292.5331726074219,297.1499938964844,293.1499938964844,1.0,-20327.671875,298.9329833984375,0.9517366886138916,1.0,0.9509869813919068,293.22564697265625,297.1499938964844,293.1499938964844,0.160432681441307,-17382.927734375,304.1635437011719,0.4736827313899994,0.1253755092620849,0.6275960803031921,281.24884033203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1646423339844,293.37060546875,281.24920654296875,1.0,0.7653067111968994,0.4973577260971069,0.4973577260971069,1.0,1.0,-3.503821849822998,1.3111121654510498,2.192709684371948,0.5178987383842468,0.0,0.0,1.0,415.86077880859375,410.0,18.441783905029297,-7376.27880859375,4938.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,298.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652728170156479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677309046499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551640,293.3598937988281,297.1499938964844,293.1499938964844,0.3897327780723572,-6808.01318359375,304.1994323730469,0.6142370700836182,0.2582509517669678,0.2454134821891784,293.5831298828125,297.1499938964844,293.1499938964844,0.6887781620025635,-10885.1806640625,304.2730407714844,0.706362783908844,0.3978270888328552,0.3911312818527221,292.8558349609375,297.1499938964844,293.1499938964844,1.0,-15013.94921875,298.9329833984375,0.9517366886138916,1.0,0.7023957371711731,292.5331726074219,297.1499938964844,293.1499938964844,1.0,-20327.671875,298.9329833984375,0.9517366886138916,1.0,0.9509869813919068,293.22564697265625,297.1499938964844,293.1499938964844,0.160432681441307,-17382.927734375,304.1635437011719,0.4736827313899994,0.1253755092620849,0.6275960803031921,281.24884033203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1646423339844,293.37060546875,281.24920654296875,1.0,0.7653067111968994,0.4973577260971069,0.4973577260971069,1.0,1.0,-3.503821849822998,1.3111121654510498,2.192709684371948,0.5178987383842468,0.0,0.0,1.0,415.86077880859375,410.0,18.441783905029297,-7376.27880859375,4938.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,298.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652728170156479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001677309046499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551700,293.3580322265625,297.1499938964844,293.1499938964844,0.3852163255214691,-6749.1240234375,304.1986694335937,0.6123237609863281,0.255957543849945,0.2433696091175079,293.5813903808594,297.1499938964844,293.1499938964844,0.6769095659255981,-10747.494140625,304.27227783203125,0.703093945980072,0.3926842510700226,0.3863091766834259,292.8585510253906,297.1499938964844,293.1499938964844,1.0,-15011.4306640625,298.93621826171875,0.951482355594635,1.0,0.7024144530296326,292.5358581542969,297.1499938964844,293.1499938964844,1.0,-20324.26171875,298.93621826171875,0.951482355594635,1.0,0.9510123133659364,293.2248229980469,297.1499938964844,293.1499938964844,0.1592177748680114,-17281.62890625,304.1632995605469,0.4723385870456695,0.1245844438672065,0.6241274476051331,281.25543212890625,291.1499938964844,255.43983459472656,254.48846435546875,279.1646728515625,293.36920166015625,281.2557983398437,1.0,0.7639018893241882,0.4980925917625427,0.4980925917625427,1.0,1.0,-3.491443395614624,1.3077248334884644,2.18371844291687,0.517208993434906,0.0,0.0,1.0,415.7965087890625,410.0,18.416410446166992,-7373.4072265625,4902.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,298.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1652090400457382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000167666177731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551760,293.3561706542969,297.1499938964844,293.1499938964844,0.3807694613933563,-6690.93994140625,304.1979064941406,0.6103760600090027,0.2536912262439728,0.2413495630025863,293.5796203613281,297.1499938964844,293.1499938964844,0.6651606559753418,-10610.5224609375,304.2714233398437,0.6998055577278137,0.3875671923160553,0.3815105855464935,292.8612670898437,297.1499938964844,293.1499938964844,1.0,-15008.9140625,298.9394226074219,0.9512301087379456,1.0,0.7024329304695129,292.5385437011719,297.1499938964844,293.1499938964844,1.0,-20320.85546875,298.9394226074219,0.9512301087379456,1.0,0.951037347316742,293.2239685058594,297.1499938964844,293.1499938964844,0.1580196917057037,-17181.513671875,304.1630554199219,0.4709635078907013,0.123802326619625,0.6206988096237183,281.26202392578125,291.1499938964844,255.47817993164065,254.5228576660156,279.1647033691406,293.3677978515625,281.26239013671875,1.0,0.7625120282173157,0.4988288879394531,0.4988288879394531,1.0,1.0,-3.479169607162476,1.3043655157089231,2.174804210662842,0.5165241956710815,0.0,0.0,1.0,415.7351379394531,410.0,18.39044761657715,-7370.544921875,4868.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,298.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1651458144187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001676020037848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551820,293.3523864746094,297.1499938964844,293.1499938964844,0.3720709681510925,-6576.54248046875,304.1964416503906,0.6064485907554626,0.2492338865995407,0.2373760491609573,293.5760803222656,297.1499938964844,293.1499938964844,0.6420101523399353,-10338.5751953125,304.26953125,0.6931774020195007,0.3774039447307586,0.3719781935214996,292.8666687011719,297.1499938964844,293.1499938964844,1.0,-15003.88671875,298.94586181640625,0.9507327079772948,1.0,0.7024694681167603,292.5438842773437,297.1499938964844,293.1499938964844,1.0,-20314.048828125,298.94586181640625,0.9507327079772948,1.0,0.9510868191719056,293.2223205566406,297.1499938964844,293.1499938964844,0.1556690633296966,-16984.466796875,304.1626281738281,0.4681035280227661,0.1222623214125633,0.61394864320755,281.275146484375,291.1499938964844,255.5545349121093,254.59133911132807,279.16473388671875,293.3649597167969,281.2755432128906,1.0,0.7597726583480835,0.500306248664856,0.500306248664856,1.0,1.0,-3.45490837097168,1.2977205514907837,2.1571877002716064,0.5151657462120056,0.0,0.0,1.0,415.6181640625,410.0,18.345609664916992,-7364.8447265625,4800.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,298.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650206297636032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001674749510129,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551880,293.3523864746094,297.1499938964844,293.1499938964844,0.3720709681510925,-6576.54248046875,304.1964416503906,0.6064485907554626,0.2492338865995407,0.2373760491609573,293.5760803222656,297.1499938964844,293.1499938964844,0.6420101523399353,-10338.5751953125,304.26953125,0.6931774020195007,0.3774039447307586,0.3719781935214996,292.8666687011719,297.1499938964844,293.1499938964844,1.0,-15003.88671875,298.94586181640625,0.9507327079772948,1.0,0.7024694681167603,292.5438842773437,297.1499938964844,293.1499938964844,1.0,-20314.048828125,298.94586181640625,0.9507327079772948,1.0,0.9510868191719056,293.2223205566406,297.1499938964844,293.1499938964844,0.1556690633296966,-16984.466796875,304.1626281738281,0.4681035280227661,0.1222623214125633,0.61394864320755,281.275146484375,291.1499938964844,255.5545349121093,254.59133911132807,279.16473388671875,293.3649597167969,281.2755432128906,1.0,0.7597726583480835,0.500306248664856,0.500306248664856,1.0,1.0,-3.45490837097168,1.2977205514907837,2.1571877002716064,0.5151657462120056,0.0,0.0,1.0,415.6181640625,410.0,18.345609664916992,-7364.8447265625,4800.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,298.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1650206297636032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001674749510129,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
551940,293.3485717773437,297.1499938964844,293.1499938964844,0.3636380136013031,-6464.8828125,304.1950378417969,0.6025059223175049,0.2448818534612655,0.2334954291582107,293.5724792480469,297.1499938964844,293.1499938964844,0.6193344593048096,-10069.41015625,304.2674865722656,0.6865020394325256,0.3673388063907623,0.3625352680683136,292.87213134765625,297.1499938964844,293.1499938964844,1.0,-14998.8662109375,298.9522705078125,0.9502455592155457,1.0,0.7025052309036255,292.5492553710937,297.1499938964844,293.1499938964844,1.0,-20307.251953125,298.9522705078125,0.9502455592155457,1.0,0.9511352181434632,293.2207336425781,297.1499938964844,293.1499938964844,0.1533786058425903,-16791.6640625,304.1622314453125,0.465074747800827,0.1207547932863235,0.6073417067527771,281.28826904296875,291.1499938964844,255.63040161132807,254.6593780517578,279.164794921875,293.3620910644531,281.28863525390625,1.0,0.7570871710777283,0.5017902851104736,0.5017902851104736,1.0,1.0,-3.431037187576294,1.2911791801452637,2.1398580074310303,0.5138257145881653,0.0,0.0,1.0,415.5073852539063,410.0,18.298126220703125,-7359.18505859375,4734.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,298.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1648968905210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001673493825364,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552000,293.3485717773437,297.1499938964844,293.1499938964844,0.3636380136013031,-6464.8828125,304.1950378417969,0.6025059223175049,0.2448818534612655,0.2334954291582107,293.5724792480469,297.1499938964844,293.1499938964844,0.6193344593048096,-10069.41015625,304.2674865722656,0.6865020394325256,0.3673388063907623,0.3625352680683136,292.87213134765625,297.1499938964844,293.1499938964844,1.0,-14998.8662109375,298.9522705078125,0.9502455592155457,1.0,0.7025052309036255,292.5492553710937,297.1499938964844,293.1499938964844,1.0,-20307.251953125,298.9522705078125,0.9502455592155457,1.0,0.9511352181434632,293.2207336425781,297.1499938964844,293.1499938964844,0.1533786058425903,-16791.6640625,304.1622314453125,0.465074747800827,0.1207547932863235,0.6073417067527771,281.28826904296875,291.1499938964844,255.63040161132807,254.6593780517578,279.164794921875,293.3620910644531,281.28863525390625,1.0,0.7570871710777283,0.5017902851104736,0.5017902851104736,1.0,1.0,-3.431037187576294,1.2911791801452637,2.1398580074310303,0.5138257145881653,0.0,0.0,1.0,415.5073852539063,410.0,18.298126220703125,-7359.18505859375,4734.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,298.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1648968905210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001673493825364,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552060,293.3447265625,297.1499938964844,293.1499938964844,0.3554661571979522,-6355.9560546875,304.1936340332031,0.5985555648803711,0.240635260939598,0.2297078222036361,293.5688781738281,297.1499938964844,293.1499938964844,0.5971319675445557,-9803.0166015625,304.2653503417969,0.6798036694526672,0.357370525598526,0.3531806170940399,292.87762451171875,297.1499938964844,293.1499938964844,1.0,-14993.8544921875,298.9587097167969,0.949769139289856,1.0,0.7025402784347534,292.5546264648437,297.1499938964844,293.1499938964844,1.0,-20300.46484375,298.9587097167969,0.949769139289856,1.0,0.9511826634407043,293.2191772460937,297.1499938964844,293.1499938964844,0.1511452198028564,-16602.90234375,304.1618957519531,0.4618632197380066,0.1192782893776893,0.6008711457252502,281.30133056640625,291.1499938964844,255.705795288086,254.7269744873047,279.1648864746094,293.35919189453125,281.3016967773437,1.0,0.7544533610343933,0.50328129529953,0.50328129529953,1.0,1.0,-3.4075469970703125,1.2847392559051514,2.122807741165161,0.5125039219856262,0.0,0.0,1.0,415.4010314941406,410.0,18.247419357299805,-7353.568359375,4669.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,298.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647742241621017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001672248909017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552120,293.3447265625,297.1499938964844,293.1499938964844,0.3554661571979522,-6355.9560546875,304.1936340332031,0.5985555648803711,0.240635260939598,0.2297078222036361,293.5688781738281,297.1499938964844,293.1499938964844,0.5971319675445557,-9803.0166015625,304.2653503417969,0.6798036694526672,0.357370525598526,0.3531806170940399,292.87762451171875,297.1499938964844,293.1499938964844,1.0,-14993.8544921875,298.9587097167969,0.949769139289856,1.0,0.7025402784347534,292.5546264648437,297.1499938964844,293.1499938964844,1.0,-20300.46484375,298.9587097167969,0.949769139289856,1.0,0.9511826634407043,293.2191772460937,297.1499938964844,293.1499938964844,0.1511452198028564,-16602.90234375,304.1618957519531,0.4618632197380066,0.1192782893776893,0.6008711457252502,281.30133056640625,291.1499938964844,255.705795288086,254.7269744873047,279.1648864746094,293.35919189453125,281.3016967773437,1.0,0.7544533610343933,0.50328129529953,0.50328129529953,1.0,1.0,-3.4075469970703125,1.2847392559051514,2.122807741165161,0.5125039219856262,0.0,0.0,1.0,415.4010314941406,410.0,18.247419357299805,-7353.568359375,4669.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,298.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1647742241621017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001672248909017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552180,293.3408203125,297.1499938964844,293.1499938964844,0.3475521206855774,-6249.77099609375,304.1922912597656,0.5946056246757507,0.2364947199821472,0.2260137796401977,293.5652160644531,297.1499938964844,293.1499938964844,0.5754010081291199,-9539.4013671875,304.2631225585937,0.6731088161468506,0.3474988639354706,0.3439139425754547,292.88311767578125,297.1499938964844,293.1499938964844,1.0,-14988.8525390625,298.965087890625,0.9493036270141602,1.0,0.7025745511054993,292.5599975585937,297.1499938964844,293.1499938964844,1.0,-20293.693359375,298.965087890625,0.9493036270141602,1.0,0.9512290358543396,293.2176818847656,297.1499938964844,293.1499938964844,0.1489664018154144,-16418.017578125,304.1615600585937,0.4586676657199859,0.1178316101431846,0.5945314764976501,281.3143615722656,291.1499938964844,255.7807159423828,254.79412841796875,279.1649475097656,293.35626220703125,281.3147277832031,1.0,0.7518697381019592,0.5047794580459595,0.5047794580459595,1.0,1.0,-3.3844308853149414,1.2783997058868408,2.1060311794281006,0.5112006068229675,0.0,0.0,1.0,415.2980346679688,410.0,18.19318199157715,-7347.99462890625,4606.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,298.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1646523028612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001671011559665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552240,293.3408203125,297.1499938964844,293.1499938964844,0.3475521206855774,-6249.77099609375,304.1922912597656,0.5946056246757507,0.2364947199821472,0.2260137796401977,293.5652160644531,297.1499938964844,293.1499938964844,0.5754010081291199,-9539.4013671875,304.2631225585937,0.6731088161468506,0.3474988639354706,0.3439139425754547,292.88311767578125,297.1499938964844,293.1499938964844,1.0,-14988.8525390625,298.965087890625,0.9493036270141602,1.0,0.7025745511054993,292.5599975585937,297.1499938964844,293.1499938964844,1.0,-20293.693359375,298.965087890625,0.9493036270141602,1.0,0.9512290358543396,293.2176818847656,297.1499938964844,293.1499938964844,0.1489664018154144,-16418.017578125,304.1615600585937,0.4586676657199859,0.1178316101431846,0.5945314764976501,281.3143615722656,291.1499938964844,255.7807159423828,254.79412841796875,279.1649475097656,293.35626220703125,281.3147277832031,1.0,0.7518697381019592,0.5047794580459595,0.5047794580459595,1.0,1.0,-3.3844308853149414,1.2783997058868408,2.1060311794281006,0.5112006068229675,0.0,0.0,1.0,415.2980346679688,410.0,18.19318199157715,-7347.99462890625,4606.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,298.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1646523028612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001671011559665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552300,293.3388366699219,297.1499938964844,293.1499938964844,0.3436907231807709,-6197.7080078125,304.1916198730469,0.5926334261894226,0.2344642728567123,0.2242019772529602,293.5633850097656,297.1499938964844,293.1499938964844,0.5647113919258118,-9408.6376953125,304.2619934082031,0.6697712540626526,0.342599093914032,0.3393135368824005,292.8858947753906,297.1499938964844,293.1499938964844,1.0,-14986.3544921875,298.9682922363281,0.949074923992157,1.0,0.7025913596153259,292.5627136230469,297.1499938964844,293.1499938964844,1.0,-20290.310546875,298.9682922363281,0.949074923992157,1.0,0.9512518644332886,293.2169494628906,297.1499938964844,293.1499938964844,0.1478966772556305,-16326.978515625,304.1614074707031,0.4571002125740051,0.1171190962195396,0.5914090275764465,281.32086181640625,291.1499938964844,255.8180084228516,254.82752990722656,279.1649780273437,293.35479736328125,281.3212280273437,1.0,0.750596284866333,0.5055312514305115,0.5055312514305115,1.0,1.0,-3.373011350631714,1.2752671241760254,2.0977442264556885,0.5105559825897217,0.0,0.0,1.0,415.2475891113281,410.0,18.16482353210449,-7345.2236328125,4576.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,298.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1645915359258651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001670394849497,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552360,293.3368835449219,297.1499938964844,293.1499938964844,0.3398956656455993,-6146.37451171875,304.19097900390625,0.590665876865387,0.2324623465538025,0.2224151939153671,293.5615539550781,297.1499938964844,293.1499938964844,0.5541422367095947,-9278.611328125,304.2608642578125,0.6664458513259888,0.3377251029014587,0.3347364366054535,292.888671875,297.1499938964844,293.1499938964844,1.0,-14983.861328125,298.9714660644531,0.9488490223884584,1.0,0.7026079893112183,292.5653991699219,297.1499938964844,293.1499938964844,1.0,-20286.935546875,298.9714660644531,0.9488490223884584,1.0,0.9512743949890136,293.2162170410156,297.1499938964844,293.1499938964844,0.1468403935432434,-16236.9091796875,304.1612548828125,0.4555539190769195,0.1164140254259109,0.5883193016052246,281.32733154296875,291.1499938964844,255.85516357421875,254.8608245849609,279.1650085449219,293.35333251953125,281.3277282714844,1.0,0.7493356466293335,0.5062848925590515,0.5062848925590515,1.0,1.0,-3.3616888523101807,1.2721614837646484,2.089527368545532,0.5099170804023743,0.0,0.0,1.0,415.1979370117188,410.0,18.132896423339844,-7342.46533203125,4545.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,298.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1645308583974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001669779012445,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552420,293.3328857421875,297.1499938964844,293.1499938964844,0.3324885666370392,-6045.70849609375,304.1896667480469,0.5867422819137573,0.2285359650850296,0.2189102321863174,293.557861328125,297.1499938964844,293.1499938964844,0.5333459973335266,-9020.5830078125,304.2585754394531,0.6598400473594666,0.3280470371246338,0.3256460428237915,292.8942565917969,297.1499938964844,293.1499938964844,1.0,-14978.8818359375,298.97784423828125,0.9484052062034608,1.0,0.7026407718658447,292.5708312988281,297.1499938964844,293.1499938964844,1.0,-20280.193359375,298.97784423828125,0.9484052062034608,1.0,0.9513186812400818,293.2148132324219,297.1499938964844,293.1499938964844,0.1447639018297195,-16059.3388671875,304.16094970703125,0.4525206387042999,0.1150236874818801,0.5822263360023499,281.3402709960937,291.1499938964844,255.9291381835937,254.92706298828125,279.16510009765625,293.350341796875,281.3406677246094,1.0,0.7468488216400146,0.5077977180480957,0.5077977180480957,1.0,1.0,-3.339306116104126,1.2660199403762815,2.0732860565185547,0.5086513757705688,0.0,0.0,1.0,415.0999755859375,410.0,18.07147216796875,-7336.9755859375,4486.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18072509765625,298.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1644096970558166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001668549375608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552480,293.3328857421875,297.1499938964844,293.1499938964844,0.3324885666370392,-6045.70849609375,304.1896667480469,0.5867422819137573,0.2285359650850296,0.2189102321863174,293.557861328125,297.1499938964844,293.1499938964844,0.5333459973335266,-9020.5830078125,304.2585754394531,0.6598400473594666,0.3280470371246338,0.3256460428237915,292.8942565917969,297.1499938964844,293.1499938964844,1.0,-14978.8818359375,298.97784423828125,0.9484052062034608,1.0,0.7026407718658447,292.5708312988281,297.1499938964844,293.1499938964844,1.0,-20280.193359375,298.97784423828125,0.9484052062034608,1.0,0.9513186812400818,293.2148132324219,297.1499938964844,293.1499938964844,0.1447639018297195,-16059.3388671875,304.16094970703125,0.4525206387042999,0.1150236874818801,0.5822263360023499,281.3402709960937,291.1499938964844,255.9291381835937,254.92706298828125,279.16510009765625,293.350341796875,281.3406677246094,1.0,0.7468488216400146,0.5077977180480957,0.5077977180480957,1.0,1.0,-3.339306116104126,1.2660199403762815,2.0732860565185547,0.5086513757705688,0.0,0.0,1.0,415.0999755859375,410.0,18.07147216796875,-7336.9755859375,4486.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18072509765625,298.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1644096970558166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001668549375608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552540,293.3288879394531,297.1499938964844,293.1499938964844,0.3253292441368103,-5947.798828125,304.1883850097656,0.5828441381454468,0.224716916680336,0.2155000567436218,293.5541687011719,297.1499938964844,293.1499938964844,0.5130115151405334,-8765.3603515625,304.2562866210937,0.6533161997795105,0.3184663355350494,0.3166441917419433,292.8998718261719,297.1499938964844,293.1499938964844,1.0,-14973.9150390625,298.98419189453125,0.947972059249878,1.0,0.7026727199554443,292.5762634277344,297.1499938964844,293.1499938964844,1.0,-20273.46875,298.98419189453125,0.947972059249878,1.0,0.9513620138168336,293.21343994140625,297.1499938964844,293.1499938964844,0.1427352279424667,-15885.19921875,304.16070556640625,0.4495683014392853,0.1136598140001297,0.5762489438056946,281.3531799316406,291.1499938964844,256.0026550292969,254.99282836914065,279.1651611328125,293.34735107421875,281.35357666015625,1.0,0.7444087862968445,0.5093179941177368,0.5093179941177368,1.0,1.0,-3.3172812461853027,1.2599754333496094,2.0573058128356934,0.5074046850204468,0.0,0.0,1.0,415.0039367675781,410.0,18.006519317626953,-7331.525390625,4428.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,298.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642887145280838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166732163052,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552600,293.3288879394531,297.1499938964844,293.1499938964844,0.3253292441368103,-5947.798828125,304.1883850097656,0.5828441381454468,0.224716916680336,0.2155000567436218,293.5541687011719,297.1499938964844,293.1499938964844,0.5130115151405334,-8765.3603515625,304.2562866210937,0.6533161997795105,0.3184663355350494,0.3166441917419433,292.8998718261719,297.1499938964844,293.1499938964844,1.0,-14973.9150390625,298.98419189453125,0.947972059249878,1.0,0.7026727199554443,292.5762634277344,297.1499938964844,293.1499938964844,1.0,-20273.46875,298.98419189453125,0.947972059249878,1.0,0.9513620138168336,293.21343994140625,297.1499938964844,293.1499938964844,0.1427352279424667,-15885.19921875,304.16070556640625,0.4495683014392853,0.1136598140001297,0.5762489438056946,281.3531799316406,291.1499938964844,256.0026550292969,254.99282836914065,279.1651611328125,293.34735107421875,281.35357666015625,1.0,0.7444087862968445,0.5093179941177368,0.5093179941177368,1.0,1.0,-3.3172812461853027,1.2599754333496094,2.0573058128356934,0.5074046850204468,0.0,0.0,1.0,415.0039367675781,410.0,18.006519317626953,-7331.525390625,4428.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,298.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642887145280838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166732163052,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552660,293.3248596191406,297.1499938964844,293.1499938964844,0.3184175491333008,-5852.69140625,304.1871337890625,0.5789816975593567,0.2210070937871933,0.2121864557266235,293.5504455566406,297.1499938964844,293.1499938964844,0.4931386411190033,-8512.998046875,304.2539978027344,0.6468920111656189,0.3089848458766937,0.307732880115509,292.9055480957031,297.1499938964844,293.1499938964844,1.0,-14968.962890625,298.99053955078125,0.9475495219230652,1.0,0.7027039527893066,292.5816955566406,297.1499938964844,293.1499938964844,1.0,-20266.765625,298.99053955078125,0.9475495219230652,1.0,0.951404333114624,293.21209716796875,297.1499938964844,293.1499938964844,0.1407529413700103,-15714.40625,304.1604309082031,0.4466974139213562,0.1123217418789863,0.5703842639923096,281.3659973144531,291.1499938964844,256.07568359375,255.05813598632807,279.1652526855469,293.3443298339844,281.3664245605469,1.0,0.7420151829719543,0.5108457207679749,0.5108457207679749,1.0,1.0,-3.2956154346466064,1.254029393196106,2.04158616065979,0.5061779022216797,0.0,0.0,1.0,414.9097595214844,410.0,17.934417724609375,-7326.11328125,4371.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,298.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1641678363084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666094904066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552720,293.3248596191406,297.1499938964844,293.1499938964844,0.3184175491333008,-5852.69140625,304.1871337890625,0.5789816975593567,0.2210070937871933,0.2121864557266235,293.5504455566406,297.1499938964844,293.1499938964844,0.4931386411190033,-8512.998046875,304.2539978027344,0.6468920111656189,0.3089848458766937,0.307732880115509,292.9055480957031,297.1499938964844,293.1499938964844,1.0,-14968.962890625,298.99053955078125,0.9475495219230652,1.0,0.7027039527893066,292.5816955566406,297.1499938964844,293.1499938964844,1.0,-20266.765625,298.99053955078125,0.9475495219230652,1.0,0.951404333114624,293.21209716796875,297.1499938964844,293.1499938964844,0.1407529413700103,-15714.40625,304.1604309082031,0.4466974139213562,0.1123217418789863,0.5703842639923096,281.3659973144531,291.1499938964844,256.07568359375,255.05813598632807,279.1652526855469,293.3443298339844,281.3664245605469,1.0,0.7420151829719543,0.5108457207679749,0.5108457207679749,1.0,1.0,-3.2956154346466064,1.254029393196106,2.04158616065979,0.5061779022216797,0.0,0.0,1.0,414.9097595214844,410.0,17.934417724609375,-7326.11328125,4371.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,298.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1641678363084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001666094904066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552780,293.3207702636719,297.1499938964844,293.1499938964844,0.3117445707321167,-5760.31103515625,304.1858825683594,0.5751603245735168,0.2174034118652343,0.2089669704437255,293.5467224121094,297.1499938964844,293.1499938964844,0.4737164378166199,-8263.4267578125,304.251708984375,0.6405692100524902,0.2995998859405517,0.298909842967987,292.91131591796875,297.1499938964844,293.1499938964844,1.0,-14964.0263671875,298.9968566894531,0.9471371173858644,1.0,0.7027345299720764,292.5871276855469,297.1499938964844,293.1499938964844,1.0,-20260.080078125,298.9968566894531,0.9471371173858644,1.0,0.9514456391334534,293.2108459472656,297.1499938964844,293.1499938964844,0.1388143450021743,-15546.7607421875,304.1601867675781,0.4439062178134918,0.1110079139471054,0.5646254420280457,281.3788146972656,291.1499938964844,256.14825439453125,255.1229553222656,279.1653137207031,293.34130859375,281.37921142578125,1.0,0.739666223526001,0.5123810172080994,0.5123810172080994,1.0,1.0,-3.2742950916290283,1.2481775283813477,2.0261175632476807,0.5049697756767273,0.0,0.0,1.0,414.8172607421875,410.0,17.86187744140625,-7320.7353515625,4316.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,298.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640470772981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664869341766,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552840,293.3207702636719,297.1499938964844,293.1499938964844,0.3117445707321167,-5760.31103515625,304.1858825683594,0.5751603245735168,0.2174034118652343,0.2089669704437255,293.5467224121094,297.1499938964844,293.1499938964844,0.4737164378166199,-8263.4267578125,304.251708984375,0.6405692100524902,0.2995998859405517,0.298909842967987,292.91131591796875,297.1499938964844,293.1499938964844,1.0,-14964.0263671875,298.9968566894531,0.9471371173858644,1.0,0.7027345299720764,292.5871276855469,297.1499938964844,293.1499938964844,1.0,-20260.080078125,298.9968566894531,0.9471371173858644,1.0,0.9514456391334534,293.2108459472656,297.1499938964844,293.1499938964844,0.1388143450021743,-15546.7607421875,304.1601867675781,0.4439062178134918,0.1110079139471054,0.5646254420280457,281.3788146972656,291.1499938964844,256.14825439453125,255.1229553222656,279.1653137207031,293.34130859375,281.37921142578125,1.0,0.739666223526001,0.5123810172080994,0.5123810172080994,1.0,1.0,-3.2742950916290283,1.2481775283813477,2.0261175632476807,0.5049697756767273,0.0,0.0,1.0,414.8172607421875,410.0,17.86187744140625,-7320.7353515625,4316.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,298.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1640470772981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664869341766,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552900,293.3187255859375,297.1499938964844,293.1499938964844,0.3085007667541504,-5715.201171875,304.1852722167969,0.5732699632644653,0.2156435847282409,0.2073946148157119,293.5448303222656,297.1499938964844,293.1499938964844,0.4641779363155365,-8139.7470703125,304.2505798339844,0.6374425888061523,0.2949454486370086,0.2945334613323211,292.9143981933594,297.1499938964844,293.1499938964844,1.0,-14961.564453125,299.0,0.9469346404075624,1.0,0.702749490737915,292.5897216796875,297.1499938964844,293.1499938964844,1.0,-20256.748046875,299.0,0.9469346404075624,1.0,0.9514659643173218,293.210205078125,297.1499938964844,293.1499938964844,0.1378616690635681,-15464.1494140625,304.1600646972656,0.4425413310527801,0.1103603169322013,0.5617867708206177,281.3851623535156,291.1499938964844,256.1843566894531,255.1551818847656,279.16534423828125,293.3397827148437,281.38555908203125,1.0,0.7385091185569763,0.5131516456604004,0.5131516456604004,1.0,1.0,-3.263770580291748,1.245289921760559,2.0184805393218994,0.5043745636940002,0.0,0.0,1.0,414.77191162109375,410.0,17.82231903076172,-7318.060546875,4289.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,298.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639867573976516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001664257142692,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
552960,293.31671142578125,297.1499938964844,293.1499938964844,0.3053104281425476,-5670.703125,304.1846618652344,0.5713900327682495,0.2139066755771637,0.2058433592319488,293.54296875,297.1499938964844,293.1499938964844,0.4547441601753235,-8016.68896484375,304.2494506835937,0.6343302130699158,0.290311336517334,0.2901765406131744,292.9176025390625,297.1499938964844,293.1499938964844,1.0,-14959.1064453125,299.0031433105469,0.9467344284057616,1.0,0.7027643918991089,292.5922546386719,297.1499938964844,293.1499938964844,1.0,-20253.419921875,299.0031433105469,0.9467344284057616,1.0,0.9514860510826112,293.2095947265625,297.1499938964844,293.1499938964844,0.1369185894727707,-15382.220703125,304.1599426269531,0.4411950409412384,0.109717920422554,0.5589709877967834,281.3915405273437,291.1499938964844,256.2203674316406,255.1873016357422,279.1654052734375,293.3382873535156,281.3919372558594,1.0,0.7373619675636292,0.5139244794845581,0.5139244794845581,1.0,1.0,-3.253321886062622,1.2424224615097046,2.010899543762207,0.5037826299667358,0.0,0.0,1.0,414.72705078125,410.0,17.786096572875977,-7315.390625,4262.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,298.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1639264672994613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001663645234657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553020,293.31298828125,297.1499938964844,293.1499938964844,0.2990246415138244,-5582.5830078125,304.18359375,0.5676179528236389,0.2104374021291732,0.2027686089277267,293.53973388671875,297.1499938964844,293.1499938964844,0.4360966384410858,-7771.083984375,304.2474060058594,0.6280725598335266,0.281017392873764,0.2814702987670898,292.9242248535156,297.1499938964844,293.1499938964844,1.0,-14954.177734375,299.0094299316406,0.946331024169922,1.0,0.7027941942214966,292.59735107421875,297.1499938964844,293.1499938964844,1.0,-20246.74609375,299.0094299316406,0.946331024169922,1.0,0.9515264630317688,293.2084045410156,297.1499938964844,293.1499938964844,0.1350620687007904,-15220.5009765625,304.15972900390625,0.4385541677474975,0.1084484979510307,0.5534127950668335,281.404296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1655578613281,293.3355712890625,281.4046936035156,1.0,0.7350934147834778,0.5154857039451599,0.5154857039451599,1.0,1.0,-3.2325565814971924,1.2367236614227295,1.995832920074463,0.5026102662086487,0.0,0.0,1.0,414.6542053222656,410.0,17.805877685546875,-7310.02880859375,4210.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,298.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638060212135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001662422873778,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553080,293.31298828125,297.1499938964844,293.1499938964844,0.2990246415138244,-5582.5830078125,304.18359375,0.5676179528236389,0.2104374021291732,0.2027686089277267,293.53973388671875,297.1499938964844,293.1499938964844,0.4360966384410858,-7771.083984375,304.2474060058594,0.6280725598335266,0.281017392873764,0.2814702987670898,292.9242248535156,297.1499938964844,293.1499938964844,1.0,-14954.177734375,299.0094299316406,0.946331024169922,1.0,0.7027941942214966,292.59735107421875,297.1499938964844,293.1499938964844,1.0,-20246.74609375,299.0094299316406,0.946331024169922,1.0,0.9515264630317688,293.2084045410156,297.1499938964844,293.1499938964844,0.1350620687007904,-15220.5009765625,304.15972900390625,0.4385541677474975,0.1084484979510307,0.5534127950668335,281.404296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1655578613281,293.3355712890625,281.4046936035156,1.0,0.7350934147834778,0.5154857039451599,0.5154857039451599,1.0,1.0,-3.2325565814971924,1.2367236614227295,1.995832920074463,0.5026102662086487,0.0,0.0,1.0,414.6542053222656,410.0,17.805877685546875,-7310.02880859375,4210.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,298.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638060212135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001662422873778,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
