time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553140,293.3095703125,297.1499938964844,293.1499938964844,0.29281947016716,-5495.00244140625,304.1827392578125,0.563807487487793,0.2070021778345108,0.1997088640928268,293.53692626953125,297.1499938964844,293.1499938964844,0.4176597893238067,-7525.04248046875,304.24566650390625,0.6216414570808411,0.2717123031616211,0.2727343440055847,292.9310607910156,297.1499938964844,293.1499938964844,1.0,-14949.20703125,299.01580810546875,0.9459222555160522,1.0,0.7028242945671082,292.6024780273437,297.1499938964844,293.1499938964844,1.0,-20240.015625,299.01580810546875,0.9459222555160522,1.0,0.9515671730041504,293.2073059082031,297.1499938964844,293.1499938964844,0.1332389116287231,-15061.1025390625,304.1595153808594,0.4359748661518097,0.1071953624486923,0.5479348301887512,281.4171447753906,291.1499938964844,256.3631896972656,255.31446838378903,279.16571044921875,293.3331604003906,281.4175720214844,1.0,0.7328489422798157,0.517066478729248,0.517066478729248,1.0,1.0,-3.2118711471557617,1.231033444404602,1.98083770275116,0.5014287829399109,0.0,0.0,1.0,414.602294921875,410.0,17.906417846679688,-7304.62939453125,4158.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,298.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636855602264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166120022186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553200,293.3095703125,297.1499938964844,293.1499938964844,0.29281947016716,-5495.00244140625,304.1827392578125,0.563807487487793,0.2070021778345108,0.1997088640928268,293.53692626953125,297.1499938964844,293.1499938964844,0.4176597893238067,-7525.04248046875,304.24566650390625,0.6216414570808411,0.2717123031616211,0.2727343440055847,292.9310607910156,297.1499938964844,293.1499938964844,1.0,-14949.20703125,299.01580810546875,0.9459222555160522,1.0,0.7028242945671082,292.6024780273437,297.1499938964844,293.1499938964844,1.0,-20240.015625,299.01580810546875,0.9459222555160522,1.0,0.9515671730041504,293.2073059082031,297.1499938964844,293.1499938964844,0.1332389116287231,-15061.1025390625,304.1595153808594,0.4359748661518097,0.1071953624486923,0.5479348301887512,281.4171447753906,291.1499938964844,256.3631896972656,255.31446838378903,279.16571044921875,293.3331604003906,281.4175720214844,1.0,0.7328489422798157,0.517066478729248,0.517066478729248,1.0,1.0,-3.2118711471557617,1.231033444404602,1.98083770275116,0.5014287829399109,0.0,0.0,1.0,414.602294921875,410.0,17.906417846679688,-7304.62939453125,4158.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,298.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1636855602264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000166120022186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553260,293.3060913085937,297.1499938964844,293.1499938964844,0.2868163883686065,-5409.8037109375,304.1818542480469,0.5600529313087463,0.203671246767044,0.196730837225914,293.5340881347656,297.1499938964844,293.1499938964844,0.3995923399925232,-7280.884765625,304.2439270019531,0.6149003505706787,0.2624853849411011,0.264053612947464,292.9379577636719,297.1499938964844,293.1499938964844,1.0,-14944.3076171875,299.0220642089844,0.9455249905586244,1.0,0.7028536200523376,292.6080017089844,297.1499938964844,293.1499938964844,1.0,-20233.3828125,299.0220642089844,0.9455249905586244,1.0,0.9516069293022156,293.2062683105469,297.1499938964844,293.1499938964844,0.1314454227685928,-14903.740234375,304.1593322753906,0.433461993932724,0.1059566959738731,0.5425195097923279,281.4298095703125,291.1499938964844,256.43389892578125,255.37730407714844,279.16552734375,293.3285827636719,281.43023681640625,1.0,0.7306333780288696,0.5186074376106262,0.5186074376106262,1.0,1.0,-3.1914241313934326,1.2253127098083496,1.9661115407943728,0.5001631379127502,0.0,0.0,1.0,414.5438232421875,410.0,17.717693328857422,-7299.32666015625,4107.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,298.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.163564994931221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659976842347,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553320,293.3060913085937,297.1499938964844,293.1499938964844,0.2868163883686065,-5409.8037109375,304.1818542480469,0.5600529313087463,0.203671246767044,0.196730837225914,293.5340881347656,297.1499938964844,293.1499938964844,0.3995923399925232,-7280.884765625,304.2439270019531,0.6149003505706787,0.2624853849411011,0.264053612947464,292.9379577636719,297.1499938964844,293.1499938964844,1.0,-14944.3076171875,299.0220642089844,0.9455249905586244,1.0,0.7028536200523376,292.6080017089844,297.1499938964844,293.1499938964844,1.0,-20233.3828125,299.0220642089844,0.9455249905586244,1.0,0.9516069293022156,293.2062683105469,297.1499938964844,293.1499938964844,0.1314454227685928,-14903.740234375,304.1593322753906,0.433461993932724,0.1059566959738731,0.5425195097923279,281.4298095703125,291.1499938964844,256.43389892578125,255.37730407714844,279.16552734375,293.3285827636719,281.43023681640625,1.0,0.7306333780288696,0.5186074376106262,0.5186074376106262,1.0,1.0,-3.1914241313934326,1.2253127098083496,1.9661115407943728,0.5001631379127502,0.0,0.0,1.0,414.5438232421875,410.0,17.717693328857422,-7299.32666015625,4107.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,298.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.163564994931221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001659976842347,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553380,293.3024597167969,297.1499938964844,293.1499938964844,0.2810386419296264,-5327.36669921875,304.1808776855469,0.5563811659812927,0.2004516273736953,0.1938500553369522,293.5311584472656,297.1499938964844,293.1499938964844,0.3819417357444763,-7039.33984375,304.2420349121094,0.6075987219810486,0.2533547282218933,0.2554575800895691,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-14939.4150390625,299.0283203125,0.9451403617858888,1.0,0.7028821706771851,292.61395263671875,297.1499938964844,293.1499938964844,1.0,-20226.7578125,299.0283203125,0.9451403617858888,1.0,0.95164555311203,293.2052917480469,297.1499938964844,293.1499938964844,0.1296755671501159,-14747.896484375,304.1591796875,0.4310103952884674,0.1047293320298194,0.5371519327163696,281.44244384765625,291.1499938964844,256.5041809082031,255.4396209716797,279.1654357910156,293.3236083984375,281.44287109375,1.0,0.7284495234489441,0.5201438665390015,0.5201438665390015,1.0,1.0,-3.1712515354156494,1.2196370363235474,1.9516143798828125,0.4988825023174286,0.0,0.0,1.0,414.4777221679688,410.0,17.660486221313477,-7294.01123046875,4057.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,298.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1634445637464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001658754481468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553440,293.3024597167969,297.1499938964844,293.1499938964844,0.2810386419296264,-5327.36669921875,304.1808776855469,0.5563811659812927,0.2004516273736953,0.1938500553369522,293.5311584472656,297.1499938964844,293.1499938964844,0.3819417357444763,-7039.33984375,304.2420349121094,0.6075987219810486,0.2533547282218933,0.2554575800895691,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-14939.4150390625,299.0283203125,0.9451403617858888,1.0,0.7028821706771851,292.61395263671875,297.1499938964844,293.1499938964844,1.0,-20226.7578125,299.0283203125,0.9451403617858888,1.0,0.95164555311203,293.2052917480469,297.1499938964844,293.1499938964844,0.1296755671501159,-14747.896484375,304.1591796875,0.4310103952884674,0.1047293320298194,0.5371519327163696,281.44244384765625,291.1499938964844,256.5041809082031,255.4396209716797,279.1654357910156,293.3236083984375,281.44287109375,1.0,0.7284495234489441,0.5201438665390015,0.5201438665390015,1.0,1.0,-3.1712515354156494,1.2196370363235474,1.9516143798828125,0.4988825023174286,0.0,0.0,1.0,414.4777221679688,410.0,17.660486221313477,-7294.01123046875,4057.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,298.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1634445637464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001658754481468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553500,293.3006286621094,297.1499938964844,293.1499938964844,0.2782377004623413,-5287.2421875,304.18035888671875,0.5545814037322998,0.1988852173089981,0.1924484670162201,293.5296325683594,297.1499938964844,293.1499938964844,0.3732796609401703,-6919.65087890625,304.2410583496094,0.6037917137145996,0.2488285601139068,0.2511952519416809,292.9483642578125,297.1499938964844,293.1499938964844,1.0,-14936.9609375,299.0314636230469,0.9449525475502014,1.0,0.7028961181640625,292.61700439453125,297.1499938964844,293.1499938964844,1.0,-20223.435546875,299.0314636230469,0.9449525475502014,1.0,0.9516644477844238,293.204833984375,297.1499938964844,293.1499938964844,0.1287996619939804,-14670.5615234375,304.1591186523437,0.429807960987091,0.1041205525398254,0.5344873666763306,281.44879150390625,291.1499938964844,256.5391540527344,255.4705810546875,279.1654052734375,293.3211364746094,281.4491882324219,1.0,0.7273707985877991,0.520913302898407,0.520913302898407,1.0,1.0,-3.1612770557403564,1.2168270349502563,1.9444501399993896,0.4982454180717468,0.0,0.0,1.0,414.442626953125,410.0,17.65903663635254,-7291.35498046875,4033.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,298.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633843928575515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001658143883105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553560,293.2987365722656,297.1499938964844,293.1499938964844,0.2754941582679748,-5247.8349609375,304.1798400878906,0.5528062582015991,0.1973470598459243,0.1910721957683563,293.5280456542969,297.1499938964844,293.1499938964844,0.3647270500659942,-6800.701171875,304.2400817871094,0.5999017953872681,0.2443290501832962,0.2469571381807327,292.95184326171875,297.1499938964844,293.1499938964844,1.0,-14934.5048828125,299.0346069335937,0.9447675347328186,1.0,0.7029098868370056,292.6200866699219,297.1499938964844,293.1499938964844,1.0,-20220.111328125,299.0346069335937,0.9447675347328186,1.0,0.9516830444335938,293.2043762207031,297.1499938964844,293.1499938964844,0.1279304772615432,-14593.6845703125,304.1590270996094,0.4286218285560608,0.1035155281424522,0.5318378806114197,281.4551086425781,291.1499938964844,256.573974609375,255.5014038085937,279.1654052734375,293.3186340332031,281.4555358886719,1.0,0.7263012528419495,0.521683931350708,0.521683931350708,1.0,1.0,-3.1513800621032715,1.214037537574768,1.937342524528504,0.4976120293140411,0.0,0.0,1.0,414.4066467285156,410.0,17.65848731994629,-7288.70263671875,4009.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,298.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1633242517709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001657533430261,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553620,293.2949523925781,297.1499938964844,293.1499938964844,0.2701653838157654,-5170.98876953125,304.17877197265625,0.5493246912956238,0.1943483799695968,0.1883888989686966,293.5248413085937,297.1499938964844,293.1499938964844,0.34793820977211,-6564.884765625,304.238037109375,0.5918737053871155,0.2354042381048202,0.2385489046573639,292.95880126953125,297.1499938964844,293.1499938964844,1.0,-14929.5908203125,299.0408935546875,0.9444052577018738,1.0,0.7029368877410889,292.62628173828125,297.1499938964844,293.1499938964844,1.0,-20213.45703125,299.0408935546875,0.9444052577018738,1.0,0.9517196416854858,293.2034912109375,297.1499938964844,293.1499938964844,0.1262123584747314,-14441.3271484375,304.15887451171875,0.4262982308864593,0.1023167967796325,0.5265851616859436,281.4677734375,291.1499938964844,256.6433410644531,255.5626678466797,279.1654357910156,293.313720703125,281.4682006835937,1.0,0.7241884469985962,0.5232300162315369,0.5232300162315369,1.0,1.0,-3.131805419921875,1.2085176706314087,1.9232876300811768,0.4963559508323669,0.0,0.0,1.0,414.3323974609375,410.0,17.652372360229492,-7283.4091796875,3961.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,298.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1632040590047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656313834246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553680,293.2949523925781,297.1499938964844,293.1499938964844,0.2701653838157654,-5170.98876953125,304.17877197265625,0.5493246912956238,0.1943483799695968,0.1883888989686966,293.5248413085937,297.1499938964844,293.1499938964844,0.34793820977211,-6564.884765625,304.238037109375,0.5918737053871155,0.2354042381048202,0.2385489046573639,292.95880126953125,297.1499938964844,293.1499938964844,1.0,-14929.5908203125,299.0408935546875,0.9444052577018738,1.0,0.7029368877410889,292.62628173828125,297.1499938964844,293.1499938964844,1.0,-20213.45703125,299.0408935546875,0.9444052577018738,1.0,0.9517196416854858,293.2034912109375,297.1499938964844,293.1499938964844,0.1262123584747314,-14441.3271484375,304.15887451171875,0.4262982308864593,0.1023167967796325,0.5265851616859436,281.4677734375,291.1499938964844,256.6433410644531,255.5626678466797,279.1654357910156,293.313720703125,281.4682006835937,1.0,0.7241884469985962,0.5232300162315369,0.5232300162315369,1.0,1.0,-3.131805419921875,1.2085176706314087,1.9232876300811768,0.4963559508323669,0.0,0.0,1.0,414.3323974609375,410.0,17.652372360229492,-7283.4091796875,3961.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,298.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1632040590047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001656313834246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553740,293.2911071777344,297.1499938964844,293.1499938964844,0.2650560736656189,-5096.91796875,304.1777038574219,0.5459464192390442,0.1914592981338501,0.1858030408620834,293.5215148925781,297.1499938964844,293.1499938964844,0.3315834999084472,-6332.05322265625,304.2359924316406,0.5835342407226562,0.2265854477882385,0.2302378565073013,292.9657897949219,297.1499938964844,293.1499938964844,1.0,-14924.693359375,299.0471496582031,0.94405335187912,1.0,0.7029631733894348,292.63250732421875,297.1499938964844,293.1499938964844,1.0,-20206.828125,299.0471496582031,0.94405335187912,1.0,0.9517552256584167,293.20263671875,297.1499938964844,293.1499938964844,0.1245241835713386,-14291.1083984375,304.15875244140625,0.4240419268608093,0.1011348739266395,0.5214030742645264,281.4803771972656,291.1499938964844,256.7122497558594,255.6233673095703,279.1654357910156,293.3084411621094,281.48077392578125,1.0,0.7221137285232544,0.5247739553451538,0.5247739553451538,1.0,1.0,-3.1125481128692627,1.203074932098389,1.909473180770874,0.495107352733612,0.0,0.0,1.0,414.2561950683594,410.0,17.576894760131836,-7278.1591796875,3915.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,298.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630841046571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001655096275499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553800,293.2911071777344,297.1499938964844,293.1499938964844,0.2650560736656189,-5096.91796875,304.1777038574219,0.5459464192390442,0.1914592981338501,0.1858030408620834,293.5215148925781,297.1499938964844,293.1499938964844,0.3315834999084472,-6332.05322265625,304.2359924316406,0.5835342407226562,0.2265854477882385,0.2302378565073013,292.9657897949219,297.1499938964844,293.1499938964844,1.0,-14924.693359375,299.0471496582031,0.94405335187912,1.0,0.7029631733894348,292.63250732421875,297.1499938964844,293.1499938964844,1.0,-20206.828125,299.0471496582031,0.94405335187912,1.0,0.9517552256584167,293.20263671875,297.1499938964844,293.1499938964844,0.1245241835713386,-14291.1083984375,304.15875244140625,0.4240419268608093,0.1011348739266395,0.5214030742645264,281.4803771972656,291.1499938964844,256.7122497558594,255.6233673095703,279.1654357910156,293.3084411621094,281.48077392578125,1.0,0.7221137285232544,0.5247739553451538,0.5247739553451538,1.0,1.0,-3.1125481128692627,1.203074932098389,1.909473180770874,0.495107352733612,0.0,0.0,1.0,414.2561950683594,410.0,17.576894760131836,-7278.1591796875,3915.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,298.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1630841046571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001655096275499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553860,293.2872314453125,297.1499938964844,293.1499938964844,0.260154128074646,-5025.486328125,304.1766662597656,0.5426703095436096,0.1886736303567886,0.1833093464374542,293.5180969238281,297.1499938964844,293.1499938964844,0.315650463104248,-6102.10498046875,304.23388671875,0.5749038457870483,0.2178685814142227,0.2220201343297958,292.9727783203125,297.1499938964844,293.1499938964844,1.0,-14919.8388671875,299.0533752441406,0.9437105059623718,1.0,0.702988862991333,292.6389465332031,297.1499938964844,293.1499938964844,1.0,-20200.25390625,299.0533752441406,0.9437105059623718,1.0,0.9517899751663208,293.2018127441406,297.1499938964844,293.1499938964844,0.1228645220398902,-14142.9248046875,304.1585998535156,0.4218485355377197,0.0999679490923881,0.5162866711616516,281.4928283691406,291.1499938964844,256.7807006835937,255.6835327148437,279.1653747558594,293.3025207519531,281.4932556152344,1.0,0.7200756072998047,0.5263071656227112,0.5263071656227112,1.0,1.0,-3.0935912132263184,1.1976861953735352,1.8959050178527832,0.4938472211360931,0.0,0.0,1.0,414.1795654296875,410.0,17.455549240112305,-7272.9384765625,3870.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,298.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1629645377397537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001653882936807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553920,293.2872314453125,297.1499938964844,293.1499938964844,0.260154128074646,-5025.486328125,304.1766662597656,0.5426703095436096,0.1886736303567886,0.1833093464374542,293.5180969238281,297.1499938964844,293.1499938964844,0.315650463104248,-6102.10498046875,304.23388671875,0.5749038457870483,0.2178685814142227,0.2220201343297958,292.9727783203125,297.1499938964844,293.1499938964844,1.0,-14919.8388671875,299.0533752441406,0.9437105059623718,1.0,0.702988862991333,292.6389465332031,297.1499938964844,293.1499938964844,1.0,-20200.25390625,299.0533752441406,0.9437105059623718,1.0,0.9517899751663208,293.2018127441406,297.1499938964844,293.1499938964844,0.1228645220398902,-14142.9248046875,304.1585998535156,0.4218485355377197,0.0999679490923881,0.5162866711616516,281.4928283691406,291.1499938964844,256.7807006835937,255.6835327148437,279.1653747558594,293.3025207519531,281.4932556152344,1.0,0.7200756072998047,0.5263071656227112,0.5263071656227112,1.0,1.0,-3.0935912132263184,1.1976861953735352,1.8959050178527832,0.4938472211360931,0.0,0.0,1.0,414.1795654296875,410.0,17.455549240112305,-7272.9384765625,3870.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,298.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1629645377397537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001653882936807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
553980,293.2833251953125,297.1499938964844,293.1499938964844,0.255459576845169,-4956.7275390625,304.17559814453125,0.539503812789917,0.1859936118125915,0.1809098422527313,293.5145874023437,297.1499938964844,293.1499938964844,0.3001439571380615,-5875.16162109375,304.2317810058594,0.566023588180542,0.2092592418193817,0.2139008939266204,292.97979736328125,297.1499938964844,293.1499938964844,1.0,-14914.9892578125,299.0595703125,0.9433760643005372,1.0,0.7030138969421387,292.6455383300781,297.1499938964844,293.1499938964844,1.0,-20193.6875,299.0595703125,0.9433760643005372,1.0,0.9518239498138428,293.2010192871094,297.1499938964844,293.1499938964844,0.121231585741043,-13996.625,304.158447265625,0.4197142124176025,0.0988155230879783,0.5112324953079224,281.5052795410156,291.1499938964844,256.84869384765625,255.74313354492188,279.1653747558594,293.2966003417969,281.5057067871094,1.0,0.7180749177932739,0.5278445482254028,0.5278445482254028,1.0,1.0,-3.0749399662017822,1.1923824548721311,1.882557392120361,0.4926049709320068,0.0,0.0,1.0,414.1037292480469,410.0,17.391727447509766,-7267.734375,3826.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,298.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628455072641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652674982324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554040,293.2833251953125,297.1499938964844,293.1499938964844,0.255459576845169,-4956.7275390625,304.17559814453125,0.539503812789917,0.1859936118125915,0.1809098422527313,293.5145874023437,297.1499938964844,293.1499938964844,0.3001439571380615,-5875.16162109375,304.2317810058594,0.566023588180542,0.2092592418193817,0.2139008939266204,292.97979736328125,297.1499938964844,293.1499938964844,1.0,-14914.9892578125,299.0595703125,0.9433760643005372,1.0,0.7030138969421387,292.6455383300781,297.1499938964844,293.1499938964844,1.0,-20193.6875,299.0595703125,0.9433760643005372,1.0,0.9518239498138428,293.2010192871094,297.1499938964844,293.1499938964844,0.121231585741043,-13996.625,304.158447265625,0.4197142124176025,0.0988155230879783,0.5112324953079224,281.5052795410156,291.1499938964844,256.84869384765625,255.74313354492188,279.1653747558594,293.2966003417969,281.5057067871094,1.0,0.7180749177932739,0.5278445482254028,0.5278445482254028,1.0,1.0,-3.0749399662017822,1.1923824548721311,1.882557392120361,0.4926049709320068,0.0,0.0,1.0,414.1037292480469,410.0,17.391727447509766,-7267.734375,3826.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,298.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1628455072641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001652674982324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554100,293.2813415527344,297.1499938964844,293.1499938964844,0.2531877160072326,-4923.3271484375,304.1750793457031,0.5379621386528015,0.1846922636032104,0.179744616150856,293.5127868652344,297.1499938964844,293.1499938964844,0.2925485968589782,-5762.8115234375,304.2307434082031,0.5615045428276062,0.204994186758995,0.2098780572414398,292.9833068847656,297.1499938964844,293.1499938964844,1.0,-14912.5673828125,299.0626525878906,0.9432119131088256,1.0,0.7030262351036072,292.6488342285156,297.1499938964844,293.1499938964844,1.0,-20190.41015625,299.0626525878906,0.9432119131088256,1.0,0.9518405795097352,293.2006530761719,297.1499938964844,293.1499938964844,0.1204249858856201,-13924.173828125,304.15838623046875,0.4186682403087616,0.0982447788119316,0.5087285041809082,281.5115051269531,291.1499938964844,256.88250732421875,255.7727203369141,279.1654052734375,293.2936706542969,281.5119323730469,1.0,0.7170884013175964,0.5286153554916382,0.5286153554916382,1.0,1.0,-3.0657272338867188,1.1897629499435425,1.8759642839431765,0.4919914603233337,0.0,0.0,1.0,414.0660400390625,410.0,17.363962173461914,-7265.1396484375,3804.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,298.6855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1627862155437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000165207311511,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554160,293.2793884277344,297.1499938964844,293.1499938964844,0.2509664893150329,-4890.59130859375,304.174560546875,0.5364494323730469,0.1834173053503036,0.1786027997732162,293.510986328125,297.1499938964844,293.1499938964844,0.2850579619407654,-5651.2099609375,304.2297058105469,0.5569427013397217,0.200755700469017,0.2058797627687454,292.9868469238281,297.1499938964844,293.1499938964844,1.0,-14910.1494140625,299.0657653808594,0.9430498480796814,1.0,0.7030383944511414,292.6521301269531,297.1499938964844,293.1499938964844,1.0,-20187.13671875,299.0657653808594,0.9430498480796814,1.0,0.951857089996338,293.20025634765625,297.1499938964844,293.1499938964844,0.1196252033114433,-13852.2138671875,304.1583251953125,0.4176361560821533,0.0976778343319892,0.506240725517273,281.5177001953125,291.1499938964844,256.9162292480469,255.8021697998047,279.1654052734375,293.290771484375,281.51812744140625,1.0,0.7161111831665039,0.5293876528739929,0.5293876528739929,1.0,1.0,-3.056591272354126,1.1871660947799685,1.869425058364868,0.4913838505744934,0.0,0.0,1.0,414.0286254882813,410.0,17.333711624145508,-7262.55224609375,3783.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,298.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1627270728349685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001651472994126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554220,293.2754211425781,297.1499938964844,293.1499938964844,0.2466662377119064,-4826.98681640625,304.1735534667969,0.5335070490837097,0.1809411793947219,0.1763849854469299,293.50732421875,297.1499938964844,293.1499938964844,0.2703791856765747,-5430.1220703125,304.22760009765625,0.5477198958396912,0.1923538595438003,0.1979522109031677,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14905.3251953125,299.0719299316406,0.9427316784858704,1.0,0.7030622959136963,292.6587829589844,297.1499938964844,293.1499938964844,1.0,-20180.603515625,299.0719299316406,0.9427316784858704,1.0,0.9518894553184508,293.19952392578125,297.1499938964844,293.1499938964844,0.1180451735854148,-13709.689453125,304.1581726074219,0.4156108200550079,0.0965547934174537,0.5013112425804138,281.5300598144531,291.1499938964844,256.9833374023437,255.86062622070312,279.1654663085937,293.2850036621094,281.530517578125,1.0,0.7141830325126648,0.5309376120567322,0.5309376120567322,1.0,1.0,-3.038536071777344,1.182036280632019,1.8564999103546145,0.4901846349239349,0.0,0.0,1.0,413.95416259765625,410.0,17.26852798461914,-7257.39404296875,3741.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,298.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1626092940568924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000165027755429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554280,293.2754211425781,297.1499938964844,293.1499938964844,0.2466662377119064,-4826.98681640625,304.1735534667969,0.5335070490837097,0.1809411793947219,0.1763849854469299,293.50732421875,297.1499938964844,293.1499938964844,0.2703791856765747,-5430.1220703125,304.22760009765625,0.5477198958396912,0.1923538595438003,0.1979522109031677,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14905.3251953125,299.0719299316406,0.9427316784858704,1.0,0.7030622959136963,292.6587829589844,297.1499938964844,293.1499938964844,1.0,-20180.603515625,299.0719299316406,0.9427316784858704,1.0,0.9518894553184508,293.19952392578125,297.1499938964844,293.1499938964844,0.1180451735854148,-13709.689453125,304.1581726074219,0.4156108200550079,0.0965547934174537,0.5013112425804138,281.5300598144531,291.1499938964844,256.9833374023437,255.86062622070312,279.1654663085937,293.2850036621094,281.530517578125,1.0,0.7141830325126648,0.5309376120567322,0.5309376120567322,1.0,1.0,-3.038536071777344,1.182036280632019,1.8564999103546145,0.4901846349239349,0.0,0.0,1.0,413.95416259765625,410.0,17.26852798461914,-7257.39404296875,3741.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,298.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1626092940568924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000165027755429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554340,293.271484375,297.1499938964844,293.1499938964844,0.2425577640533447,-4765.9326171875,304.17254638671875,0.5306810140609741,0.1785660684108734,0.1742571592330932,293.50360107421875,297.1499938964844,293.1499938964844,0.256109207868576,-5211.990234375,304.2255249023437,0.53843754529953,0.1840578466653823,0.1901216655969619,293.0009460449219,297.1499938964844,293.1499938964844,1.0,-14900.5185546875,299.0780639648437,0.9424216747283936,1.0,0.7030856609344482,292.6654052734375,297.1499938964844,293.1499938964844,1.0,-20174.095703125,299.0780639648437,0.9424216747283936,1.0,0.9519211053848268,293.1988220214844,297.1499938964844,293.1499938964844,0.1164918541908264,-13569.103515625,304.1580505371094,0.4136348664760589,0.0954467579722404,0.4964457750320434,281.5423889160156,291.1499938964844,257.04998779296875,255.9185028076172,279.16552734375,293.279296875,281.5428161621094,1.0,0.7122909426689148,0.5324946641921997,0.5324946641921997,1.0,1.0,-3.0207815170288086,1.1769973039627075,1.843784213066101,0.4890103340148926,0.0,0.0,1.0,413.8800659179688,410.0,17.18755531311035,-7252.267578125,3700.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,298.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1624922156333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001649089390411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554400,293.271484375,297.1499938964844,293.1499938964844,0.2425577640533447,-4765.9326171875,304.17254638671875,0.5306810140609741,0.1785660684108734,0.1742571592330932,293.50360107421875,297.1499938964844,293.1499938964844,0.256109207868576,-5211.990234375,304.2255249023437,0.53843754529953,0.1840578466653823,0.1901216655969619,293.0009460449219,297.1499938964844,293.1499938964844,1.0,-14900.5185546875,299.0780639648437,0.9424216747283936,1.0,0.7030856609344482,292.6654052734375,297.1499938964844,293.1499938964844,1.0,-20174.095703125,299.0780639648437,0.9424216747283936,1.0,0.9519211053848268,293.1988220214844,297.1499938964844,293.1499938964844,0.1164918541908264,-13569.103515625,304.1580505371094,0.4136348664760589,0.0954467579722404,0.4964457750320434,281.5423889160156,291.1499938964844,257.04998779296875,255.9185028076172,279.16552734375,293.279296875,281.5428161621094,1.0,0.7122909426689148,0.5324946641921997,0.5324946641921997,1.0,1.0,-3.0207815170288086,1.1769973039627075,1.843784213066101,0.4890103340148926,0.0,0.0,1.0,413.8800659179688,410.0,17.18755531311035,-7252.267578125,3700.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,298.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1624922156333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001649089390411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554460,293.2675170898437,297.1499938964844,293.1499938964844,0.2386371493339538,-4707.404296875,304.17156982421875,0.5279731154441833,0.176291137933731,0.1722185462713241,293.49981689453125,297.1499938964844,293.1499938964844,0.2422471940517425,-4996.876953125,304.2234802246094,0.5291892886161804,0.1758704334497451,0.1823906898498535,293.0080261230469,297.1499938964844,293.1499938964844,1.0,-14895.734375,299.0841979980469,0.9421197772026062,1.0,0.7031084299087524,292.67205810546875,297.1499938964844,293.1499938964844,1.0,-20167.619140625,299.0841979980469,0.9421197772026062,1.0,0.9519519209861756,293.1980895996094,297.1499938964844,293.1499938964844,0.1149649918079376,-13430.451171875,304.15789794921875,0.4117033779621124,0.0943536460399627,0.4916442036628723,281.5546264648437,291.1499938964844,257.1163635253906,255.9758453369141,279.1656188964844,293.273681640625,281.5550537109375,1.0,0.7104347944259644,0.5340613126754761,0.5340613126754761,1.0,1.0,-3.003329277038574,1.1720545291900637,1.8312748670578003,0.4878661930561065,0.0,0.0,1.0,413.8061828613281,410.0,17.10079574584961,-7247.1708984375,3660.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,298.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1623759269714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001647909230086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554520,293.2675170898437,297.1499938964844,293.1499938964844,0.2386371493339538,-4707.404296875,304.17156982421875,0.5279731154441833,0.176291137933731,0.1722185462713241,293.49981689453125,297.1499938964844,293.1499938964844,0.2422471940517425,-4996.876953125,304.2234802246094,0.5291892886161804,0.1758704334497451,0.1823906898498535,293.0080261230469,297.1499938964844,293.1499938964844,1.0,-14895.734375,299.0841979980469,0.9421197772026062,1.0,0.7031084299087524,292.67205810546875,297.1499938964844,293.1499938964844,1.0,-20167.619140625,299.0841979980469,0.9421197772026062,1.0,0.9519519209861756,293.1980895996094,297.1499938964844,293.1499938964844,0.1149649918079376,-13430.451171875,304.15789794921875,0.4117033779621124,0.0943536460399627,0.4916442036628723,281.5546264648437,291.1499938964844,257.1163635253906,255.9758453369141,279.1656188964844,293.273681640625,281.5550537109375,1.0,0.7104347944259644,0.5340613126754761,0.5340613126754761,1.0,1.0,-3.003329277038574,1.1720545291900637,1.8312748670578003,0.4878661930561065,0.0,0.0,1.0,413.8061828613281,410.0,17.10079574584961,-7247.1708984375,3660.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,298.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1623759269714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001647909230086,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554580,293.2635803222656,297.1499938964844,293.1499938964844,0.2349020689725875,-4651.3994140625,304.1706237792969,0.5253854393959045,0.1741164624691009,0.1702692508697509,293.4959411621094,297.1499938964844,293.1499938964844,0.2287946343421936,-4784.8837890625,304.2214050292969,0.5200743079185486,0.1677957773208618,0.1747632473707199,293.01513671875,297.1499938964844,293.1499938964844,1.0,-14890.9716796875,299.0903015136719,0.9418260455131532,1.0,0.7031306624412537,292.6787109375,297.1499938964844,293.1499938964844,1.0,-20161.169921875,299.0903015136719,0.9418260455131532,1.0,0.9519819617271424,293.1974182128906,297.1499938964844,293.1499938964844,0.1134643778204917,-13293.7275390625,304.15777587890625,0.4098107516765594,0.0932754427194595,0.4869064390659332,281.5668029785156,291.1499938964844,257.1825561523437,256.0327453613281,279.1657409667969,293.26812744140625,281.5672302246094,1.0,0.7086147665977478,0.5356397032737732,0.5356397032737732,1.0,1.0,-2.986184597015381,1.1672145128250122,1.818969964981079,0.4867582619190216,0.0,0.0,1.0,413.7323913574219,410.0,17.00665855407715,-7242.109375,3622.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,298.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1622604727745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001646737509872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554640,293.2635803222656,297.1499938964844,293.1499938964844,0.2349020689725875,-4651.3994140625,304.1706237792969,0.5253854393959045,0.1741164624691009,0.1702692508697509,293.4959411621094,297.1499938964844,293.1499938964844,0.2287946343421936,-4784.8837890625,304.2214050292969,0.5200743079185486,0.1677957773208618,0.1747632473707199,293.01513671875,297.1499938964844,293.1499938964844,1.0,-14890.9716796875,299.0903015136719,0.9418260455131532,1.0,0.7031306624412537,292.6787109375,297.1499938964844,293.1499938964844,1.0,-20161.169921875,299.0903015136719,0.9418260455131532,1.0,0.9519819617271424,293.1974182128906,297.1499938964844,293.1499938964844,0.1134643778204917,-13293.7275390625,304.15777587890625,0.4098107516765594,0.0932754427194595,0.4869064390659332,281.5668029785156,291.1499938964844,257.1825561523437,256.0327453613281,279.1657409667969,293.26812744140625,281.5672302246094,1.0,0.7086147665977478,0.5356397032737732,0.5356397032737732,1.0,1.0,-2.986184597015381,1.1672145128250122,1.818969964981079,0.4867582619190216,0.0,0.0,1.0,413.7323913574219,410.0,17.00665855407715,-7242.109375,3622.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,298.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1622604727745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001646737509872,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554700,293.2615966796875,297.1499938964844,293.1499938964844,0.2331036329269409,-4624.34619140625,304.1701354980469,0.5241372585296631,0.1730667799711227,0.1693282127380371,293.49395751953125,297.1499938964844,293.1499938964844,0.2222229093313217,-4680.09912109375,304.22039794921875,0.5155951976776123,0.1638023108243942,0.1709899008274078,293.0187072753906,297.1499938964844,293.1499938964844,1.0,-14888.6015625,299.09332275390625,0.94168221950531,1.0,0.7031415104866028,292.6820068359375,297.1499938964844,293.1499938964844,1.0,-20157.9609375,299.09332275390625,0.94168221950531,1.0,0.951996684074402,293.19708251953125,297.1499938964844,293.1499938964844,0.1127238720655441,-13226.091796875,304.15771484375,0.4088770747184753,0.0927419364452362,0.4845615029335022,281.5728454589844,291.1499938964844,257.215576171875,256.0610046386719,279.165771484375,293.2654113769531,281.5732727050781,1.0,0.7077183723449707,0.536433219909668,0.536433219909668,1.0,1.0,-2.977729320526123,1.1648340225219729,1.8128952980041504,0.4862183630466461,0.0,0.0,1.0,413.6955261230469,410.0,16.952207565307617,-7239.59375,3603.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,298.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1622030735015869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001646154996706,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554760,293.2596435546875,297.1499938964844,293.1499938964844,0.2313510030508041,-4597.9267578125,304.169677734375,0.5229198336601257,0.1720424145460128,0.1684096306562423,293.4919738769531,297.1499938964844,293.1499938964844,0.2157546430826187,-4576.1435546875,304.2193603515625,0.5111792683601379,0.1598391681909561,0.1672443002462387,293.02227783203125,297.1499938964844,293.1499938964844,1.0,-14886.2392578125,299.0963439941406,0.9415404796600342,1.0,0.7031522393226624,292.6853332519531,297.1499938964844,293.1499938964844,1.0,-20154.763671875,299.0963439941406,0.9415404796600342,1.0,0.952011227607727,293.1967468261719,297.1499938964844,293.1499938964844,0.1119898930191993,-13158.94140625,304.1576538085937,0.4079506695270538,0.0922121554613113,0.4822325706481933,281.5788879394531,291.1499938964844,257.24853515625,256.089111328125,279.16583251953125,293.2626953125,281.5793151855469,1.0,0.7068312764167786,0.5372294187545776,0.5372294187545776,1.0,1.0,-2.969353199005127,1.162480115890503,1.8068732023239136,0.4856879711151123,0.0,0.0,1.0,413.65869140625,410.0,16.892162322998047,-7237.08935546875,3584.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,298.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1621459275484085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001645574957365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554820,293.2557067871094,297.1499938964844,293.1499938964844,0.2279757112264633,-4546.89306640625,304.16876220703125,0.5205730199813843,0.1700652986764907,0.1666363775730133,293.4878845214844,297.1499938964844,293.1499938964844,0.2031221091747284,-4370.66650390625,304.2173156738281,0.5025372505187988,0.1520016491413116,0.1598345935344696,293.0294189453125,297.1499938964844,293.1499938964844,1.0,-14881.541015625,299.10235595703125,0.9412630200386048,1.0,0.7031732797622681,292.6919860839844,297.1499938964844,293.1499938964844,1.0,-20148.40234375,299.10235595703125,0.9412630200386048,1.0,0.9520397186279296,293.1960754394531,297.1499938964844,293.1499938964844,0.1105405464768409,-13026.0185546875,304.1575012207031,0.4061148166656494,0.091163158416748,0.4776197671890259,281.59088134765625,291.1499938964844,257.314208984375,256.1449890136719,279.1659545898437,293.25732421875,281.59130859375,1.0,0.7050833106040955,0.5388297438621521,0.5388297438621521,1.0,1.0,-2.952829360961914,1.1578477621078491,1.794981598854065,0.4846534132957458,0.0,0.0,1.0,413.5847778320313,410.0,16.761938095092773,-7232.11181640625,3547.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,298.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1620323359966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001644422300159,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554880,293.2557067871094,297.1499938964844,293.1499938964844,0.2279757112264633,-4546.89306640625,304.16876220703125,0.5205730199813843,0.1700652986764907,0.1666363775730133,293.4878845214844,297.1499938964844,293.1499938964844,0.2031221091747284,-4370.66650390625,304.2173156738281,0.5025372505187988,0.1520016491413116,0.1598345935344696,293.0294189453125,297.1499938964844,293.1499938964844,1.0,-14881.541015625,299.10235595703125,0.9412630200386048,1.0,0.7031732797622681,292.6919860839844,297.1499938964844,293.1499938964844,1.0,-20148.40234375,299.10235595703125,0.9412630200386048,1.0,0.9520397186279296,293.1960754394531,297.1499938964844,293.1499938964844,0.1105405464768409,-13026.0185546875,304.1575012207031,0.4061148166656494,0.091163158416748,0.4776197671890259,281.59088134765625,291.1499938964844,257.314208984375,256.1449890136719,279.1659545898437,293.25732421875,281.59130859375,1.0,0.7050833106040955,0.5388297438621521,0.5388297438621521,1.0,1.0,-2.952829360961914,1.1578477621078491,1.794981598854065,0.4846534132957458,0.0,0.0,1.0,413.5847778320313,410.0,16.761938095092773,-7232.11181640625,3547.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,298.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1620323359966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001644422300159,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
554940,293.25177001953125,297.1499938964844,293.1499938964844,0.2247744649648666,-4498.30078125,304.1678466796875,0.5183455944061279,0.1681853383779525,0.1649496704339981,293.48370361328125,297.1499938964844,293.1499938964844,0.1909025311470031,-4168.6318359375,304.2152404785156,0.4940753877162933,0.1442905962467193,0.1525408625602722,293.0365905761719,297.1499938964844,293.1499938964844,1.0,-14876.8818359375,299.1083068847656,0.9409938454627992,1.0,0.703193724155426,292.6986083984375,297.1499938964844,293.1499938964844,1.0,-20142.09375,299.1083068847656,0.9409938454627992,1.0,0.9520674347877502,293.1954040527344,297.1499938964844,293.1499938964844,0.1091161891818046,-12894.9638671875,304.1573791503906,0.4042952060699463,0.0901284962892532,0.4730681777000427,281.6027526855469,291.1499938964844,257.3795471191406,256.2002868652344,279.1660461425781,293.25201416015625,281.6031799316406,1.0,0.7033714652061462,0.5404395461082458,0.5404395461082458,1.0,1.0,-2.936621189117432,1.1533201932907104,1.7833008766174316,0.4836555421352386,0.0,0.0,1.0,413.5104064941406,410.0,16.613216400146484,-7227.18310546875,3511.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,298.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1619197726249694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001643279829295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
