time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555000,293.25177001953125,297.1499938964844,293.1499938964844,0.2247744649648666,-4498.30078125,304.1678466796875,0.5183455944061279,0.1681853383779525,0.1649496704339981,293.48370361328125,297.1499938964844,293.1499938964844,0.1909025311470031,-4168.6318359375,304.2152404785156,0.4940753877162933,0.1442905962467193,0.1525408625602722,293.0365905761719,297.1499938964844,293.1499938964844,1.0,-14876.8818359375,299.1083068847656,0.9409938454627992,1.0,0.703193724155426,292.6986083984375,297.1499938964844,293.1499938964844,1.0,-20142.09375,299.1083068847656,0.9409938454627992,1.0,0.9520674347877502,293.1954040527344,297.1499938964844,293.1499938964844,0.1091161891818046,-12894.9638671875,304.1573791503906,0.4042952060699463,0.0901284962892532,0.4730681777000427,281.6027526855469,291.1499938964844,257.3795471191406,256.2002868652344,279.1660461425781,293.25201416015625,281.6031799316406,1.0,0.7033714652061462,0.5404395461082458,0.5404395461082458,1.0,1.0,-2.936621189117432,1.1533201932907104,1.7833008766174316,0.4836555421352386,0.0,0.0,1.0,413.5104064941406,410.0,16.613216400146484,-7227.18310546875,3511.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,298.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1619197726249694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001643279829295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555060,293.24786376953125,297.1499938964844,293.1499938964844,0.221746414899826,-4452.1640625,304.1669616699219,0.5162383317947388,0.1664031893014907,0.1633500754833221,293.4794006347656,297.1499938964844,293.1499938964844,0.1791029572486877,-3970.25732421875,304.21319580078125,0.485493928194046,0.1367149353027343,0.1453713327646255,293.0437927246094,297.1499938964844,293.1499938964844,1.0,-14872.2685546875,299.1142272949219,0.940733015537262,1.0,0.703213632106781,292.7052307128906,297.1499938964844,293.1499938964844,1.0,-20135.84765625,299.1142272949219,0.940733015537262,1.0,0.952094316482544,293.1947631835937,297.1499938964844,293.1499938964844,0.1077168360352516,-12765.79296875,304.1572570800781,0.4024830460548401,0.0891082808375358,0.4685781300067901,281.614501953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1661376953125,293.246826171875,281.61492919921875,1.0,0.7016964554786682,0.5420573949813843,0.5420573949813843,1.0,1.0,-2.92073941230774,1.1489006280899048,1.7718387842178345,0.4826953709125519,0.0,0.0,1.0,413.4353942871094,410.0,16.443883895874023,-7222.30859375,3476.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,298.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1618083417415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001642148999962,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555120,293.24786376953125,297.1499938964844,293.1499938964844,0.221746414899826,-4452.1640625,304.1669616699219,0.5162383317947388,0.1664031893014907,0.1633500754833221,293.4794006347656,297.1499938964844,293.1499938964844,0.1791029572486877,-3970.25732421875,304.21319580078125,0.485493928194046,0.1367149353027343,0.1453713327646255,293.0437927246094,297.1499938964844,293.1499938964844,1.0,-14872.2685546875,299.1142272949219,0.940733015537262,1.0,0.703213632106781,292.7052307128906,297.1499938964844,293.1499938964844,1.0,-20135.84765625,299.1142272949219,0.940733015537262,1.0,0.952094316482544,293.1947631835937,297.1499938964844,293.1499938964844,0.1077168360352516,-12765.79296875,304.1572570800781,0.4024830460548401,0.0891082808375358,0.4685781300067901,281.614501953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1661376953125,293.246826171875,281.61492919921875,1.0,0.7016964554786682,0.5420573949813843,0.5420573949813843,1.0,1.0,-2.92073941230774,1.1489006280899048,1.7718387842178345,0.4826953709125519,0.0,0.0,1.0,413.4353942871094,410.0,16.443883895874023,-7222.30859375,3476.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,298.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1618083417415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001642148999962,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555180,293.24395751953125,297.1499938964844,293.1499938964844,0.218887597322464,-4408.44970703125,304.16607666015625,0.5142493844032288,0.1647176295518875,0.161836490035057,293.4748840332031,297.1499938964844,293.1499938964844,0.1677300631999969,-3775.771484375,304.2110900878906,0.476066380739212,0.1292851865291595,0.1383347064256668,293.051025390625,297.1499938964844,293.1499938964844,1.0,-14867.7060546875,299.1200561523437,0.9404809474945068,1.0,0.7032328248023987,292.7118530273437,297.1499938964844,293.1499938964844,1.0,-20129.669921875,299.1200561523437,0.9404809474945068,1.0,0.9521203637123108,293.19415283203125,297.1499938964844,293.1499938964844,0.1063420996069908,-12638.4892578125,304.1571350097656,0.4006683528423309,0.0881024077534675,0.4641489386558532,281.6261291503906,291.1499938964844,257.509033203125,256.30914306640625,279.16619873046875,293.24169921875,281.6265563964844,1.0,0.7000587582588196,0.5436816215515137,0.5436816215515137,1.0,1.0,-2.905192613601685,1.1445910930633545,1.7606014013290403,0.4817729890346527,0.0,0.0,1.0,413.3591003417969,410.0,16.25457191467285,-7217.49267578125,3442.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,298.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1616981327533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001641030394239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555240,293.24395751953125,297.1499938964844,293.1499938964844,0.218887597322464,-4408.44970703125,304.16607666015625,0.5142493844032288,0.1647176295518875,0.161836490035057,293.4748840332031,297.1499938964844,293.1499938964844,0.1677300631999969,-3775.771484375,304.2110900878906,0.476066380739212,0.1292851865291595,0.1383347064256668,293.051025390625,297.1499938964844,293.1499938964844,1.0,-14867.7060546875,299.1200561523437,0.9404809474945068,1.0,0.7032328248023987,292.7118530273437,297.1499938964844,293.1499938964844,1.0,-20129.669921875,299.1200561523437,0.9404809474945068,1.0,0.9521203637123108,293.19415283203125,297.1499938964844,293.1499938964844,0.1063420996069908,-12638.4892578125,304.1571350097656,0.4006683528423309,0.0881024077534675,0.4641489386558532,281.6261291503906,291.1499938964844,257.509033203125,256.30914306640625,279.16619873046875,293.24169921875,281.6265563964844,1.0,0.7000587582588196,0.5436816215515137,0.5436816215515137,1.0,1.0,-2.905192613601685,1.1445910930633545,1.7606014013290403,0.4817729890346527,0.0,0.0,1.0,413.3591003417969,410.0,16.25457191467285,-7217.49267578125,3442.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,298.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1616981327533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001641030394239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555300,293.24200439453125,297.1499938964844,293.1499938964844,0.2175206840038299,-4387.494140625,304.1656494140625,0.5132989287376404,0.163910761475563,0.1611116975545883,293.4725646972656,297.1499938964844,293.1499938964844,0.1622088104486465,-3680.11669921875,304.21002197265625,0.4706159830093384,0.1256307661533355,0.1348711103200912,293.0546569824219,297.1499938964844,293.1499938964844,1.0,-14865.4462890625,299.1229553222656,0.9403584599494934,1.0,0.7032422423362732,292.7151794433594,297.1499938964844,293.1499938964844,1.0,-20126.611328125,299.1229553222656,0.9403584599494934,1.0,0.952133059501648,293.1938171386719,297.1499938964844,293.1499938964844,0.1056639179587364,-12575.5380859375,304.1570739746094,0.3997567594051361,0.0876048803329467,0.4619571268558502,281.6318664550781,291.1499938964844,257.5411071777344,256.3359680175781,279.1662292480469,293.2391357421875,281.6322937011719,1.0,0.6992541551589966,0.5444954633712769,0.5444954633712769,1.0,1.0,-2.897550106048584,1.1424790620803833,1.7550709247589111,0.4813264310359955,0.0,0.0,1.0,413.3201293945313,410.0,16.150299072265625,-7215.109375,3425.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,298.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1616435050964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001640476111788,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555360,293.24005126953125,297.1499938964844,293.1499938964844,0.2161953896284103,-4367.14306640625,304.16522216796875,0.5123777389526367,0.1631281077861786,0.1604083925485611,293.4701538085937,297.1499938964844,293.1499938964844,0.1567979305982589,-3585.54638671875,304.2089538574219,0.4643107652664184,0.1220145747065544,0.1314449310302734,293.05828857421875,297.1499938964844,293.1499938964844,1.0,-14863.2021484375,299.1258239746094,0.9402382373809814,1.0,0.7032514214515686,292.7184753417969,297.1499938964844,293.1499938964844,1.0,-20123.572265625,299.1258239746094,0.9402382373809814,1.0,0.952145516872406,293.1935119628906,297.1499938964844,293.1499938964844,0.1049919426441192,-12513.0654296875,304.1570129394531,0.3988405764102936,0.0871110260486602,0.4597808718681335,281.6375732421875,291.1499938964844,257.57305908203125,256.36260986328125,279.166259765625,293.2366027832031,281.63800048828125,1.0,0.6984593272209167,0.545310378074646,0.545310378074646,1.0,1.0,-2.8899967670440674,1.1403965950012207,1.749600172042847,0.480890154838562,0.0,0.0,1.0,413.2807922363281,410.0,16.041152954101562,-7212.74267578125,3409.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,298.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1615892350673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001639925321796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555420,293.2361755371094,297.1499938964844,293.1499938964844,0.2136659622192382,-4328.20947265625,304.16436767578125,0.5106202363967896,0.1616333276033401,0.159064695239067,293.46533203125,297.1499938964844,293.1499938964844,0.1462843716144561,-3399.31787109375,304.20684814453125,0.4503000974655151,0.1148870438337326,0.1246924996376037,293.0655517578125,297.1499938964844,293.1499938964844,1.0,-14858.7578125,299.1315002441406,0.9400032758712769,1.0,0.7032694220542908,292.7250671386719,297.1499938964844,293.1499938964844,1.0,-20117.5546875,299.1315002441406,0.9400032758712769,1.0,0.9521698951721193,293.1929016113281,297.1499938964844,293.1499938964844,0.1036661937832832,-12389.521484375,304.1568908691406,0.3969872295856476,0.0861339718103408,0.4554741680622101,281.6488647460937,291.1499938964844,257.6365661621094,256.4154052734375,279.16632080078125,293.2316589355469,281.6492919921875,1.0,0.6968978047370911,0.5469436049461365,0.5469436049461365,1.0,1.0,-2.8751399517059326,1.13631272315979,1.7388272285461426,0.4800455570220947,0.0,0.0,1.0,413.2027893066406,410.0,15.82395362854004,-7208.0546875,3377.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,298.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1614817678928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163883465575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555480,293.2361755371094,297.1499938964844,293.1499938964844,0.2136659622192382,-4328.20947265625,304.16436767578125,0.5106202363967896,0.1616333276033401,0.159064695239067,293.46533203125,297.1499938964844,293.1499938964844,0.1462843716144561,-3399.31787109375,304.20684814453125,0.4503000974655151,0.1148870438337326,0.1246924996376037,293.0655517578125,297.1499938964844,293.1499938964844,1.0,-14858.7578125,299.1315002441406,0.9400032758712769,1.0,0.7032694220542908,292.7250671386719,297.1499938964844,293.1499938964844,1.0,-20117.5546875,299.1315002441406,0.9400032758712769,1.0,0.9521698951721193,293.1929016113281,297.1499938964844,293.1499938964844,0.1036661937832832,-12389.521484375,304.1568908691406,0.3969872295856476,0.0861339718103408,0.4554741680622101,281.6488647460937,291.1499938964844,257.6365661621094,256.4154052734375,279.16632080078125,293.2316589355469,281.6492919921875,1.0,0.6968978047370911,0.5469436049461365,0.5469436049461365,1.0,1.0,-2.8751399517059326,1.13631272315979,1.7388272285461426,0.4800455570220947,0.0,0.0,1.0,413.2027893066406,410.0,15.82395362854004,-7208.0546875,3377.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,298.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1614817678928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163883465575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555540,293.23388671875,297.1499938964844,293.1499938964844,0.2122261822223663,-4305.99267578125,304.1638488769531,0.5096202492713928,0.1607821136713028,0.1582992374897003,293.4623718261719,297.1499938964844,293.1499938964844,0.140173465013504,-3289.484375,304.2055969238281,0.4421733021736145,0.110681764781475,0.120706520974636,293.0699157714844,297.1499938964844,293.1499938964844,1.0,-14856.119140625,299.1348876953125,0.9398659467697144,1.0,0.703279972076416,292.7290344238281,297.1499938964844,293.1499938964844,1.0,-20113.982421875,299.1348876953125,0.9398659467697144,1.0,0.9521841406822203,293.1925354003906,297.1499938964844,293.1499938964844,0.1028823852539062,-12316.296875,304.15679931640625,0.3958576321601867,0.085554614663124,0.4529196321964264,281.65557861328125,291.1499938964844,257.6743469238281,256.4467468261719,279.16632080078125,293.228759765625,281.656005859375,1.0,0.6959790587425232,0.5479252934455872,0.5479252934455872,1.0,1.0,-2.866388320922852,1.1339154243469238,1.7324730157852173,0.4795568883419037,0.0,0.0,1.0,413.15631103515625,410.0,15.691361427307127,-7205.2724609375,3358.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,298.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1614180207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001638187677599,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555600,293.2323303222656,297.1499938964844,293.1499938964844,0.2112969756126403,-4291.6337890625,304.1635131835937,0.5089751482009888,0.1602327823638916,0.1578050404787063,293.4603576660156,297.1499938964844,293.1499938964844,0.1361815184354782,-3217.071533203125,304.2047424316406,0.4369217455387115,0.1079095751047134,0.118077203631401,293.0728454589844,297.1499938964844,293.1499938964844,1.0,-14854.3720703125,299.1371154785156,0.9397760033607484,1.0,0.70328688621521,292.7316589355469,297.1499938964844,293.1499938964844,1.0,-20111.6171875,299.1371154785156,0.9397760033607484,1.0,0.952193558216095,293.1922912597656,297.1499938964844,293.1499938964844,0.1023644730448722,-12267.837890625,304.1567687988281,0.3950951695442199,0.0851711109280586,0.4512282311916351,281.6600036621094,291.1499938964844,257.6994323730469,256.4674987792969,279.1663513183594,293.2268371582031,281.6604309082031,1.0,0.6953738331794739,0.5485802888870239,0.5485802888870239,1.0,1.0,-2.8606207370758057,1.132338523864746,1.72828209400177,0.479238212108612,0.0,0.0,1.0,413.1251525878906,410.0,15.60074234008789,-7203.4306640625,3346.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,298.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1613758206367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001637759560253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555660,293.2284851074219,297.1499938964844,293.1499938964844,0.2090877890586853,-4257.4287109375,304.1627197265625,0.5074426531791687,0.1589270383119583,0.1566298305988311,293.4551086425781,297.1499938964844,293.1499938964844,0.126515194773674,-3039.427734375,304.20263671875,0.4245246350765228,0.1011128649115562,0.1116223037242889,293.08013916015625,297.1499938964844,293.1499938964844,1.0,-14850.0556640625,299.14263916015625,0.9395580291748048,1.0,0.7033036947250366,292.7382507324219,297.1499938964844,293.1499938964844,1.0,-20105.7734375,299.14263916015625,0.9395580291748048,1.0,0.9522162675857544,293.1916809082031,297.1499938964844,293.1499938964844,0.1010867953300476,-12148.033203125,304.1566467285156,0.3931515216827392,0.0842227488756179,0.4470434188842773,281.67095947265625,291.1499938964844,257.7616882324219,256.5188903808594,279.1663513183594,293.2220764160156,281.67138671875,1.0,0.6938891410827637,0.5502174496650696,0.5502174496650696,1.0,1.0,-2.8464674949646,1.128483533859253,1.717983961105347,0.4784710705280304,0.0,0.0,1.0,413.0452880859375,410.0,15.349160194396973,-7198.88525390625,3316.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,298.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1612715125083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163670090842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555720,293.2284851074219,297.1499938964844,293.1499938964844,0.2090877890586853,-4257.4287109375,304.1627197265625,0.5074426531791687,0.1589270383119583,0.1566298305988311,293.4551086425781,297.1499938964844,293.1499938964844,0.126515194773674,-3039.427734375,304.20263671875,0.4245246350765228,0.1011128649115562,0.1116223037242889,293.08013916015625,297.1499938964844,293.1499938964844,1.0,-14850.0556640625,299.14263916015625,0.9395580291748048,1.0,0.7033036947250366,292.7382507324219,297.1499938964844,293.1499938964844,1.0,-20105.7734375,299.14263916015625,0.9395580291748048,1.0,0.9522162675857544,293.1916809082031,297.1499938964844,293.1499938964844,0.1010867953300476,-12148.033203125,304.1566467285156,0.3931515216827392,0.0842227488756179,0.4470434188842773,281.67095947265625,291.1499938964844,257.7616882324219,256.5188903808594,279.1663513183594,293.2220764160156,281.67138671875,1.0,0.6938891410827637,0.5502174496650696,0.5502174496650696,1.0,1.0,-2.8464674949646,1.128483533859253,1.717983961105347,0.4784710705280304,0.0,0.0,1.0,413.0452880859375,410.0,15.349160194396973,-7198.88525390625,3316.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,298.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1612715125083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163670090842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555780,293.22467041015625,297.1499938964844,293.1499938964844,0.2070334553718567,-4225.537109375,304.1618957519531,0.5060204267501831,0.1577139198780059,0.1555368453264236,293.4493713378906,297.1499938964844,293.1499938964844,0.1173405051231384,-2867.615966796875,304.20037841796875,0.4132578670978546,0.094545803964138,0.1053736582398414,293.0874938964844,297.1499938964844,293.1499938964844,1.0,-14845.826171875,299.1480712890625,0.9393523931503296,1.0,0.7033196091651917,292.74481201171875,297.1499938964844,293.1499938964844,1.0,-20100.046875,299.1480712890625,0.9393523931503296,1.0,0.9522378444671632,293.1910705566406,297.1499938964844,293.1499938964844,0.0998331606388092,-12030.134765625,304.1565246582031,0.3911436200141907,0.0832894220948219,0.4429200291633606,281.68170166015625,291.1499938964844,257.8232116699219,256.56951904296875,279.1663513183594,293.21734619140625,281.6820983886719,1.0,0.6924464702606201,0.551850438117981,0.551850438117981,1.0,1.0,-2.832732677459717,1.124765157699585,1.7079674005508425,0.4777499139308929,0.0,0.0,1.0,412.9584655761719,410.0,15.039316177368164,-7194.43896484375,3287.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,298.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.161168947815895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001635660009924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555840,293.22467041015625,297.1499938964844,293.1499938964844,0.2070334553718567,-4225.537109375,304.1618957519531,0.5060204267501831,0.1577139198780059,0.1555368453264236,293.4493713378906,297.1499938964844,293.1499938964844,0.1173405051231384,-2867.615966796875,304.20037841796875,0.4132578670978546,0.094545803964138,0.1053736582398414,293.0874938964844,297.1499938964844,293.1499938964844,1.0,-14845.826171875,299.1480712890625,0.9393523931503296,1.0,0.7033196091651917,292.74481201171875,297.1499938964844,293.1499938964844,1.0,-20100.046875,299.1480712890625,0.9393523931503296,1.0,0.9522378444671632,293.1910705566406,297.1499938964844,293.1499938964844,0.0998331606388092,-12030.134765625,304.1565246582031,0.3911436200141907,0.0832894220948219,0.4429200291633606,281.68170166015625,291.1499938964844,257.8232116699219,256.56951904296875,279.1663513183594,293.21734619140625,281.6820983886719,1.0,0.6924464702606201,0.551850438117981,0.551850438117981,1.0,1.0,-2.832732677459717,1.124765157699585,1.7079674005508425,0.4777499139308929,0.0,0.0,1.0,412.9584655761719,410.0,15.039316177368164,-7194.43896484375,3287.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,298.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.161168947815895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001635660009924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555900,293.2227783203125,297.1499938964844,293.1499938964844,0.2060660272836685,-4210.4912109375,304.1614990234375,0.505351185798645,0.1571433544158935,0.155022382736206,293.4464416503906,297.1499938964844,293.1499938964844,0.1129282563924789,-2783.783203125,304.1992492675781,0.407928854227066,0.0913305282592773,0.1023223400115966,293.0911560058594,297.1499938964844,293.1499938964844,1.0,-14843.74609375,299.1507263183594,0.9392530918121338,1.0,0.7033273577690125,292.7480773925781,297.1499938964844,293.1499938964844,1.0,-20097.23046875,299.1507263183594,0.9392530918121338,1.0,0.9522482752799988,293.1907653808594,297.1499938964844,293.1499938964844,0.0992160066962242,-11971.9736328125,304.1564636230469,0.3901113867759704,0.0828288197517395,0.4408840239048004,281.6869812011719,291.1499938964844,257.85369873046875,256.59454345703125,279.16632080078125,293.2150573730469,281.6873779296875,1.0,0.6917417645454407,0.5526660680770874,0.5526660680770874,1.0,1.0,-2.826021671295166,1.1229581832885742,1.7030634880065918,0.4774084091186523,0.0,0.0,1.0,412.9147338867188,410.0,14.880157470703123,-7192.25,3273.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,298.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1611184179782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001635147054912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
555960,293.22088623046875,297.1499938964844,293.1499938964844,0.20513616502285,-4196.01220703125,304.1611022949219,0.5047076344490051,0.1565954983234405,0.1545282006263733,293.44354248046875,297.1499938964844,293.1499938964844,0.108610138297081,-2700.930908203125,304.1981811523437,0.4026105403900146,0.0881489291787147,0.0993050038814544,293.0948486328125,297.1499938964844,293.1499938964844,1.0,-14841.685546875,299.15338134765625,0.9391549229621888,1.0,0.7033349871635437,292.7513427734375,297.1499938964844,293.1499938964844,1.0,-20094.439453125,299.15338134765625,0.9391549229621888,1.0,0.9522586464881896,293.19049072265625,297.1499938964844,293.1499938964844,0.0986049324274063,-11914.3134765625,304.1564025878906,0.3890566825866699,0.0823719576001167,0.4388645887374878,281.69219970703125,291.1499938964844,257.88397216796875,256.619384765625,279.16632080078125,293.2127990722656,281.6925964355469,1.0,0.691046953201294,0.5534817576408386,0.5534817576408386,1.0,1.0,-2.8193955421447754,1.1211788654327393,1.6982167959213257,0.4770765006542206,0.0,0.0,1.0,412.8725280761719,410.0,14.73208236694336,-7190.07763671875,3259.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,298.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1610683798789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163463933859,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556020,293.21710205078125,297.1499938964844,293.1499938964844,0.2033880949020385,-4168.74951171875,304.1603088378906,0.5034970641136169,0.1555675417184829,0.153600588440895,293.43780517578125,297.1499938964844,293.1499938964844,0.1002369225025177,-2537.8564453125,304.1960754394531,0.3908817172050476,0.0818798169493675,0.0933610796928405,293.10223388671875,297.1499938964844,293.1499938964844,1.0,-14837.6123046875,299.1585693359375,0.9389615654945374,1.0,0.7033499479293823,292.7578430175781,297.1499938964844,293.1499938964844,1.0,-20088.92578125,299.1585693359375,0.9389615654945374,1.0,0.9522789120674132,293.1898803710937,297.1499938964844,293.1499938964844,0.0974000394344329,-11800.4384765625,304.1562805175781,0.3869205117225647,0.0814689993858337,0.4348735809326172,281.7025146484375,291.1499938964844,257.9439392089844,256.6684265136719,279.16632080078125,293.20849609375,281.7029113769531,1.0,0.6896854639053345,0.5551140904426575,0.5551140904426575,1.0,1.0,-2.806382656097412,1.1176973581314087,1.6886852979660034,0.4764393270015716,0.0,0.0,1.0,412.7928466796875,410.0,14.467575073242188,-7185.77880859375,3231.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,298.8397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1609698235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001633639039937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556080,293.21710205078125,297.1499938964844,293.1499938964844,0.2033880949020385,-4168.74951171875,304.1603088378906,0.5034970641136169,0.1555675417184829,0.153600588440895,293.43780517578125,297.1499938964844,293.1499938964844,0.1002369225025177,-2537.8564453125,304.1960754394531,0.3908817172050476,0.0818798169493675,0.0933610796928405,293.10223388671875,297.1499938964844,293.1499938964844,1.0,-14837.6123046875,299.1585693359375,0.9389615654945374,1.0,0.7033499479293823,292.7578430175781,297.1499938964844,293.1499938964844,1.0,-20088.92578125,299.1585693359375,0.9389615654945374,1.0,0.9522789120674132,293.1898803710937,297.1499938964844,293.1499938964844,0.0974000394344329,-11800.4384765625,304.1562805175781,0.3869205117225647,0.0814689993858337,0.4348735809326172,281.7025146484375,291.1499938964844,257.9439392089844,256.6684265136719,279.16632080078125,293.20849609375,281.7029113769531,1.0,0.6896854639053345,0.5551140904426575,0.5551140904426575,1.0,1.0,-2.806382656097412,1.1176973581314087,1.6886852979660034,0.4764393270015716,0.0,0.0,1.0,412.7928466796875,410.0,14.467575073242188,-7185.77880859375,3231.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,298.8397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1609698235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001633639039937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556140,293.2133483886719,297.1499938964844,293.1499938964844,0.2017868608236313,-4143.7255859375,304.1595458984375,0.502387285232544,0.1546293795108795,0.1527533829212188,293.43212890625,297.1499938964844,293.1499938964844,0.0921685323119163,-2378.187255859375,304.1941833496094,0.3765722215175628,0.0757362991571426,0.0875348821282386,293.109619140625,297.1499938964844,293.1499938964844,1.0,-14833.603515625,299.1637268066406,0.9387727379798888,1.0,0.7033646106719971,292.76434326171875,297.1499938964844,293.1499938964844,1.0,-20083.5,299.1637268066406,0.9387727379798888,1.0,0.9522987604141236,293.18927001953125,297.1499938964844,293.1499938964844,0.0962168276309967,-11688.419921875,304.1561584472656,0.3847959041595459,0.0805800184607505,0.43094402551651,281.712646484375,291.1499938964844,258.0030517578125,256.7166442871094,279.16632080078125,293.2044982910156,281.7130432128906,1.0,0.6883599162101746,0.5567472577095032,0.5567472577095032,1.0,1.0,-2.7936809062957764,1.1143159866333008,1.6793649196624756,0.475836306810379,0.0,0.0,1.0,412.7178955078125,410.0,14.223772048950195,-7181.54541015625,3205.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,298.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1608732789754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001632659259485,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556200,293.2133483886719,297.1499938964844,293.1499938964844,0.2017868608236313,-4143.7255859375,304.1595458984375,0.502387285232544,0.1546293795108795,0.1527533829212188,293.43212890625,297.1499938964844,293.1499938964844,0.0921685323119163,-2378.187255859375,304.1941833496094,0.3765722215175628,0.0757362991571426,0.0875348821282386,293.109619140625,297.1499938964844,293.1499938964844,1.0,-14833.603515625,299.1637268066406,0.9387727379798888,1.0,0.7033646106719971,292.76434326171875,297.1499938964844,293.1499938964844,1.0,-20083.5,299.1637268066406,0.9387727379798888,1.0,0.9522987604141236,293.18927001953125,297.1499938964844,293.1499938964844,0.0962168276309967,-11688.419921875,304.1561584472656,0.3847959041595459,0.0805800184607505,0.43094402551651,281.712646484375,291.1499938964844,258.0030517578125,256.7166442871094,279.16632080078125,293.2044982910156,281.7130432128906,1.0,0.6883599162101746,0.5567472577095032,0.5567472577095032,1.0,1.0,-2.7936809062957764,1.1143159866333008,1.6793649196624756,0.475836306810379,0.0,0.0,1.0,412.7178955078125,410.0,14.223772048950195,-7181.54541015625,3205.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,298.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1608732789754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001632659259485,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556260,293.2096252441406,297.1499938964844,293.1499938964844,0.2003343552350998,-4120.984375,304.1587829589844,0.5013800263404846,0.1537828743457794,0.151988223195076,293.4265441894531,297.1499938964844,293.1499938964844,0.0842753574252128,-2222.157958984375,304.192626953125,0.3615922331809997,0.0697273164987564,0.0818335488438606,293.1170654296875,297.1499938964844,293.1499938964844,1.0,-14829.6640625,299.16876220703125,0.9385894536972046,1.0,0.7033788561820984,292.7708435058594,297.1499938964844,293.1499938964844,1.0,-20078.1640625,299.16876220703125,0.9385894536972046,1.0,0.952318012714386,293.1886901855469,297.1499938964844,293.1499938964844,0.0950547754764556,-11578.2666015625,304.1560363769531,0.3826854825019836,0.0797052457928657,0.4270761013031006,281.7226257324219,291.1499938964844,258.06121826171875,256.7640380859375,279.16632080078125,293.2007751464844,281.7230224609375,1.0,0.6870702505111694,0.5583800673484802,0.5583800673484802,1.0,1.0,-2.7813007831573486,1.1110386848449707,1.670262098312378,0.4752691090106964,0.0,0.0,1.0,412.6455993652344,410.0,13.978144645690918,-7177.38623046875,3180.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,298.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1607787907123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001631700288271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556320,293.2096252441406,297.1499938964844,293.1499938964844,0.2003343552350998,-4120.984375,304.1587829589844,0.5013800263404846,0.1537828743457794,0.151988223195076,293.4265441894531,297.1499938964844,293.1499938964844,0.0842753574252128,-2222.157958984375,304.192626953125,0.3615922331809997,0.0697273164987564,0.0818335488438606,293.1170654296875,297.1499938964844,293.1499938964844,1.0,-14829.6640625,299.16876220703125,0.9385894536972046,1.0,0.7033788561820984,292.7708435058594,297.1499938964844,293.1499938964844,1.0,-20078.1640625,299.16876220703125,0.9385894536972046,1.0,0.952318012714386,293.1886901855469,297.1499938964844,293.1499938964844,0.0950547754764556,-11578.2666015625,304.1560363769531,0.3826854825019836,0.0797052457928657,0.4270761013031006,281.7226257324219,291.1499938964844,258.06121826171875,256.7640380859375,279.16632080078125,293.2007751464844,281.7230224609375,1.0,0.6870702505111694,0.5583800673484802,0.5583800673484802,1.0,1.0,-2.7813007831573486,1.1110386848449707,1.670262098312378,0.4752691090106964,0.0,0.0,1.0,412.6455993652344,410.0,13.978144645690918,-7177.38623046875,3180.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,298.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1607787907123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001631700288271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556380,293.2059020996094,297.1499938964844,293.1499938964844,0.1990220993757248,-4100.40625,304.1580505371094,0.500469982624054,0.1530231237411499,0.1513008177280426,293.4209289550781,297.1499938964844,293.1499938964844,0.0764237269759178,-2069.809814453125,304.1915283203125,0.3462518155574798,0.0638572797179222,0.0762602761387825,293.12451171875,297.1499938964844,293.1499938964844,1.0,-14825.7939453125,299.1737060546875,0.9384126663208008,1.0,0.7033925652503967,292.7772827148437,297.1499938964844,293.1499938964844,1.0,-20072.92578125,299.1737060546875,0.9384126663208008,1.0,0.952336609363556,293.1881103515625,297.1499938964844,293.1499938964844,0.0939125940203666,-11469.91015625,304.15594482421875,0.3805899024009704,0.0788443461060524,0.423267513513565,281.732421875,291.1499938964844,258.1184387207031,256.810546875,279.16632080078125,293.19732666015625,281.7328186035156,1.0,0.6858149170875549,0.5600111484527588,0.5600111484527588,1.0,1.0,-2.769238233566284,1.1078627109527588,1.6613754034042358,0.4747357666492462,0.0,0.0,1.0,412.5738830566406,410.0,13.722152709960938,-7173.30419921875,3155.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,298.86328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606862396001815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630761107662,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556440,293.2059020996094,297.1499938964844,293.1499938964844,0.1990220993757248,-4100.40625,304.1580505371094,0.500469982624054,0.1530231237411499,0.1513008177280426,293.4209289550781,297.1499938964844,293.1499938964844,0.0764237269759178,-2069.809814453125,304.1915283203125,0.3462518155574798,0.0638572797179222,0.0762602761387825,293.12451171875,297.1499938964844,293.1499938964844,1.0,-14825.7939453125,299.1737060546875,0.9384126663208008,1.0,0.7033925652503967,292.7772827148437,297.1499938964844,293.1499938964844,1.0,-20072.92578125,299.1737060546875,0.9384126663208008,1.0,0.952336609363556,293.1881103515625,297.1499938964844,293.1499938964844,0.0939125940203666,-11469.91015625,304.15594482421875,0.3805899024009704,0.0788443461060524,0.423267513513565,281.732421875,291.1499938964844,258.1184387207031,256.810546875,279.16632080078125,293.19732666015625,281.7328186035156,1.0,0.6858149170875549,0.5600111484527588,0.5600111484527588,1.0,1.0,-2.769238233566284,1.1078627109527588,1.6613754034042358,0.4747357666492462,0.0,0.0,1.0,412.5738830566406,410.0,13.722152709960938,-7173.30419921875,3155.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,298.86328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606862396001815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630761107662,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556500,293.2040710449219,297.1499938964844,293.1499938964844,0.1984187662601471,-4090.934814453125,304.1576843261719,0.5000516772270203,0.1526758968830108,0.1509864926338195,293.4181213378906,297.1499938964844,293.1499938964844,0.072486937046051,-1995.1417236328125,304.1911315917969,0.3385443091392517,0.0609792992472648,0.0735262855887413,293.12823486328125,297.1499938964844,293.1499938964844,1.0,-14823.8876953125,299.1761474609375,0.9383269548416138,1.0,0.7033992409706116,292.780517578125,297.1499938964844,293.1499938964844,1.0,-20070.34375,299.1761474609375,0.9383269548416138,1.0,0.952345609664917,293.18780517578125,297.1499938964844,293.1499938964844,0.0933491438627243,-11416.439453125,304.1558837890625,0.3795488774776459,0.078419379889965,0.4213865995407104,281.7372436523437,291.1499938964844,258.14666748046875,256.8334655761719,279.1662902832031,293.1956787109375,281.7376403808594,1.0,0.6852006316184998,0.5608252882957458,0.5608252882957458,1.0,1.0,-2.7633330821990967,1.1063153743743896,1.657017707824707,0.4744828641414642,0.0,0.0,1.0,412.5378723144531,410.0,13.586621284484863,-7171.29638671875,3143.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,298.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606407314538955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630299229873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556560,293.2022705078125,297.1499938964844,293.1499938964844,0.1978500336408615,-4082.0009765625,304.1573181152344,0.4996574521064758,0.1523501724004745,0.1506914645433426,293.415283203125,297.1499938964844,293.1499938964844,0.0685319602489471,-1921.54345703125,304.1908569335937,0.3308498859405517,0.0581425875425338,0.0708299726247787,293.1319885253906,297.1499938964844,293.1499938964844,1.0,-14822.001953125,299.1785583496094,0.9382432103157043,1.0,0.7034057974815369,292.7837219238281,297.1499938964844,293.1499938964844,1.0,-20067.791015625,299.1785583496094,0.9382432103157043,1.0,0.9523544907569884,293.1875,297.1499938964844,293.1499938964844,0.0927908644080162,-11363.455078125,304.15582275390625,0.3785129487514496,0.0779982060194015,0.4195217788219452,281.74200439453125,291.1499938964844,258.1746520996094,256.8561706542969,279.1662902832031,293.1941223144531,281.7424011230469,1.0,0.6845954656600952,0.5616381168365479,0.5616381168365479,1.0,1.0,-2.7575154304504395,1.1047961711883545,1.6527191400527954,0.4742394685745239,0.0,0.0,1.0,412.5015563964844,410.0,13.445123672485352,-7169.3115234375,3131.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736145019531,298.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605957150459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629842299735,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556620,293.1986389160156,297.1499938964844,293.1499938964844,0.1968096643686294,-4065.64404296875,304.1566162109375,0.4989369809627533,0.1517590284347534,0.150155559182167,293.40948486328125,297.1499938964844,293.1499938964844,0.0605433396995067,-1777.6717529296875,304.1905517578125,0.3154323101043701,0.0525984801352024,0.0655550509691238,293.1394958496094,297.1499938964844,293.1499938964844,1.0,-14818.294921875,299.1833190917969,0.9380817413330078,1.0,0.7034183740615845,292.7901611328125,297.1499938964844,293.1499938964844,1.0,-20062.771484375,299.1833190917969,0.9380817413330078,1.0,0.9523715972900392,293.1869201660156,297.1499938964844,293.1499938964844,0.0916893109679222,-11258.91796875,304.1557312011719,0.3764567673206329,0.0771670714020729,0.4158394634723663,281.7513732910156,291.1499938964844,258.2297668457031,256.9008483886719,279.1662292480469,293.1911926269531,281.7517395019531,1.0,0.6834121346473694,0.5632585287094116,0.5632585287094116,1.0,1.0,-2.7461423873901367,1.1018415689468384,1.6443006992340088,0.4737802743911743,0.0,0.0,1.0,412.4273071289063,410.0,13.14312744140625,-7165.4130859375,3108.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,298.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605071723461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628943718969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556680,293.1986389160156,297.1499938964844,293.1499938964844,0.1968096643686294,-4065.64404296875,304.1566162109375,0.4989369809627533,0.1517590284347534,0.150155559182167,293.40948486328125,297.1499938964844,293.1499938964844,0.0605433396995067,-1777.6717529296875,304.1905517578125,0.3154323101043701,0.0525984801352024,0.0655550509691238,293.1394958496094,297.1499938964844,293.1499938964844,1.0,-14818.294921875,299.1833190917969,0.9380817413330078,1.0,0.7034183740615845,292.7901611328125,297.1499938964844,293.1499938964844,1.0,-20062.771484375,299.1833190917969,0.9380817413330078,1.0,0.9523715972900392,293.1869201660156,297.1499938964844,293.1499938964844,0.0916893109679222,-11258.91796875,304.1557312011719,0.3764567673206329,0.0771670714020729,0.4158394634723663,281.7513732910156,291.1499938964844,258.2297668457031,256.9008483886719,279.1662292480469,293.1911926269531,281.7517395019531,1.0,0.6834121346473694,0.5632585287094116,0.5632585287094116,1.0,1.0,-2.7461423873901367,1.1018415689468384,1.6443006992340088,0.4737802743911743,0.0,0.0,1.0,412.4273071289063,410.0,13.14312744140625,-7165.4130859375,3108.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,298.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605071723461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628943718969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556740,293.19512939453125,297.1499938964844,293.1499938964844,0.1958823800086975,-4051.04833984375,304.1559753417969,0.4983492195606231,0.1512405723333358,0.149678960442543,293.4036865234375,297.1499938964844,293.1499938964844,0.0538839399814605,-1669.503173828125,304.12188720703125,0.3036439418792724,0.050000000745058,0.0618303567171096,293.1470642089844,297.1499938964844,293.1499938964844,1.0,-14813.63671875,299.18914794921875,0.9379838109016418,0.9995449781417848,0.703310489654541,292.79656982421875,297.1499938964844,293.1499938964844,1.0,-20058.052734375,299.1877746582031,0.938041627407074,1.0,0.9523781538009644,293.1863708496094,297.1499938964844,293.1499938964844,0.0905950590968132,-11155.12890625,304.1556396484375,0.3744659721851349,0.0763452351093292,0.412167489528656,281.7600402832031,291.1499938964844,258.28375244140625,256.9446105957031,279.1659240722656,293.18878173828125,281.7603454589844,1.0,0.6823301911354065,0.5648407936096191,0.5648407936096191,1.0,1.0,-2.7365541458129883,1.0996063947677612,1.636947751045227,0.4735949635505676,0.0,0.0,1.0,412.16412353515625,410.0,11.969778060913086,-7162.14306640625,3087.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,298.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604207754135131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628066820558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556800,293.19512939453125,297.1499938964844,293.1499938964844,0.1958823800086975,-4051.04833984375,304.1559753417969,0.4983492195606231,0.1512405723333358,0.149678960442543,293.4036865234375,297.1499938964844,293.1499938964844,0.0538839399814605,-1669.503173828125,304.12188720703125,0.3036439418792724,0.050000000745058,0.0618303567171096,293.1470642089844,297.1499938964844,293.1499938964844,1.0,-14813.63671875,299.18914794921875,0.9379838109016418,0.9995449781417848,0.703310489654541,292.79656982421875,297.1499938964844,293.1499938964844,1.0,-20058.052734375,299.1877746582031,0.938041627407074,1.0,0.9523781538009644,293.1863708496094,297.1499938964844,293.1499938964844,0.0905950590968132,-11155.12890625,304.1556396484375,0.3744659721851349,0.0763452351093292,0.412167489528656,281.7600402832031,291.1499938964844,258.28375244140625,256.9446105957031,279.1659240722656,293.18878173828125,281.7603454589844,1.0,0.6823301911354065,0.5648407936096191,0.5648407936096191,1.0,1.0,-2.7365541458129883,1.0996063947677612,1.636947751045227,0.4735949635505676,0.0,0.0,1.0,412.16412353515625,410.0,11.969778060913086,-7162.14306640625,3087.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,298.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604207754135131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628066820558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
