time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556860,293.1916809082031,297.1499938964844,293.1499938964844,0.1950758844614029,-4038.375244140625,304.15533447265625,0.497896671295166,0.1508003622293472,0.1492553353309631,293.40240478515625,297.1499938964844,293.1499938964844,0.0523510575294494,-1655.323974609375,303.96697998046875,0.3034572005271911,0.050000000745058,0.0617567971348762,293.1549072265625,297.1499938964844,293.1499938964844,1.0,-14801.1650390625,299.2043151855469,0.9375942945480348,0.9980301856994628,0.7023485898971558,292.8028564453125,297.1499938964844,293.1499938964844,1.0,-20054.658203125,299.1910095214844,0.93814355134964,1.0,0.9523718953132628,293.18585205078125,297.1499938964844,293.1499938964844,0.0895006209611892,-11051.537109375,304.15557861328125,0.3725247681140899,0.0755294561386108,0.4084512889385223,281.7660827636719,291.1499938964844,258.3365478515625,256.9874267578125,279.1656799316406,293.18878173828125,281.7663269042969,1.0,0.6814975142478943,0.566394567489624,0.566394567489624,1.0,1.0,-2.7303271293640137,1.0987873077392578,1.6315397024154663,0.4741306006908417,0.0,0.0,1.0,411.7291259765625,410.0,9.351777076721191,-7159.8876953125,3073.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,298.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603402942419052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627250167075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556920,293.1916809082031,297.1499938964844,293.1499938964844,0.1950758844614029,-4038.375244140625,304.15533447265625,0.497896671295166,0.1508003622293472,0.1492553353309631,293.40240478515625,297.1499938964844,293.1499938964844,0.0523510575294494,-1655.323974609375,303.96697998046875,0.3034572005271911,0.050000000745058,0.0617567971348762,293.1549072265625,297.1499938964844,293.1499938964844,1.0,-14801.1650390625,299.2043151855469,0.9375942945480348,0.9980301856994628,0.7023485898971558,292.8028564453125,297.1499938964844,293.1499938964844,1.0,-20054.658203125,299.1910095214844,0.93814355134964,1.0,0.9523718953132628,293.18585205078125,297.1499938964844,293.1499938964844,0.0895006209611892,-11051.537109375,304.15557861328125,0.3725247681140899,0.0755294561386108,0.4084512889385223,281.7660827636719,291.1499938964844,258.3365478515625,256.9874267578125,279.1656799316406,293.18878173828125,281.7663269042969,1.0,0.6814975142478943,0.566394567489624,0.566394567489624,1.0,1.0,-2.7303271293640137,1.0987873077392578,1.6315397024154663,0.4741306006908417,0.0,0.0,1.0,411.7291259765625,410.0,9.351777076721191,-7159.8876953125,3073.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,298.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603402942419052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627250167075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
556980,293.1882019042969,297.1499938964844,293.1499938964844,0.1944229006767273,-4028.136474609375,304.1546325683594,0.4974971413612366,0.1504459977149963,0.1489189267158508,293.4056091308594,297.1499938964844,293.1499938964844,0.0508112646639347,-1641.8857421875,303.7945861816406,0.303458571434021,0.050000000745058,0.0617568828165531,293.1630249023437,297.1499938964844,293.1499938964844,1.0,-14786.70703125,299.2218933105469,0.936995565891266,0.996260941028595,0.7011810541152954,292.8089599609375,297.1499938964844,293.1499938964844,1.0,-20051.576171875,299.19390869140625,0.93814617395401,1.0,0.952373743057251,293.1853332519531,297.1499938964844,293.1499938964844,0.0884332731366157,-10950.646484375,304.1554870605469,0.3705536127090454,0.0747226998209953,0.404825747013092,281.77166748046875,291.1499938964844,258.3881225585937,257.0292358398437,279.1658630371094,293.1908264160156,281.7719116210937,1.0,0.6807699799537659,0.5679855346679688,0.5679855346679688,1.0,1.0,-2.724165201187134,1.0980169773101809,1.6261481046676636,0.4747077524662018,0.0,0.0,1.0,411.5037231445313,410.0,8.231515884399414,-7157.47412109375,3060.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,298.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1602689176797866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626525772735,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557040,293.1882019042969,297.1499938964844,293.1499938964844,0.1944229006767273,-4028.136474609375,304.1546325683594,0.4974971413612366,0.1504459977149963,0.1489189267158508,293.4056091308594,297.1499938964844,293.1499938964844,0.0508112646639347,-1641.8857421875,303.7945861816406,0.303458571434021,0.050000000745058,0.0617568828165531,293.1630249023437,297.1499938964844,293.1499938964844,1.0,-14786.70703125,299.2218933105469,0.936995565891266,0.996260941028595,0.7011810541152954,292.8089599609375,297.1499938964844,293.1499938964844,1.0,-20051.576171875,299.19390869140625,0.93814617395401,1.0,0.952373743057251,293.1853332519531,297.1499938964844,293.1499938964844,0.0884332731366157,-10950.646484375,304.1554870605469,0.3705536127090454,0.0747226998209953,0.404825747013092,281.77166748046875,291.1499938964844,258.3881225585937,257.0292358398437,279.1658630371094,293.1908264160156,281.7719116210937,1.0,0.6807699799537659,0.5679855346679688,0.5679855346679688,1.0,1.0,-2.724165201187134,1.0980169773101809,1.6261481046676636,0.4747077524662018,0.0,0.0,1.0,411.5037231445313,410.0,8.231515884399414,-7157.47412109375,3060.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,298.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1602689176797866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626525772735,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557100,293.1864929199219,297.1499938964844,293.1499938964844,0.1941462755203247,-4023.8037109375,304.154296875,0.4973192512989044,0.1502977609634399,0.1487794071435928,293.4085388183594,297.1499938964844,293.1499938964844,0.0500056557357311,-1634.7896728515625,303.7024841308594,0.3034513294696808,0.050000000745058,0.0617588199675083,293.16717529296875,297.1499938964844,293.1499938964844,1.0,-14778.806640625,299.2314758300781,0.9366369843482972,0.9952787160873412,0.7005319595336914,292.8119506835937,297.1499938964844,293.1499938964844,1.0,-20050.080078125,299.1953125,0.9381232857704164,1.0,0.952376663684845,293.18511962890625,297.1499938964844,293.1499938964844,0.0879032984375953,-10900.59765625,304.15545654296875,0.369554191827774,0.0743194371461868,0.403026133775711,281.7744140625,291.1499938964844,258.4134521484375,257.0497436523437,279.1659851074219,293.1924743652344,281.774658203125,1.0,0.6804274320602417,0.5687964558601379,0.5687964558601379,1.0,1.0,-2.7210607528686523,1.0976303815841677,1.623430252075195,0.4750016629695892,0.0,0.0,1.0,411.4406127929688,410.0,7.978491306304932,-7156.2216796875,3053.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,298.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1602365523576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626197190489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557160,293.184814453125,297.1499938964844,293.1499938964844,0.1938993036746978,-4019.937744140625,304.1539611816406,0.4971565008163452,0.1501675397157669,0.1486570537090301,293.4120788574219,297.1499938964844,293.1499938964844,0.0491819307208061,-1627.474609375,303.6070861816406,0.3034407794475555,0.050000000745058,0.0617616176605224,293.17138671875,297.1499938964844,293.1499938964844,1.0,-14770.4501953125,299.2416381835937,0.9362448453903198,0.9942319989204408,0.6998394727706909,292.8149719238281,297.1499938964844,293.1499938964844,1.0,-20048.59375,299.1967163085937,0.9380900263786316,1.0,0.9523804187774658,293.1849060058594,297.1499938964844,293.1499938964844,0.0873738974332809,-10850.6376953125,304.1554260253906,0.3685459494590759,0.0739157944917678,0.4012291431427002,281.7771911621094,291.1499938964844,258.4384155273437,257.0700378417969,279.1661682128906,293.1944580078125,281.77740478515625,1.0,0.6800922751426697,0.5696166753768921,0.5696166753768921,1.0,1.0,-2.7179300785064697,1.0972368717193604,1.6206932067871094,0.4752953946590423,0.0,0.0,1.0,411.3984680175781,410.0,7.83494234085083,-7154.9482421875,3047.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,298.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160206139087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625888544367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557220,293.1815185546875,297.1499938964844,293.1499938964844,0.1934882849454879,-4013.51220703125,304.1533508300781,0.4968777298927307,0.1499580591917038,0.1484605371952057,293.4205627441406,297.1499938964844,293.1499938964844,0.0474929809570312,-1612.2591552734375,303.4076232910156,0.3034130036830902,0.050000000745058,0.0617689453065395,293.1799621582031,297.1499938964844,293.1499938964844,1.0,-14752.3369140625,299.2636108398437,0.9353693723678588,0.9919439554214478,0.6983235478401184,292.8209228515625,297.1499938964844,293.1499938964844,1.0,-20045.62890625,299.19952392578125,0.9380024671554564,1.0,0.9523897171020508,293.1845397949219,297.1499938964844,293.1499938964844,0.0863157361745834,-10750.8974609375,304.1553955078125,0.3665083646774292,0.0731082782149314,0.3976406455039978,281.7826843261719,291.1499938964844,258.48736572265625,257.1098327636719,279.1664733886719,293.1993103027344,281.7829284667969,1.0,0.6794328689575195,0.571281909942627,0.571281909942627,1.0,1.0,-2.7115800380706787,1.0964194536209106,1.6151604652404783,0.4758748412132263,0.0,0.0,1.0,411.3552551269531,410.0,7.733823299407959,-7152.36328125,3034.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,298.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601503938436508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625322911422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557280,293.1815185546875,297.1499938964844,293.1499938964844,0.1934882849454879,-4013.51220703125,304.1533508300781,0.4968777298927307,0.1499580591917038,0.1484605371952057,293.4205627441406,297.1499938964844,293.1499938964844,0.0474929809570312,-1612.2591552734375,303.4076232910156,0.3034130036830902,0.050000000745058,0.0617689453065395,293.1799621582031,297.1499938964844,293.1499938964844,1.0,-14752.3369140625,299.2636108398437,0.9353693723678588,0.9919439554214478,0.6983235478401184,292.8209228515625,297.1499938964844,293.1499938964844,1.0,-20045.62890625,299.19952392578125,0.9380024671554564,1.0,0.9523897171020508,293.1845397949219,297.1499938964844,293.1499938964844,0.0863157361745834,-10750.8974609375,304.1553955078125,0.3665083646774292,0.0731082782149314,0.3976406455039978,281.7826843261719,291.1499938964844,258.48736572265625,257.1098327636719,279.1664733886719,293.1993103027344,281.7829284667969,1.0,0.6794328689575195,0.571281909942627,0.571281909942627,1.0,1.0,-2.7115800380706787,1.0964194536209106,1.6151604652404783,0.4758748412132263,0.0,0.0,1.0,411.3552551269531,410.0,7.733823299407959,-7152.36328125,3034.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,298.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601503938436508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625322911422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557340,293.17828369140625,297.1499938964844,293.1499938964844,0.1931813955307006,-4008.72705078125,304.1527404785156,0.4966622591018677,0.1498134732246399,0.1483247429132461,293.4302978515625,297.1499938964844,293.1499938964844,0.0457631386816501,-1596.3343505859375,303.1980285644531,0.3033795356750488,0.050000000745058,0.0617777518928051,293.1888427734375,297.1499938964844,293.1499938964844,1.0,-14732.2451171875,299.2879943847656,0.9343777298927308,0.989384651184082,0.6966242790222168,292.8268737792969,297.1499938964844,293.1499938964844,1.0,-20042.646484375,299.2023620605469,0.9378969073295592,1.0,0.9524005651474,293.1842041015625,297.1499938964844,293.1499938964844,0.0852597579360008,-10651.5458984375,304.1553649902344,0.3644531369209289,0.0723030567169189,0.3940656185150146,281.78826904296875,291.1499938964844,258.5349426269531,257.1485595703125,279.1667785644531,293.2051696777344,281.7884826660156,1.0,0.6787773370742798,0.5729755759239197,0.5729755759239197,1.0,1.0,-2.7051022052764893,1.0955510139465332,1.609551191329956,0.4764350354671478,0.0,0.0,1.0,411.34564208984375,410.0,7.763667583465576,-7149.7529296875,3022.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,298.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601003408432006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624814904062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557400,293.17828369140625,297.1499938964844,293.1499938964844,0.1931813955307006,-4008.72705078125,304.1527404785156,0.4966622591018677,0.1498134732246399,0.1483247429132461,293.4302978515625,297.1499938964844,293.1499938964844,0.0457631386816501,-1596.3343505859375,303.1980285644531,0.3033795356750488,0.050000000745058,0.0617777518928051,293.1888427734375,297.1499938964844,293.1499938964844,1.0,-14732.2451171875,299.2879943847656,0.9343777298927308,0.989384651184082,0.6966242790222168,292.8268737792969,297.1499938964844,293.1499938964844,1.0,-20042.646484375,299.2023620605469,0.9378969073295592,1.0,0.9524005651474,293.1842041015625,297.1499938964844,293.1499938964844,0.0852597579360008,-10651.5458984375,304.1553649902344,0.3644531369209289,0.0723030567169189,0.3940656185150146,281.78826904296875,291.1499938964844,258.5349426269531,257.1485595703125,279.1667785644531,293.2051696777344,281.7884826660156,1.0,0.6787773370742798,0.5729755759239197,0.5729755759239197,1.0,1.0,-2.7051022052764893,1.0955510139465332,1.609551191329956,0.4764350354671478,0.0,0.0,1.0,411.34564208984375,410.0,7.763667583465576,-7149.7529296875,3022.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,298.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601003408432006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624814904062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557460,293.1751708984375,297.1499938964844,293.1499938964844,0.1929726004600525,-4005.489013671875,304.1521911621094,0.4965103566646576,0.1497320681810379,0.1482464671134948,293.4408264160156,297.1499938964844,293.1499938964844,0.0440081991255283,-1579.7794189453125,302.979736328125,0.3033429682254791,0.050000000745058,0.061787374317646,293.1979675292969,297.1499938964844,293.1499938964844,1.0,-14710.0703125,299.3148498535156,0.933273434638977,0.9865434169769288,0.694733738899231,292.8327941894531,297.1499938964844,293.1499938964844,1.0,-20039.62890625,299.2052001953125,0.9377815127372742,1.0,0.9524121880531312,293.1838684082031,297.1499938964844,293.1499938964844,0.084208995103836,-10552.900390625,304.15533447265625,0.3623930215835571,0.071503572165966,0.3905162811279297,281.7939147949219,291.1499938964844,258.5810546875,257.1862487792969,279.1670227050781,293.2119140625,281.7941589355469,1.0,0.6781176328659058,0.5746928453445435,0.5746928453445435,1.0,1.0,-2.6984968185424805,1.0946245193481443,1.6038724184036257,0.4769688248634338,0.0,0.0,1.0,411.3528747558594,410.0,7.855327606201172,-7147.140625,3009.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,298.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600543558597564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000162434822414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557520,293.1751708984375,297.1499938964844,293.1499938964844,0.1929726004600525,-4005.489013671875,304.1521911621094,0.4965103566646576,0.1497320681810379,0.1482464671134948,293.4408264160156,297.1499938964844,293.1499938964844,0.0440081991255283,-1579.7794189453125,302.979736328125,0.3033429682254791,0.050000000745058,0.061787374317646,293.1979675292969,297.1499938964844,293.1499938964844,1.0,-14710.0703125,299.3148498535156,0.933273434638977,0.9865434169769288,0.694733738899231,292.8327941894531,297.1499938964844,293.1499938964844,1.0,-20039.62890625,299.2052001953125,0.9377815127372742,1.0,0.9524121880531312,293.1838684082031,297.1499938964844,293.1499938964844,0.084208995103836,-10552.900390625,304.15533447265625,0.3623930215835571,0.071503572165966,0.3905162811279297,281.7939147949219,291.1499938964844,258.5810546875,257.1862487792969,279.1670227050781,293.2119140625,281.7941589355469,1.0,0.6781176328659058,0.5746928453445435,0.5746928453445435,1.0,1.0,-2.6984968185424805,1.0946245193481443,1.6038724184036257,0.4769688248634338,0.0,0.0,1.0,411.3528747558594,410.0,7.855327606201172,-7147.140625,3009.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,298.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600543558597564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000162434822414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557580,293.17205810546875,297.1499938964844,293.1499938964844,0.1928726732730865,-4003.979736328125,304.151611328125,0.4964331984519958,0.1497269868850708,0.1482328921556472,293.45172119140625,297.1499938964844,293.1499938964844,0.0422416143119335,-1562.657470703125,302.7537841796875,0.3033049404621124,0.050000000745058,0.0617973878979682,293.2073974609375,297.1499938964844,293.1499938964844,1.0,-14685.740234375,299.3443298339844,0.9320592284202576,0.9834147691726683,0.69264817237854,292.8387145996094,297.1499938964844,293.1499938964844,1.0,-20036.55078125,299.2081298828125,0.9376614093780518,1.0,0.9524242877960204,293.1835327148437,297.1499938964844,293.1499938964844,0.0831664949655532,-10455.265625,304.1552734375,0.3603389263153076,0.070712886750698,0.3870046436786651,281.7996826171875,291.1499938964844,258.62567138671875,257.22283935546875,279.16729736328125,293.2196960449219,281.7999267578125,1.0,0.6774508357048035,0.5764361023902893,0.5764361023902893,1.0,1.0,-2.691781044006348,1.0936495065689087,1.5981316566467283,0.4774817228317261,0.0,0.0,1.0,411.3668212890625,410.0,7.997385501861572,-7144.5322265625,2996.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,298.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600108593702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623906864551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557640,293.17205810546875,297.1499938964844,293.1499938964844,0.1928726732730865,-4003.979736328125,304.151611328125,0.4964331984519958,0.1497269868850708,0.1482328921556472,293.45172119140625,297.1499938964844,293.1499938964844,0.0422416143119335,-1562.657470703125,302.7537841796875,0.3033049404621124,0.050000000745058,0.0617973878979682,293.2073974609375,297.1499938964844,293.1499938964844,1.0,-14685.740234375,299.3443298339844,0.9320592284202576,0.9834147691726683,0.69264817237854,292.8387145996094,297.1499938964844,293.1499938964844,1.0,-20036.55078125,299.2081298828125,0.9376614093780518,1.0,0.9524242877960204,293.1835327148437,297.1499938964844,293.1499938964844,0.0831664949655532,-10455.265625,304.1552734375,0.3603389263153076,0.070712886750698,0.3870046436786651,281.7996826171875,291.1499938964844,258.62567138671875,257.22283935546875,279.16729736328125,293.2196960449219,281.7999267578125,1.0,0.6774508357048035,0.5764361023902893,0.5764361023902893,1.0,1.0,-2.691781044006348,1.0936495065689087,1.5981316566467283,0.4774817228317261,0.0,0.0,1.0,411.3668212890625,410.0,7.997385501861572,-7144.5322265625,2996.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,298.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600108593702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623906864551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557700,293.1705322265625,297.1499938964844,293.1499938964844,0.1928679943084716,-4003.944580078125,304.1513366699219,0.4964260458946228,0.1497521102428436,0.1482529491186142,293.457275390625,297.1499938964844,293.1499938964844,0.0413562692701816,-1553.887451171875,302.63800048828125,0.3032855689525604,0.050000000745058,0.0618024840950965,293.2121887207031,297.1499938964844,293.1499938964844,1.0,-14672.7099609375,299.360107421875,0.9314084649086,0.9817366003990172,0.6915266513824463,292.8416748046875,297.1499938964844,293.1499938964844,1.0,-20034.998046875,299.2095947265625,0.937600314617157,1.0,0.9524304270744324,293.183349609375,297.1499938964844,293.1499938964844,0.0826495885848999,-10406.9521484375,304.1552734375,0.3593173623085022,0.07032161206007,0.3852672874927521,281.8025817871094,291.1499938964844,258.6473999023437,257.24072265625,279.1673889160156,293.22381591796875,281.8028259277344,1.0,0.6771142482757568,0.5773124098777771,0.5773124098777771,1.0,1.0,-2.688383340835572,1.093138337135315,1.5952450037002563,0.4777248203754425,0.0,0.0,1.0,411.37493896484375,410.0,8.052240371704102,-7143.2431640625,2989.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,298.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1599896252155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623691205168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557760,293.16900634765625,297.1499938964844,293.1499938964844,0.1928852796554565,-4004.256591796875,304.15106201171875,0.4964339137077331,0.1497902423143386,0.1482858806848526,293.4628295898437,297.1499938964844,293.1499938964844,0.0404725149273872,-1544.9971923828125,302.5206298828125,0.3032660484313965,0.050000000745058,0.0618076361715793,293.21697998046875,297.1499938964844,293.1499938964844,1.0,-14659.205078125,299.37646484375,0.9307337999343872,0.9800035953521729,0.6903625726699829,292.8446350097656,297.1499938964844,293.1499938964844,1.0,-20033.4375,299.2110900878906,0.9375386238098145,1.0,0.952436625957489,293.1831970214844,297.1499938964844,293.1499938964844,0.082134261727333,-10358.853515625,304.1552429199219,0.358297049999237,0.0699311345815658,0.3835376501083374,281.8055114746094,291.1499938964844,258.6687316894531,257.2583312988281,279.1674499511719,293.22802734375,281.8057556152344,1.0,0.6767755746841431,0.5781899690628052,0.5781899690628052,1.0,1.0,-2.684959173202514,1.092609405517578,1.592349886894226,0.4779568016529083,0.0,0.0,1.0,411.3836669921875,410.0,8.101483345031738,-7141.9619140625,2983.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,298.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1599684804677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623476709937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557820,293.16607666015625,297.1499938964844,293.1499938964844,0.1929760426282882,-4005.762451171875,304.15057373046875,0.4964877068996429,0.1499007046222686,0.1483844667673111,293.4739990234375,297.1499938964844,293.1499938964844,0.0387131124734878,-1526.8570556640625,302.28106689453125,0.3032264113426208,0.050000000745058,0.0618180856108665,293.2264404296875,297.1499938964844,293.1499938964844,1.0,-14630.9833984375,299.41064453125,0.9293235540390016,0.97638738155365,0.6879271864891052,292.8505554199219,297.1499938964844,293.1499938964844,1.0,-20030.294921875,299.21405029296875,0.9374133944511414,1.0,0.9524492025375366,293.1828918457031,297.1499938964844,293.1499938964844,0.0811035186052322,-10262.853515625,304.1552124023437,0.3562512993812561,0.0691507682204246,0.3800848424434662,281.8114318847656,291.1499938964844,258.710205078125,257.2926940917969,279.1675109863281,293.2366943359375,281.8116760253906,1.0,0.6760913729667664,0.5799457430839539,0.5799457430839539,1.0,1.0,-2.678030014038086,1.0914932489395142,1.5865366458892822,0.4783831834793091,0.0,0.0,1.0,411.4025573730469,410.0,8.1958589553833,-7139.41943359375,2969.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,298.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.159926027059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623045973246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557880,293.16607666015625,297.1499938964844,293.1499938964844,0.1929760426282882,-4005.762451171875,304.15057373046875,0.4964877068996429,0.1499007046222686,0.1483844667673111,293.4739990234375,297.1499938964844,293.1499938964844,0.0387131124734878,-1526.8570556640625,302.28106689453125,0.3032264113426208,0.050000000745058,0.0618180856108665,293.2264404296875,297.1499938964844,293.1499938964844,1.0,-14630.9833984375,299.41064453125,0.9293235540390016,0.97638738155365,0.6879271864891052,292.8505554199219,297.1499938964844,293.1499938964844,1.0,-20030.294921875,299.21405029296875,0.9374133944511414,1.0,0.9524492025375366,293.1828918457031,297.1499938964844,293.1499938964844,0.0811035186052322,-10262.853515625,304.1552124023437,0.3562512993812561,0.0691507682204246,0.3800848424434662,281.8114318847656,291.1499938964844,258.710205078125,257.2926940917969,279.1675109863281,293.2366943359375,281.8116760253906,1.0,0.6760913729667664,0.5799457430839539,0.5799457430839539,1.0,1.0,-2.678030014038086,1.0914932489395142,1.5865366458892822,0.4783831834793091,0.0,0.0,1.0,411.4025573730469,410.0,8.1958589553833,-7139.41943359375,2969.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,298.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.159926027059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623045973246,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
557940,293.163330078125,297.1499938964844,293.1499938964844,0.1931356191635131,-4008.346435546875,304.1501159667969,0.4965879321098327,0.1500544995069503,0.1485231965780258,293.4851379394531,297.1499938964844,293.1499938964844,0.0369694791734218,-1508.231201171875,302.0350646972656,0.3031860589981079,0.050000000745058,0.0618287399411201,293.2357177734375,297.1499938964844,293.1499938964844,1.0,-14601.1328125,299.44677734375,0.9278326630592346,0.9725659489631652,0.6853499412536621,292.8564758300781,297.1499938964844,293.1499938964844,1.0,-20027.109375,299.2170715332031,0.937285840511322,1.0,0.9524620175361632,293.1826477050781,297.1499938964844,293.1499938964844,0.0800701677799224,-10166.908203125,304.1552124023437,0.3541949093341827,0.0683702230453491,0.3766332566738128,281.8173828125,291.1499938964844,258.75,257.325927734375,279.1675109863281,293.2457275390625,281.8176574707031,1.0,0.6753968000411987,0.5816987156867981,0.5816987156867981,1.0,1.0,-2.670980453491211,1.090289831161499,1.580690622329712,0.4787527322769165,0.0,0.0,1.0,411.42327880859375,410.0,8.304387092590332,-7136.89404296875,2956.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.159882590174675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622604904696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558000,293.163330078125,297.1499938964844,293.1499938964844,0.1931356191635131,-4008.346435546875,304.1501159667969,0.4965879321098327,0.1500544995069503,0.1485231965780258,293.4851379394531,297.1499938964844,293.1499938964844,0.0369694791734218,-1508.231201171875,302.0350646972656,0.3031860589981079,0.050000000745058,0.0618287399411201,293.2357177734375,297.1499938964844,293.1499938964844,1.0,-14601.1328125,299.44677734375,0.9278326630592346,0.9725659489631652,0.6853499412536621,292.8564758300781,297.1499938964844,293.1499938964844,1.0,-20027.109375,299.2170715332031,0.937285840511322,1.0,0.9524620175361632,293.1826477050781,297.1499938964844,293.1499938964844,0.0800701677799224,-10166.908203125,304.1552124023437,0.3541949093341827,0.0683702230453491,0.3766332566738128,281.8173828125,291.1499938964844,258.75,257.325927734375,279.1675109863281,293.2457275390625,281.8176574707031,1.0,0.6753968000411987,0.5816987156867981,0.5816987156867981,1.0,1.0,-2.670980453491211,1.090289831161499,1.580690622329712,0.4787527322769165,0.0,0.0,1.0,411.42327880859375,410.0,8.304387092590332,-7136.89404296875,2956.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.159882590174675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622604904696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558060,293.16070556640625,297.1499938964844,293.1499938964844,0.193357765674591,-4011.9140625,304.14971923828125,0.4967298805713653,0.1502475440502166,0.1486977785825729,293.4962158203125,297.1499938964844,293.1499938964844,0.0352515764534473,-1489.158447265625,301.7830505371094,0.3031452000141144,0.050000000745058,0.061839535832405,293.2447814941406,297.1499938964844,293.1499938964844,1.0,-14569.791015625,299.4847106933594,0.9262669682502748,0.9685529470443726,0.6826399564743042,292.86236572265625,297.1499938964844,293.1499938964844,1.0,-20023.958984375,299.22003173828125,0.937156617641449,1.0,0.9524750113487244,293.1824035644531,297.1499938964844,293.1499938964844,0.0790338441729545,-10071.017578125,304.1551818847656,0.3521277606487274,0.0675893053412437,0.3731806576251983,281.8233337402344,291.1499938964844,258.7855224609375,257.3556823730469,279.1671142578125,293.2550354003906,281.8235778808594,1.0,0.674691915512085,0.5833960175514221,0.5833960175514221,1.0,1.0,-2.663813591003418,1.0889439582824707,1.5748697519302368,0.4790251553058624,0.0,0.0,1.0,411.4448547363281,410.0,8.22946548461914,-7134.451171875,2942.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,298.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598375141620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622147538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558120,293.16070556640625,297.1499938964844,293.1499938964844,0.193357765674591,-4011.9140625,304.14971923828125,0.4967298805713653,0.1502475440502166,0.1486977785825729,293.4962158203125,297.1499938964844,293.1499938964844,0.0352515764534473,-1489.158447265625,301.7830505371094,0.3031452000141144,0.050000000745058,0.061839535832405,293.2447814941406,297.1499938964844,293.1499938964844,1.0,-14569.791015625,299.4847106933594,0.9262669682502748,0.9685529470443726,0.6826399564743042,292.86236572265625,297.1499938964844,293.1499938964844,1.0,-20023.958984375,299.22003173828125,0.937156617641449,1.0,0.9524750113487244,293.1824035644531,297.1499938964844,293.1499938964844,0.0790338441729545,-10071.017578125,304.1551818847656,0.3521277606487274,0.0675893053412437,0.3731806576251983,281.8233337402344,291.1499938964844,258.7855224609375,257.3556823730469,279.1671142578125,293.2550354003906,281.8235778808594,1.0,0.674691915512085,0.5833960175514221,0.5833960175514221,1.0,1.0,-2.663813591003418,1.0889439582824707,1.5748697519302368,0.4790251553058624,0.0,0.0,1.0,411.4448547363281,410.0,8.22946548461914,-7134.451171875,2942.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,298.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598375141620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622147538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558180,293.1582336425781,297.1499938964844,293.1499938964844,0.1936446577310562,-4016.50439453125,304.1493225097656,0.4969140887260437,0.1504805833101272,0.1489083915948867,293.5072021484375,297.1499938964844,293.1499938964844,0.0335660651326179,-1469.64501953125,301.5249328613281,0.3031041324138641,0.050000000745058,0.0618503987789154,293.2536315917969,297.1499938964844,293.1499938964844,1.0,-14537.0234375,299.5243530273437,0.9246280193328856,0.9643492102622986,0.6797974109649658,292.86822509765625,297.1499938964844,293.1499938964844,1.0,-20020.95703125,299.2228698730469,0.9370267391204834,1.0,0.9524880647659302,293.1822204589844,297.1499938964844,293.1499938964844,0.0779952555894851,-9975.2890625,304.1551818847656,0.3500513434410095,0.0668083801865577,0.3697276711463928,281.8289794921875,291.1499938964844,258.81451416015625,257.3799133300781,279.166259765625,293.2646179199219,281.8292236328125,1.0,0.6739763617515564,0.5849765539169312,0.5849765539169312,1.0,1.0,-2.6565306186676025,1.0873868465423584,1.569143772125244,0.4791460931301117,0.0,0.0,1.0,411.46624755859375,410.0,7.965453624725342,-7132.09130859375,2928.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,298.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597906053066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001621671544853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558240,293.1582336425781,297.1499938964844,293.1499938964844,0.1936446577310562,-4016.50439453125,304.1493225097656,0.4969140887260437,0.1504805833101272,0.1489083915948867,293.5072021484375,297.1499938964844,293.1499938964844,0.0335660651326179,-1469.64501953125,301.5249328613281,0.3031041324138641,0.050000000745058,0.0618503987789154,293.2536315917969,297.1499938964844,293.1499938964844,1.0,-14537.0234375,299.5243530273437,0.9246280193328856,0.9643492102622986,0.6797974109649658,292.86822509765625,297.1499938964844,293.1499938964844,1.0,-20020.95703125,299.2228698730469,0.9370267391204834,1.0,0.9524880647659302,293.1822204589844,297.1499938964844,293.1499938964844,0.0779952555894851,-9975.2890625,304.1551818847656,0.3500513434410095,0.0668083801865577,0.3697276711463928,281.8289794921875,291.1499938964844,258.81451416015625,257.3799133300781,279.166259765625,293.2646179199219,281.8292236328125,1.0,0.6739763617515564,0.5849765539169312,0.5849765539169312,1.0,1.0,-2.6565306186676025,1.0873868465423584,1.569143772125244,0.4791460931301117,0.0,0.0,1.0,411.46624755859375,410.0,7.965453624725342,-7132.09130859375,2928.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,298.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597906053066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001621671544853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558300,293.15704345703125,297.1499938964844,293.1499938964844,0.1938114315271377,-4019.16796875,304.1491394042969,0.4970217645168304,0.1506117880344391,0.1490269154310226,293.5126342773437,297.1499938964844,293.1499938964844,0.0327379330992698,-1459.7257080078125,301.3936462402344,0.3030835688114166,0.050000000745058,0.0618558414280414,293.25799560546875,297.1499938964844,293.1499938964844,1.0,-14520.109375,299.5447998046875,0.9237827062606812,0.9621787071228028,0.6783286333084106,292.87115478515625,297.1499938964844,293.1499938964844,1.0,-20019.48828125,299.2242736816406,0.9369616508483888,1.0,0.9524946212768556,293.18212890625,297.1499938964844,293.1499938964844,0.0774751231074333,-9927.490234375,304.1551818847656,0.3490104377269745,0.0664181336760521,0.3680019080638885,281.8317565917969,291.1499938964844,258.82666015625,257.3900451660156,279.16571044921875,293.2695007324219,281.8320007324219,1.0,0.6736147999763489,0.5857192277908325,0.5857192277908325,1.0,1.0,-2.652848958969116,1.0865280628204346,1.566320776939392,0.4791466891765594,0.0,0.0,1.0,411.4765930175781,410.0,7.8504157066345215,-7130.92236328125,2921.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,298.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597664952278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001621426927158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558360,293.1558837890625,297.1499938964844,293.1499938964844,0.193993330001831,-4022.06982421875,304.14898681640625,0.4971396625041961,0.1507526189088821,0.1491541266441345,293.5180358886719,297.1499938964844,293.1499938964844,0.0319209210574626,-1449.700927734375,301.2609558105469,0.3030630052089691,0.050000000745058,0.0618612915277481,293.2622985839844,297.1499938964844,293.1499938964844,1.0,-14502.837890625,299.5657043457031,0.9229207634925842,0.959963321685791,0.6768288612365723,292.8740539550781,297.1499938964844,293.1499938964844,1.0,-20018.03515625,299.22564697265625,0.9368965029716492,1.0,0.9525011777877808,293.1820373535156,297.1499938964844,293.1499938964844,0.0769544094800949,-9879.7373046875,304.1551818847656,0.3479681015014648,0.0660281032323837,0.3662770092487335,281.8345031738281,291.1499938964844,258.8373413085937,257.3989562988281,279.1651306152344,293.2744445800781,281.834716796875,1.0,0.6732507944107056,0.5864292979240417,0.5864292979240417,1.0,1.0,-2.649141550064087,1.0856163501739502,1.5635250806808472,0.4791069626808166,0.0,0.0,1.0,411.4866943359375,410.0,7.7605366706848145,-7129.75390625,2914.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,298.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597419530153274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001621177798369,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558420,293.15362548828125,297.1499938964844,293.1499938964844,0.1944006532430648,-4028.559326171875,304.1486511230469,0.4974051117897033,0.1510622948408126,0.149433821439743,293.5287475585937,297.1499938964844,293.1499938964844,0.0303235948085784,-1429.337646484375,300.9913635253906,0.3030218183994293,0.050000000745058,0.0618722140789032,293.270751953125,297.1499938964844,293.1499938964844,1.0,-14467.2236328125,299.6087341308594,0.921148955821991,0.9554013609886168,0.6737388372421265,292.8798522949219,297.1499938964844,293.1499938964844,1.0,-20015.138671875,299.2283630371094,0.9367660880088806,1.0,0.9525142908096312,293.181884765625,297.1499938964844,293.1499938964844,0.075911208987236,-9784.37109375,304.1552124023437,0.3458797931671142,0.0652488619089126,0.3628306686878204,281.8399658203125,291.1499938964844,258.8545227050781,257.4132385253906,279.16387939453125,293.284423828125,281.8402099609375,1.0,0.672515869140625,0.587752103805542,0.587752103805542,1.0,1.0,-2.6416523456573486,1.0836379528045654,1.5580145120620728,0.4789080619812011,0.0,0.0,1.0,411.5061645507813,410.0,7.662299633026123,-7127.4072265625,2900.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,298.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596916168928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001620666880626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558480,293.15362548828125,297.1499938964844,293.1499938964844,0.1944006532430648,-4028.559326171875,304.1486511230469,0.4974051117897033,0.1510622948408126,0.149433821439743,293.5287475585937,297.1499938964844,293.1499938964844,0.0303235948085784,-1429.337646484375,300.9913635253906,0.3030218183994293,0.050000000745058,0.0618722140789032,293.270751953125,297.1499938964844,293.1499938964844,1.0,-14467.2236328125,299.6087341308594,0.921148955821991,0.9554013609886168,0.6737388372421265,292.8798522949219,297.1499938964844,293.1499938964844,1.0,-20015.138671875,299.2283630371094,0.9367660880088806,1.0,0.9525142908096312,293.181884765625,297.1499938964844,293.1499938964844,0.075911208987236,-9784.37109375,304.1552124023437,0.3458797931671142,0.0652488619089126,0.3628306686878204,281.8399658203125,291.1499938964844,258.8545227050781,257.4132385253906,279.16387939453125,293.284423828125,281.8402099609375,1.0,0.672515869140625,0.587752103805542,0.587752103805542,1.0,1.0,-2.6416523456573486,1.0836379528045654,1.5580145120620728,0.4789080619812011,0.0,0.0,1.0,411.5061645507813,410.0,7.662299633026123,-7127.4072265625,2900.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,298.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596916168928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001620666880626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558540,293.1514587402344,297.1499938964844,293.1499938964844,0.194864809513092,-4035.9423828125,304.1483154296875,0.4977096617221832,0.1514089405536651,0.1497469246387481,293.539306640625,297.1499938964844,293.1499938964844,0.0287799462676048,-1408.5576171875,300.7163391113281,0.3029805123806,0.050000000745058,0.0618831738829612,293.2790222167969,297.1499938964844,293.1499938964844,1.0,-14430.1357421875,299.653564453125,0.9193146228790284,0.9506635665893556,0.6705278158187866,292.8855895996094,297.1499938964844,293.1499938964844,1.0,-20012.2265625,299.23114013671875,0.9366352558135986,1.0,0.9525275230407716,293.1817321777344,297.1499938964844,293.1499938964844,0.0748654603958129,-9689.189453125,304.1552124023437,0.343787670135498,0.0644708797335624,0.3593899011611938,281.845458984375,291.1499938964844,258.866455078125,257.423095703125,279.16259765625,293.29461669921875,281.845703125,1.0,0.6717719435691833,0.5889464616775513,0.5889464616775513,1.0,1.0,-2.6340651512146,1.081458330154419,1.5526067018508911,0.4785532355308532,0.0,0.0,1.0,411.5249633789063,410.0,7.676285743713379,-7125.02734375,2886.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,298.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596395969390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001620138937141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558600,293.1514587402344,297.1499938964844,293.1499938964844,0.194864809513092,-4035.9423828125,304.1483154296875,0.4977096617221832,0.1514089405536651,0.1497469246387481,293.539306640625,297.1499938964844,293.1499938964844,0.0287799462676048,-1408.5576171875,300.7163391113281,0.3029805123806,0.050000000745058,0.0618831738829612,293.2790222167969,297.1499938964844,293.1499938964844,1.0,-14430.1357421875,299.653564453125,0.9193146228790284,0.9506635665893556,0.6705278158187866,292.8855895996094,297.1499938964844,293.1499938964844,1.0,-20012.2265625,299.23114013671875,0.9366352558135986,1.0,0.9525275230407716,293.1817321777344,297.1499938964844,293.1499938964844,0.0748654603958129,-9689.189453125,304.1552124023437,0.343787670135498,0.0644708797335624,0.3593899011611938,281.845458984375,291.1499938964844,258.866455078125,257.423095703125,279.16259765625,293.29461669921875,281.845703125,1.0,0.6717719435691833,0.5889464616775513,0.5889464616775513,1.0,1.0,-2.6340651512146,1.081458330154419,1.5526067018508911,0.4785532355308532,0.0,0.0,1.0,411.5249633789063,410.0,7.676285743713379,-7125.02734375,2886.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,298.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596395969390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001620138937141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558660,293.1493835449219,297.1499938964844,293.1499938964844,0.1953854113817215,-4044.211181640625,304.14801025390625,0.4980534017086029,0.1517928093671798,0.1500936895608902,293.5497131347656,297.1499938964844,293.1499938964844,0.0272944420576095,-1387.35595703125,300.4358215332031,0.3029390573501587,0.050000000745058,0.0618941932916641,293.2871398925781,297.1499938964844,293.1499938964844,1.0,-14391.4794921875,299.7002868652344,0.9174176454544068,0.9457435011863708,0.6671916246414185,292.89129638671875,297.1499938964844,293.1499938964844,1.0,-20009.25390625,299.2339172363281,0.9365038275718688,1.0,0.9525408148765564,293.1816101074219,297.1499938964844,293.1499938964844,0.0738169699907302,-9594.1904296875,304.1552124023437,0.3416927456855774,0.0636944100260734,0.3559559285640716,281.85107421875,291.1499938964844,258.87359619140625,257.4289245605469,279.1613464355469,293.3049011230469,281.851318359375,1.0,0.6710188388824463,0.5900164246559143,0.5900164246559143,1.0,1.0,-2.626376152038574,1.0790845155715942,1.5472917556762695,0.4780494570732116,0.0,0.0,1.0,411.54339599609375,410.0,7.793783187866211,-7122.59619140625,2871.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,298.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595858633518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619593531358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
