time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558720,293.1493835449219,297.1499938964844,293.1499938964844,0.1953854113817215,-4044.211181640625,304.14801025390625,0.4980534017086029,0.1517928093671798,0.1500936895608902,293.5497131347656,297.1499938964844,293.1499938964844,0.0272944420576095,-1387.35595703125,300.4358215332031,0.3029390573501587,0.050000000745058,0.0618941932916641,293.2871398925781,297.1499938964844,293.1499938964844,1.0,-14391.4794921875,299.7002868652344,0.9174176454544068,0.9457435011863708,0.6671916246414185,292.89129638671875,297.1499938964844,293.1499938964844,1.0,-20009.25390625,299.2339172363281,0.9365038275718688,1.0,0.9525408148765564,293.1816101074219,297.1499938964844,293.1499938964844,0.0738169699907302,-9594.1904296875,304.1552124023437,0.3416927456855774,0.0636944100260734,0.3559559285640716,281.85107421875,291.1499938964844,258.87359619140625,257.4289245605469,279.1613464355469,293.3049011230469,281.851318359375,1.0,0.6710188388824463,0.5900164246559143,0.5900164246559143,1.0,1.0,-2.626376152038574,1.0790845155715942,1.5472917556762695,0.4780494570732116,0.0,0.0,1.0,411.54339599609375,410.0,7.793783187866211,-7122.59619140625,2871.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,298.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595858633518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619593531358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558780,293.1473999023437,297.1499938964844,293.1499938964844,0.1959592252969741,-4053.3125,304.1477355957031,0.4984342455863952,0.1522119343280792,0.1504724323749542,293.5599365234375,297.1499938964844,293.1499938964844,0.0258890558034181,-1365.75537109375,300.15008544921875,0.3028973937034607,0.050000000745058,0.061905276030302,293.2951354980469,297.1499938964844,293.1499938964844,1.0,-14351.244140625,299.7489013671875,0.91546231508255,0.940644383430481,0.6637323498725891,292.8970031738281,297.1499938964844,293.1499938964844,1.0,-20006.205078125,299.23681640625,0.9363717436790466,1.0,0.952554166316986,293.1814880371094,297.1499938964844,293.1499938964844,0.07276551425457,-9499.3720703125,304.1552429199219,0.3395957052707672,0.0629194974899292,0.3525291681289673,281.8568420410156,291.1499938964844,258.8763427734375,257.4310913085937,279.16015625,293.3153076171875,281.8570861816406,1.0,0.6702567934989929,0.5909709334373474,0.5909709334373474,1.0,1.0,-2.618586778640747,1.0765291452407837,1.5420575141906738,0.4774113595485687,0.0,0.0,1.0,411.5617980957031,410.0,7.974745273590088,-7120.10791015625,2857.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,298.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595304310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619031099835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558840,293.1473999023437,297.1499938964844,293.1499938964844,0.1959592252969741,-4053.3125,304.1477355957031,0.4984342455863952,0.1522119343280792,0.1504724323749542,293.5599365234375,297.1499938964844,293.1499938964844,0.0258890558034181,-1365.75537109375,300.15008544921875,0.3028973937034607,0.050000000745058,0.061905276030302,293.2951354980469,297.1499938964844,293.1499938964844,1.0,-14351.244140625,299.7489013671875,0.91546231508255,0.940644383430481,0.6637323498725891,292.8970031738281,297.1499938964844,293.1499938964844,1.0,-20006.205078125,299.23681640625,0.9363717436790466,1.0,0.952554166316986,293.1814880371094,297.1499938964844,293.1499938964844,0.07276551425457,-9499.3720703125,304.1552429199219,0.3395957052707672,0.0629194974899292,0.3525291681289673,281.8568420410156,291.1499938964844,258.8763427734375,257.4310913085937,279.16015625,293.3153076171875,281.8570861816406,1.0,0.6702567934989929,0.5909709334373474,0.5909709334373474,1.0,1.0,-2.618586778640747,1.0765291452407837,1.5420575141906738,0.4774113595485687,0.0,0.0,1.0,411.5617980957031,410.0,7.974745273590088,-7120.10791015625,2857.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,298.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595304310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619031099835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558900,293.1464538574219,297.1499938964844,293.1499938964844,0.1962663382291793,-4058.1787109375,304.1475830078125,0.4986388385295868,0.1524350196123123,0.1506740301847458,293.56500244140625,297.1499938964844,293.1499938964844,0.024949686601758,-1353.7901611328125,300.005615234375,0.3028764724731445,0.050000000745058,0.0619108453392982,293.2991027832031,297.1499938964844,293.1499938964844,1.0,-14330.490234375,299.77398681640625,0.9144624471664428,0.9380236268043518,0.661953866481781,292.8998413085937,297.1499938964844,293.1499938964844,1.0,-20004.640625,299.23828125,0.9363054037094116,1.0,0.9525608420372008,293.1814270019531,297.1499938964844,293.1499938964844,0.0722386166453361,-9452.0302734375,304.1552429199219,0.3385466039180755,0.0625326856970787,0.3508187234401703,281.8597717285156,291.1499938964844,258.8762512207031,257.4309387207031,279.1596069335937,293.320556640625,281.8600158691406,1.0,0.6698722839355469,0.5914068818092346,0.5914068818092346,1.0,1.0,-2.614651679992676,1.075184941291809,1.5394666194915771,0.4770454168319702,0.0,0.0,1.0,411.5710144042969,410.0,8.091389656066895,-7118.8359375,2850.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,298.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595020592212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001618743117433,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
558960,293.1455078125,297.1499938964844,293.1499938964844,0.1965852528810501,-4063.228515625,304.1474304199219,0.4988517165184021,0.1526659578084945,0.1508828103542328,293.57000732421875,297.1499938964844,293.1499938964844,0.0245378445833921,-1344.0457763671875,299.85906982421875,0.302855521440506,0.050000000745058,0.0619164258241653,293.30303955078125,297.1499938964844,293.1499938964844,1.0,-14309.3447265625,299.7995300292969,0.913450300693512,0.935360074043274,0.6601458787918091,292.9026794433594,297.1499938964844,293.1499938964844,1.0,-20003.052734375,299.2397766113281,0.9362389445304872,1.0,0.9525675773620604,293.1813659667969,297.1499938964844,293.1499938964844,0.0717108845710754,-9404.73046875,304.1552429199219,0.3374971151351928,0.0621462687849998,0.3491100966930389,281.8627624511719,291.1499938964844,258.8752136230469,257.42999267578125,279.1590576171875,293.3258056640625,281.863037109375,1.0,0.6694855690002441,0.5918183922767639,0.5918183922767639,1.0,1.0,-2.610692024230957,1.0738011598587036,1.536890745162964,0.4766533672809601,0.0,0.0,1.0,411.5802917480469,410.0,8.213726043701172,-7117.55078125,2842.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634826660156,298.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594732701778412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001618450914975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559020,293.1436462402344,297.1499938964844,293.1499938964844,0.1972612589597702,-4073.9228515625,304.14715576171875,0.4993044435977936,0.1531542688608169,0.151323601603508,293.5798645019531,297.1499938964844,293.1499938964844,0.0232251100242137,-1321.3406982421875,299.5634460449219,0.3028135001659393,0.050000000745058,0.0619276240468025,293.31085205078125,297.1499938964844,293.1499938964844,1.0,-14265.7978515625,299.8521423339844,0.9113888740539552,0.9298967123031616,0.6564361453056335,292.9083251953125,297.1499938964844,293.1499938964844,1.0,-19999.791015625,299.24285888671875,0.9361056089401244,1.0,0.9525810480117798,293.1812438964844,297.1499938964844,293.1499938964844,0.0706528574228286,-9310.2646484375,304.1552734375,0.335397332906723,0.0613747350871562,0.3456987738609314,281.868896484375,291.1499938964844,258.8705749511719,257.42596435546875,279.1580505371094,293.3363952636719,281.8691711425781,1.0,0.6687054634094238,0.5925712585449219,0.5925712585449219,1.0,1.0,-2.6026952266693115,1.0709162950515747,1.5317788124084473,0.4757968485355377,0.0,0.0,1.0,411.5988464355469,410.0,8.481390953063965,-7114.9267578125,2827.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,298.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594144105911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617853704374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559080,293.1436462402344,297.1499938964844,293.1499938964844,0.1972612589597702,-4073.9228515625,304.14715576171875,0.4993044435977936,0.1531542688608169,0.151323601603508,293.5798645019531,297.1499938964844,293.1499938964844,0.0232251100242137,-1321.3406982421875,299.5634460449219,0.3028135001659393,0.050000000745058,0.0619276240468025,293.31085205078125,297.1499938964844,293.1499938964844,1.0,-14265.7978515625,299.8521423339844,0.9113888740539552,0.9298967123031616,0.6564361453056335,292.9083251953125,297.1499938964844,293.1499938964844,1.0,-19999.791015625,299.24285888671875,0.9361056089401244,1.0,0.9525810480117798,293.1812438964844,297.1499938964844,293.1499938964844,0.0706528574228286,-9310.2646484375,304.1552734375,0.335397332906723,0.0613747350871562,0.3456987738609314,281.868896484375,291.1499938964844,258.8705749511719,257.42596435546875,279.1580505371094,293.3363952636719,281.8691711425781,1.0,0.6687054634094238,0.5925712585449219,0.5925712585449219,1.0,1.0,-2.6026952266693115,1.0709162950515747,1.5317788124084473,0.4757968485355377,0.0,0.0,1.0,411.5988464355469,410.0,8.481390953063965,-7114.9267578125,2827.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,298.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1594144105911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617853704374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559140,293.141845703125,297.1499938964844,293.1499938964844,0.1979916095733642,-4085.46484375,304.1469116210937,0.4997959434986114,0.1536804288625717,0.1517976224422454,293.58953857421875,297.1499938964844,293.1499938964844,0.0220040120184421,-1298.574462890625,299.2630615234375,0.3027714788913727,0.050000000745058,0.0619388446211814,293.3185729980469,297.1499938964844,293.1499938964844,1.0,-14220.5537109375,299.90679931640625,0.9092836380004884,0.924251914024353,0.6526013612747192,292.9139709472656,297.1499938964844,293.1499938964844,1.0,-19996.412109375,299.2460327148437,0.9359721541404724,1.0,0.9525945782661438,293.1811218261719,297.1499938964844,293.1499938964844,0.0695913061499595,-9215.978515625,304.1552734375,0.3332968354225158,0.0606050305068492,0.3422955572605133,281.875244140625,291.1499938964844,258.8629150390625,257.4193725585937,279.1571655273437,293.3470153808594,281.8755187988281,1.0,0.667916476726532,0.5932402610778809,0.5932402610778809,1.0,1.0,-2.594597816467285,1.0678871870040894,1.5267107486724854,0.4748607277870178,0.0,0.0,1.0,411.6170654296875,410.0,8.775355339050293,-7112.2294921875,2812.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,298.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1593538373708725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617238740436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559200,293.141845703125,297.1499938964844,293.1499938964844,0.1979916095733642,-4085.46484375,304.1469116210937,0.4997959434986114,0.1536804288625717,0.1517976224422454,293.58953857421875,297.1499938964844,293.1499938964844,0.0220040120184421,-1298.574462890625,299.2630615234375,0.3027714788913727,0.050000000745058,0.0619388446211814,293.3185729980469,297.1499938964844,293.1499938964844,1.0,-14220.5537109375,299.90679931640625,0.9092836380004884,0.924251914024353,0.6526013612747192,292.9139709472656,297.1499938964844,293.1499938964844,1.0,-19996.412109375,299.2460327148437,0.9359721541404724,1.0,0.9525945782661438,293.1811218261719,297.1499938964844,293.1499938964844,0.0695913061499595,-9215.978515625,304.1552734375,0.3332968354225158,0.0606050305068492,0.3422955572605133,281.875244140625,291.1499938964844,258.8629150390625,257.4193725585937,279.1571655273437,293.3470153808594,281.8755187988281,1.0,0.667916476726532,0.5932402610778809,0.5932402610778809,1.0,1.0,-2.594597816467285,1.0678871870040894,1.5267107486724854,0.4748607277870178,0.0,0.0,1.0,411.6170654296875,410.0,8.775355339050293,-7112.2294921875,2812.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,298.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1593538373708725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617238740436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559260,293.1400756835937,297.1499938964844,293.1499938964844,0.1987810283899307,-4097.927734375,304.1466064453125,0.5003296732902527,0.1542472541332245,0.1523077934980392,293.5989990234375,297.1499938964844,293.1499938964844,0.0208503063768148,-1275.441650390625,298.95806884765625,0.3027294874191284,0.050000000745058,0.0619500651955604,293.32623291015625,297.1499938964844,293.1499938964844,1.0,-14173.5537109375,299.96356201171875,0.9071409702301024,0.9184218645095824,0.6486390233039856,292.91961669921875,297.1499938964844,293.1499938964844,1.0,-19992.904296875,299.2493591308594,0.93583881855011,1.0,0.9526081085205078,293.1810302734375,297.1499938964844,293.1499938964844,0.0685262754559516,-9121.892578125,304.1553039550781,0.331196129322052,0.0598374046385288,0.3389013111591339,281.8818359375,291.1499938964844,258.8526611328125,257.41064453125,279.1563720703125,293.3576354980469,281.8821105957031,1.0,0.6671187281608582,0.5938367247581482,0.5938367247581482,1.0,1.0,-2.5864017009735107,1.064726710319519,1.5216749906539917,0.4738623201847076,0.0,0.0,1.0,411.6347961425781,410.0,9.089512825012209,-7109.45654296875,2797.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,298.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592914760112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001616605877643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559320,293.1400756835937,297.1499938964844,293.1499938964844,0.1987810283899307,-4097.927734375,304.1466064453125,0.5003296732902527,0.1542472541332245,0.1523077934980392,293.5989990234375,297.1499938964844,293.1499938964844,0.0208503063768148,-1275.441650390625,298.95806884765625,0.3027294874191284,0.050000000745058,0.0619500651955604,293.32623291015625,297.1499938964844,293.1499938964844,1.0,-14173.5537109375,299.96356201171875,0.9071409702301024,0.9184218645095824,0.6486390233039856,292.91961669921875,297.1499938964844,293.1499938964844,1.0,-19992.904296875,299.2493591308594,0.93583881855011,1.0,0.9526081085205078,293.1810302734375,297.1499938964844,293.1499938964844,0.0685262754559516,-9121.892578125,304.1553039550781,0.331196129322052,0.0598374046385288,0.3389013111591339,281.8818359375,291.1499938964844,258.8526611328125,257.41064453125,279.1563720703125,293.3576354980469,281.8821105957031,1.0,0.6671187281608582,0.5938367247581482,0.5938367247581482,1.0,1.0,-2.5864017009735107,1.064726710319519,1.5216749906539917,0.4738623201847076,0.0,0.0,1.0,411.6347961425781,410.0,9.089512825012209,-7109.45654296875,2797.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,298.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592914760112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001616605877643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559380,293.1383361816406,297.1499938964844,293.1499938964844,0.1996278166770935,-4111.28125,304.1463317871094,0.5009044408798218,0.1548528671264648,0.1528529971837997,293.60821533203125,297.1499938964844,293.1499938964844,0.0197633281350135,-1251.972900390625,298.64892578125,0.3026875555515289,0.050000000745058,0.0619612783193588,293.3338317871094,297.1499938964844,293.1499938964844,1.0,-14124.8232421875,300.0224304199219,0.9049723744392396,0.9124136567115784,0.6445536613464355,292.9252319335937,297.1499938964844,293.1499938964844,1.0,-19989.2734375,299.2527770996094,0.9357056021690368,1.0,0.9526216387748718,293.1809387207031,297.1499938964844,293.1499938964844,0.0674578621983528,-9028.029296875,304.1553039550781,0.3290953040122986,0.0590720176696777,0.3355168104171753,281.8886413574219,291.1499938964844,258.8402404785156,257.40008544921875,279.1557312011719,293.3682861328125,281.8889465332031,1.0,0.6663127541542053,0.5943737030029297,0.5943737030029297,1.0,1.0,-2.5781116485595703,1.0614515542984009,1.5166600942611694,0.472817987203598,0.0,0.0,1.0,411.6520690917969,410.0,9.409469604492188,-7106.611328125,2782.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,298.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592273861169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615955552551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559440,293.1383361816406,297.1499938964844,293.1499938964844,0.1996278166770935,-4111.28125,304.1463317871094,0.5009044408798218,0.1548528671264648,0.1528529971837997,293.60821533203125,297.1499938964844,293.1499938964844,0.0197633281350135,-1251.972900390625,298.64892578125,0.3026875555515289,0.050000000745058,0.0619612783193588,293.3338317871094,297.1499938964844,293.1499938964844,1.0,-14124.8232421875,300.0224304199219,0.9049723744392396,0.9124136567115784,0.6445536613464355,292.9252319335937,297.1499938964844,293.1499938964844,1.0,-19989.2734375,299.2527770996094,0.9357056021690368,1.0,0.9526216387748718,293.1809387207031,297.1499938964844,293.1499938964844,0.0674578621983528,-9028.029296875,304.1553039550781,0.3290953040122986,0.0590720176696777,0.3355168104171753,281.8886413574219,291.1499938964844,258.8402404785156,257.40008544921875,279.1557312011719,293.3682861328125,281.8889465332031,1.0,0.6663127541542053,0.5943737030029297,0.5943737030029297,1.0,1.0,-2.5781116485595703,1.0614515542984009,1.5166600942611694,0.472817987203598,0.0,0.0,1.0,411.6520690917969,410.0,9.409469604492188,-7106.611328125,2782.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,298.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592273861169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615955552551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559500,293.1374816894531,297.1499938964844,293.1499938964844,0.2000741213560104,-4118.31396484375,304.14617919921875,0.5012076497077942,0.1551706343889236,0.1531392782926559,293.6127319335937,297.1499938964844,293.1499938964844,0.0192439649254083,-1240.1138916015625,298.49273681640625,0.3026665151119232,0.050000000745058,0.0619669109582901,293.3376159667969,297.1499938964844,293.1499938964844,1.0,-14099.7783203125,300.0526733398437,0.9038797616958618,0.909337878227234,0.6424614787101746,292.9280700683594,297.1499938964844,293.1499938964844,1.0,-19987.431640625,299.2545166015625,0.9356387257575988,1.0,0.9526284337043762,293.1808776855469,297.1499938964844,293.1499938964844,0.0669218972325325,-8981.1455078125,304.1553039550781,0.3280432820320129,0.0586883798241615,0.3338262140750885,281.89208984375,291.1499938964844,258.8333740234375,257.3942565917969,279.1552429199219,293.37286376953125,281.89239501953125,1.0,0.6659063100814819,0.5946000814437866,0.5946000814437866,1.0,1.0,-2.573925733566284,1.0597516298294067,1.514173984527588,0.4722597301006317,0.0,0.0,1.0,411.6610107421875,410.0,9.478801727294922,-7105.19921875,2774.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,298.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1591946482658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615623332327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559560,293.1366271972656,297.1499938964844,293.1499938964844,0.2005350589752197,-4125.57275390625,304.14605712890625,0.5015193819999695,0.1554967910051345,0.1534336656332016,293.6171569824219,297.1499938964844,293.1499938964844,0.0187409743666648,-1228.1951904296875,298.3356628417969,0.3026448786258697,0.050000000745058,0.0619727037847042,293.3414001464844,297.1499938964844,293.1499938964844,1.0,-14074.33203125,300.0834045410156,0.9027831554412842,0.9062170386314392,0.6403383016586304,292.9308776855469,297.1499938964844,293.1499938964844,1.0,-19985.623046875,299.2562255859375,0.935569941997528,1.0,0.9526354074478148,293.1808776855469,297.1499938964844,293.1499938964844,0.0663786903023719,-8933.7685546875,304.15533447265625,0.3269763886928558,0.0582978650927543,0.3321156799793243,281.8954772949219,291.1499938964844,258.8261108398437,257.3880920410156,279.1547241210937,293.3766784667969,281.8957824707031,1.0,0.6654965877532959,0.5947937369346619,0.5947937369346619,1.0,1.0,-2.5696887969970703,1.0579913854599,1.5116974115371704,0.4716627299785614,0.0,0.0,1.0,411.6730041503906,410.0,9.486624717712402,-7103.77001953125,2767.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,298.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1591615676879882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001615287474123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559620,293.1349792480469,297.1499938964844,293.1499938964844,0.2014906108379364,-4140.6015625,304.1457824707031,0.5021647214889526,0.1561709940433502,0.1540434658527374,293.6258239746094,297.1499938964844,293.1499938964844,0.0177804734557867,-1204.1220703125,298.0186767578125,0.3026000261306762,0.050000000745058,0.061984721571207,293.3489074707031,297.1499938964844,293.1499938964844,1.0,-14022.068359375,300.146484375,0.9005503058433533,0.8998416662216187,0.636000394821167,292.9365234375,297.1499938964844,293.1499938964844,1.0,-19981.86328125,299.259765625,0.9354272484779358,1.0,0.9526497721672058,293.1809387207031,297.1499938964844,293.1499938964844,0.0652657598257064,-8837.12890625,304.1554260253906,0.3247924745082855,0.0575031973421573,0.3286263644695282,281.90252685546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1539306640625,293.3841857910156,281.9028625488281,1.0,0.6646652221679688,0.5951429009437561,0.5951429009437561,1.0,1.0,-2.561049222946167,1.0543516874313354,1.5066975355148315,0.4704093039035797,0.0,0.0,1.0,411.7037658691406,410.0,9.79478645324707,-7100.77978515625,2751.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,299.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590943038463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614604989299,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559680,293.1349792480469,297.1499938964844,293.1499938964844,0.2014906108379364,-4140.6015625,304.1457824707031,0.5021647214889526,0.1561709940433502,0.1540434658527374,293.6258239746094,297.1499938964844,293.1499938964844,0.0177804734557867,-1204.1220703125,298.0186767578125,0.3026000261306762,0.050000000745058,0.061984721571207,293.3489074707031,297.1499938964844,293.1499938964844,1.0,-14022.068359375,300.146484375,0.9005503058433533,0.8998416662216187,0.636000394821167,292.9365234375,297.1499938964844,293.1499938964844,1.0,-19981.86328125,299.259765625,0.9354272484779358,1.0,0.9526497721672058,293.1809387207031,297.1499938964844,293.1499938964844,0.0652657598257064,-8837.12890625,304.1554260253906,0.3247924745082855,0.0575031973421573,0.3286263644695282,281.90252685546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1539306640625,293.3841857910156,281.9028625488281,1.0,0.6646652221679688,0.5951429009437561,0.5951429009437561,1.0,1.0,-2.561049222946167,1.0543516874313354,1.5066975355148315,0.4704093039035797,0.0,0.0,1.0,411.7037658691406,410.0,9.79478645324707,-7100.77978515625,2751.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,299.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590943038463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614604989299,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559740,293.1334228515625,297.1499938964844,293.1499938964844,0.2024833559989929,-4156.18505859375,304.1455383300781,0.5028361082077026,0.1568699330091476,0.154677003622055,293.6344299316406,297.1499938964844,293.1499938964844,0.0168758146464824,-1179.6832275390625,297.6973876953125,0.302554190158844,0.050000000745058,0.0619970075786113,293.3563842773437,297.1499938964844,293.1499938964844,1.0,-13967.8994140625,300.2119140625,0.8982445001602173,0.8932849168777466,0.631537675857544,292.9421691894531,297.1499938964844,293.1499938964844,1.0,-19977.880859375,299.2635192871094,0.93528151512146,1.0,0.9526644945144652,293.1810607910156,297.1499938964844,293.1499938964844,0.064127080142498,-8738.8603515625,304.155517578125,0.3225623965263366,0.0566976219415664,0.3250800669193268,281.9100036621094,291.1499938964844,258.7944641113281,257.361328125,279.1534118652344,293.3916015625,281.91033935546875,1.0,0.6638178825378418,0.5954572558403015,0.5954572558403015,1.0,1.0,-2.552220582962036,1.0505859851837158,1.5016345977783203,0.4690893292427063,0.0,0.0,1.0,411.7366333007813,410.0,10.287739753723145,-7097.6474609375,2735.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,299.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590252965688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613904605619,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559800,293.1334228515625,297.1499938964844,293.1499938964844,0.2024833559989929,-4156.18505859375,304.1455383300781,0.5028361082077026,0.1568699330091476,0.154677003622055,293.6344299316406,297.1499938964844,293.1499938964844,0.0168758146464824,-1179.6832275390625,297.6973876953125,0.302554190158844,0.050000000745058,0.0619970075786113,293.3563842773437,297.1499938964844,293.1499938964844,1.0,-13967.8994140625,300.2119140625,0.8982445001602173,0.8932849168777466,0.631537675857544,292.9421691894531,297.1499938964844,293.1499938964844,1.0,-19977.880859375,299.2635192871094,0.93528151512146,1.0,0.9526644945144652,293.1810607910156,297.1499938964844,293.1499938964844,0.064127080142498,-8738.8603515625,304.155517578125,0.3225623965263366,0.0566976219415664,0.3250800669193268,281.9100036621094,291.1499938964844,258.7944641113281,257.361328125,279.1534118652344,293.3916015625,281.91033935546875,1.0,0.6638178825378418,0.5954572558403015,0.5954572558403015,1.0,1.0,-2.552220582962036,1.0505859851837158,1.5016345977783203,0.4690893292427063,0.0,0.0,1.0,411.7366333007813,410.0,10.287739753723145,-7097.6474609375,2735.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,299.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590252965688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613904605619,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559860,293.1319580078125,297.1499938964844,293.1499938964844,0.2035063058137893,-4172.2099609375,304.14532470703125,0.5035293102264404,0.157588854432106,0.1553300023078918,293.6429748535156,297.1499938964844,293.1499938964844,0.0160233676433563,-1154.871826171875,297.3715515136719,0.3025078475475311,0.050000000745058,0.0620094574987888,293.36383056640625,297.1499938964844,293.1499938964844,1.0,-13911.7490234375,300.2796936035156,0.8958645462989807,0.886541485786438,0.6269460320472717,292.9478454589844,297.1499938964844,293.1499938964844,1.0,-19973.6796875,299.2674865722656,0.935133934020996,1.0,0.9526793360710144,293.1811828613281,297.1499938964844,293.1499938964844,0.0629689618945121,-8639.55078125,304.1556091308594,0.3202974200248718,0.0558848343789577,0.3214985728263855,281.9178466796875,291.1499938964844,258.77783203125,257.3472595214844,279.1531066894531,293.3989562988281,281.918212890625,1.0,0.6629546284675598,0.5957517623901367,0.5957517623901367,1.0,1.0,-2.5432186126708984,1.046718955039978,1.4964996576309204,0.467706948518753,0.0,0.0,1.0,411.7686462402344,410.0,10.81938648223877,-7094.39404296875,2719.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,299.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589541584253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613182685105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559920,293.1319580078125,297.1499938964844,293.1499938964844,0.2035063058137893,-4172.2099609375,304.14532470703125,0.5035293102264404,0.157588854432106,0.1553300023078918,293.6429748535156,297.1499938964844,293.1499938964844,0.0160233676433563,-1154.871826171875,297.3715515136719,0.3025078475475311,0.050000000745058,0.0620094574987888,293.36383056640625,297.1499938964844,293.1499938964844,1.0,-13911.7490234375,300.2796936035156,0.8958645462989807,0.886541485786438,0.6269460320472717,292.9478454589844,297.1499938964844,293.1499938964844,1.0,-19973.6796875,299.2674865722656,0.935133934020996,1.0,0.9526793360710144,293.1811828613281,297.1499938964844,293.1499938964844,0.0629689618945121,-8639.55078125,304.1556091308594,0.3202974200248718,0.0558848343789577,0.3214985728263855,281.9178466796875,291.1499938964844,258.77783203125,257.3472595214844,279.1531066894531,293.3989562988281,281.918212890625,1.0,0.6629546284675598,0.5957517623901367,0.5957517623901367,1.0,1.0,-2.5432186126708984,1.046718955039978,1.4964996576309204,0.467706948518753,0.0,0.0,1.0,411.7686462402344,410.0,10.81938648223877,-7094.39404296875,2719.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,299.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589541584253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613182685105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
559980,293.1305847167969,297.1499938964844,293.1499938964844,0.2045492380857467,-4188.513671875,304.1451416015625,0.5042368769645691,0.1583207100629806,0.1559962630271911,293.65167236328125,297.1499938964844,293.1499938964844,0.0152170015498995,-1129.6004638671875,297.040283203125,0.3024608790874481,0.050000000745058,0.0620220899581909,293.3712463378906,297.1499938964844,293.1499938964844,1.0,-13853.6416015625,300.349853515625,0.8934119939804077,0.8796176314353943,0.6222294569015503,292.9535522460937,297.1499938964844,293.1499938964844,1.0,-19969.26953125,299.27166748046875,0.9349843859672546,1.0,0.9526944756507874,293.18133544921875,297.1499938964844,293.1499938964844,0.0617936626076698,-8539.431640625,304.1557006835937,0.3179987967014313,0.0550657510757446,0.3178898692131042,281.9261169433594,291.1499938964844,258.76123046875,257.3332824707031,279.1529846191406,293.4063415527344,281.9264831542969,1.0,0.6620762348175049,0.5960440635681152,0.5960440635681152,1.0,1.0,-2.534050226211548,1.042773962020874,1.4912763833999634,0.4662655889987945,0.0,0.0,1.0,411.7998962402344,410.0,11.350915908813477,-7091.02978515625,2703.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,299.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588806807994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612436899449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560040,293.1305847167969,297.1499938964844,293.1499938964844,0.2045492380857467,-4188.513671875,304.1451416015625,0.5042368769645691,0.1583207100629806,0.1559962630271911,293.65167236328125,297.1499938964844,293.1499938964844,0.0152170015498995,-1129.6004638671875,297.040283203125,0.3024608790874481,0.050000000745058,0.0620220899581909,293.3712463378906,297.1499938964844,293.1499938964844,1.0,-13853.6416015625,300.349853515625,0.8934119939804077,0.8796176314353943,0.6222294569015503,292.9535522460937,297.1499938964844,293.1499938964844,1.0,-19969.26953125,299.27166748046875,0.9349843859672546,1.0,0.9526944756507874,293.18133544921875,297.1499938964844,293.1499938964844,0.0617936626076698,-8539.431640625,304.1557006835937,0.3179987967014313,0.0550657510757446,0.3178898692131042,281.9261169433594,291.1499938964844,258.76123046875,257.3332824707031,279.1529846191406,293.4063415527344,281.9264831542969,1.0,0.6620762348175049,0.5960440635681152,0.5960440635681152,1.0,1.0,-2.534050226211548,1.042773962020874,1.4912763833999634,0.4662655889987945,0.0,0.0,1.0,411.7998962402344,410.0,11.350915908813477,-7091.02978515625,2703.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,299.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588806807994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612436899449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560100,293.1299743652344,297.1499938964844,293.1499938964844,0.2050753235816955,-4196.72412109375,304.14508056640625,0.5045939087867737,0.1586895436048507,0.1563326865434646,293.6561279296875,297.1499938964844,293.1499938964844,0.0148295667022466,-1116.77001953125,296.8723449707031,0.3024370372295379,0.050000000745058,0.0620285011827945,293.3749389648437,297.1499938964844,293.1499938964844,1.0,-13823.828125,300.3858337402344,0.8921575546264648,0.8760862350463867,0.6198230981826782,292.9564208984375,297.1499938964844,293.1499938964844,1.0,-19966.986328125,299.2738037109375,0.9349084496498108,1.0,0.9527021646499634,293.181396484375,297.1499938964844,293.1499938964844,0.0611990429461002,-8489.0341796875,304.1557312011719,0.3168345391750335,0.0546534433960914,0.316074013710022,281.93035888671875,291.1499938964844,258.7530822753906,257.326416015625,279.1529846191406,293.4100341796875,281.9307556152344,1.0,0.661631166934967,0.5961940288543701,0.5961940288543701,1.0,1.0,-2.5293989181518555,1.0407752990722656,1.4886237382888794,0.4655219912528991,0.0,0.0,1.0,411.8156433105469,410.0,11.613664627075195,-7089.3046875,2694.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,299.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588429659605026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161205403856,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560160,293.12939453125,297.1499938964844,293.1499938964844,0.205602541565895,-4204.943359375,304.14501953125,0.5049516558647156,0.1590588837862014,0.1566701382398605,293.6606140136719,297.1499938964844,293.1499938964844,0.0144532825797796,-1103.8466796875,296.7029724121094,0.3024129271507263,0.050000000745058,0.0620349943637847,293.37860107421875,297.1499938964844,293.1499938964844,1.0,-13793.51171875,300.42242431640625,0.8908845782279968,0.8725095391273499,0.6173854470252991,292.95928955078125,297.1499938964844,293.1499938964844,1.0,-19964.65234375,299.2760009765625,0.9348316192626952,1.0,0.952709972858429,293.1814880371094,297.1499938964844,293.1499938964844,0.0605996400117874,-8438.400390625,304.1557922363281,0.3156589865684509,0.0542391873896122,0.3142499625682831,281.9347229003906,291.1499938964844,258.7451171875,257.3197021484375,279.1530456542969,293.41375732421875,281.93511962890625,1.0,0.6611821055412292,0.5963486433029175,0.5963486433029175,1.0,1.0,-2.5247013568878174,1.038760781288147,1.4859405755996704,0.4647631347179413,0.0,0.0,1.0,411.8316345214844,410.0,11.872923851013184,-7087.5517578125,2686.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679077148437,299.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158804565668106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001611664483789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560220,293.1283264160156,297.1499938964844,293.1499938964844,0.2066548317670822,-4221.31884765625,304.1449279785156,0.5056653618812561,0.1597958505153656,0.1573448181152343,293.66973876953125,297.1499938964844,293.1499938964844,0.0137301180511713,-1077.6324462890625,296.3599548339844,0.3023638725280761,0.050000000745058,0.0620482191443443,293.3859558105469,297.1499938964844,293.1499938964844,1.0,-13731.3916015625,300.4974365234375,0.8882842659950256,0.8652244210243225,0.6124188303947449,292.965087890625,297.1499938964844,293.1499938964844,1.0,-19959.8359375,299.2805480957031,0.9346752762794496,1.0,0.9527257680892944,293.1816711425781,297.1499938964844,293.1499938964844,0.0593859814107418,-8336.4111328125,304.1558837890625,0.3132643699645996,0.053404726088047,0.3105766475200653,281.9437255859375,291.1499938964844,258.7299499511719,257.30694580078125,279.1531982421875,293.4211730957031,281.9441223144531,1.0,0.6602720022201538,0.5966778993606567,0.5966778993606567,1.0,1.0,-2.515166759490967,1.0346908569335938,1.480475902557373,0.4632001519203186,0.0,0.0,1.0,411.8643493652344,410.0,12.385884284973145,-7083.96240234375,2669.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,299.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587257236242294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161086427397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560280,293.1283264160156,297.1499938964844,293.1499938964844,0.2066548317670822,-4221.31884765625,304.1449279785156,0.5056653618812561,0.1597958505153656,0.1573448181152343,293.66973876953125,297.1499938964844,293.1499938964844,0.0137301180511713,-1077.6324462890625,296.3599548339844,0.3023638725280761,0.050000000745058,0.0620482191443443,293.3859558105469,297.1499938964844,293.1499938964844,1.0,-13731.3916015625,300.4974365234375,0.8882842659950256,0.8652244210243225,0.6124188303947449,292.965087890625,297.1499938964844,293.1499938964844,1.0,-19959.8359375,299.2805480957031,0.9346752762794496,1.0,0.9527257680892944,293.1816711425781,297.1499938964844,293.1499938964844,0.0593859814107418,-8336.4111328125,304.1558837890625,0.3132643699645996,0.053404726088047,0.3105766475200653,281.9437255859375,291.1499938964844,258.7299499511719,257.30694580078125,279.1531982421875,293.4211730957031,281.9441223144531,1.0,0.6602720022201538,0.5966778993606567,0.5966778993606567,1.0,1.0,-2.515166759490967,1.0346908569335938,1.480475902557373,0.4632001519203186,0.0,0.0,1.0,411.8643493652344,410.0,12.385884284973145,-7083.96240234375,2669.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,299.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587257236242294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161086427397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560340,293.12744140625,297.1499938964844,293.1499938964844,0.2076963484287262,-4237.48876953125,304.1448669433594,0.5063712000846863,0.160525307059288,0.1580146253108978,293.6789855957031,297.1499938964844,293.1499938964844,0.0130449831485748,-1050.9669189453125,296.011474609375,0.3023136556148529,0.050000000745058,0.0620617717504501,293.3932189941406,297.1499938964844,293.1499938964844,1.0,-13667.294921875,300.5747985839844,0.8856133222579956,0.8577688336372375,0.6073338985443115,292.9709167480469,297.1499938964844,293.1499938964844,1.0,-19954.826171875,299.2852783203125,0.934515118598938,1.0,0.952742040157318,293.1818542480469,297.1499938964844,293.1499938964844,0.0581521280109882,-8233.447265625,304.1559753417969,0.3107877075672149,0.0525622069835662,0.3068690299987793,281.9530639648437,291.1499938964844,258.71612548828125,257.2953491210937,279.15350341796875,293.4285583496094,281.9534912109375,1.0,0.659345805644989,0.5970438122749329,0.5970438122749329,1.0,1.0,-2.505443811416626,1.0305750370025637,1.4748687744140625,0.4615806639194488,0.0,0.0,1.0,411.8980712890625,410.0,12.900909423828123,-7080.25830078125,2652.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586440801620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610035687917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560400,293.12744140625,297.1499938964844,293.1499938964844,0.2076963484287262,-4237.48876953125,304.1448669433594,0.5063712000846863,0.160525307059288,0.1580146253108978,293.6789855957031,297.1499938964844,293.1499938964844,0.0130449831485748,-1050.9669189453125,296.011474609375,0.3023136556148529,0.050000000745058,0.0620617717504501,293.3932189941406,297.1499938964844,293.1499938964844,1.0,-13667.294921875,300.5747985839844,0.8856133222579956,0.8577688336372375,0.6073338985443115,292.9709167480469,297.1499938964844,293.1499938964844,1.0,-19954.826171875,299.2852783203125,0.934515118598938,1.0,0.952742040157318,293.1818542480469,297.1499938964844,293.1499938964844,0.0581521280109882,-8233.447265625,304.1559753417969,0.3107877075672149,0.0525622069835662,0.3068690299987793,281.9530639648437,291.1499938964844,258.71612548828125,257.2953491210937,279.15350341796875,293.4285583496094,281.9534912109375,1.0,0.659345805644989,0.5970438122749329,0.5970438122749329,1.0,1.0,-2.505443811416626,1.0305750370025637,1.4748687744140625,0.4615806639194488,0.0,0.0,1.0,411.8980712890625,410.0,12.900909423828123,-7080.25830078125,2652.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586440801620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610035687917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560460,293.1267395019531,297.1499938964844,293.1499938964844,0.208716407418251,-4253.28515625,304.1448974609375,0.5070618987083435,0.1612404435873031,0.1586733907461166,293.68829345703125,297.1499938964844,293.1499938964844,0.0123959956690669,-1023.8851928710938,295.6576232910156,0.3022622168064117,0.050000000745058,0.0620756708085536,293.4004211425781,297.1499938964844,293.1499938964844,1.0,-13601.1845703125,300.6545715332031,0.8828719854354858,0.850142776966095,0.6021305918693542,292.9767761230469,297.1499938964844,293.1499938964844,1.0,-19949.615234375,299.29022216796875,0.934351086616516,1.0,0.9527586698532104,293.1820678710937,297.1499938964844,293.1499938964844,0.0568973049521446,-8129.46923828125,304.15606689453125,0.3082227408885956,0.0517113097012043,0.3031255304813385,281.9627685546875,291.1499938964844,258.7041015625,257.2852783203125,279.1539306640625,293.4359130859375,281.9632263183594,1.0,0.6584027409553528,0.5974589586257935,0.5974589586257935,1.0,1.0,-2.49552321434021,1.026421308517456,1.4691020250320437,0.459911972284317,0.0,0.0,1.0,411.9328308105469,410.0,13.418100357055664,-7076.4345703125,2634.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,299.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585594564676284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016091769794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560520,293.1267395019531,297.1499938964844,293.1499938964844,0.208716407418251,-4253.28515625,304.1448974609375,0.5070618987083435,0.1612404435873031,0.1586733907461166,293.68829345703125,297.1499938964844,293.1499938964844,0.0123959956690669,-1023.8851928710938,295.6576232910156,0.3022622168064117,0.050000000745058,0.0620756708085536,293.4004211425781,297.1499938964844,293.1499938964844,1.0,-13601.1845703125,300.6545715332031,0.8828719854354858,0.850142776966095,0.6021305918693542,292.9767761230469,297.1499938964844,293.1499938964844,1.0,-19949.615234375,299.29022216796875,0.934351086616516,1.0,0.9527586698532104,293.1820678710937,297.1499938964844,293.1499938964844,0.0568973049521446,-8129.46923828125,304.15606689453125,0.3082227408885956,0.0517113097012043,0.3031255304813385,281.9627685546875,291.1499938964844,258.7041015625,257.2852783203125,279.1539306640625,293.4359130859375,281.9632263183594,1.0,0.6584027409553528,0.5974589586257935,0.5974589586257935,1.0,1.0,-2.49552321434021,1.026421308517456,1.4691020250320437,0.459911972284317,0.0,0.0,1.0,411.9328308105469,410.0,13.418100357055664,-7076.4345703125,2634.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,299.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585594564676284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016091769794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
