time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560580,293.126220703125,297.1499938964844,293.1499938964844,0.2097056657075882,-4268.5654296875,304.1449584960937,0.5077311992645264,0.1619355082511901,0.159315824508667,293.6976928710937,297.1499938964844,293.1499938964844,0.0117799518629908,-996.3671875,295.29852294921875,0.3022096455097198,0.050000000745058,0.0620899051427841,293.4075622558594,297.1499938964844,293.1499938964844,1.0,-13533.0419921875,300.73681640625,0.8800617456436157,0.8423489332199097,0.5968108177185059,292.9826965332031,297.1499938964844,293.1499938964844,1.0,-19944.19921875,299.2953186035156,0.9341831803321838,1.0,0.9527757167816162,293.18231201171875,297.1499938964844,293.1499938964844,0.0556211173534393,-8024.46875,304.1561889648437,0.3055659830570221,0.0508519634604454,0.2993457019329071,281.9728698730469,291.1499938964844,258.6943664550781,257.27716064453125,279.1545104980469,293.4432067871094,281.97332763671875,1.0,0.6574423313140869,0.5979363322257996,0.5979363322257996,1.0,1.0,-2.485400438308716,1.0222384929656982,1.4631619453430176,0.4582049548625946,0.0,0.0,1.0,411.9684448242188,410.0,13.944823265075684,-7072.48583984375,2617.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,299.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158471792936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608287129784,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560640,293.126220703125,297.1499938964844,293.1499938964844,0.2097056657075882,-4268.5654296875,304.1449584960937,0.5077311992645264,0.1619355082511901,0.159315824508667,293.6976928710937,297.1499938964844,293.1499938964844,0.0117799518629908,-996.3671875,295.29852294921875,0.3022096455097198,0.050000000745058,0.0620899051427841,293.4075622558594,297.1499938964844,293.1499938964844,1.0,-13533.0419921875,300.73681640625,0.8800617456436157,0.8423489332199097,0.5968108177185059,292.9826965332031,297.1499938964844,293.1499938964844,1.0,-19944.19921875,299.2953186035156,0.9341831803321838,1.0,0.9527757167816162,293.18231201171875,297.1499938964844,293.1499938964844,0.0556211173534393,-8024.46875,304.1561889648437,0.3055659830570221,0.0508519634604454,0.2993457019329071,281.9728698730469,291.1499938964844,258.6943664550781,257.27716064453125,279.1545104980469,293.4432067871094,281.97332763671875,1.0,0.6574423313140869,0.5979363322257996,0.5979363322257996,1.0,1.0,-2.485400438308716,1.0222384929656982,1.4631619453430176,0.4582049548625946,0.0,0.0,1.0,411.9684448242188,410.0,13.944823265075684,-7072.48583984375,2617.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,299.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158471792936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608287129784,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560700,293.12603759765625,297.1499938964844,293.1499938964844,0.2101851552724838,-4275.9560546875,304.1449890136719,0.5080553889274597,0.1622733324766159,0.1596288830041885,293.702392578125,297.1499938964844,293.1499938964844,0.0114835044369101,-982.4451293945312,295.116943359375,0.3021828830242157,0.050000000745058,0.0620971508324146,293.4111022949219,297.1499938964844,293.1499938964844,1.0,-13498.17578125,300.7789001464844,0.8786301612854004,0.8383868932723999,0.5941057205200195,292.9856872558594,297.1499938964844,293.1499938964844,1.0,-19941.41015625,299.2979736328125,0.9340977668762208,1.0,0.9527844190597534,293.18243408203125,297.1499938964844,293.1499938964844,0.0549746863543987,-7971.56396484375,304.1562194824219,0.3042015433311462,0.0504189580678939,0.2974414229393005,281.9780578613281,291.1499938964844,258.6904602050781,257.27392578125,279.1548156738281,293.4468078613281,281.9785461425781,1.0,0.6569551825523376,0.5982030630111694,0.5982030630111694,1.0,1.0,-2.4802582263946533,1.0201380252838137,1.4601200819015503,0.4573410749435425,0.0,0.0,1.0,411.9865417480469,410.0,14.20762825012207,-7070.46240234375,2608.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,299.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584267169237136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607829763088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560760,293.1258850097656,297.1499938964844,293.1499938964844,0.2106533050537109,-4283.1611328125,304.1450500488281,0.5083734393119812,0.1626039445400238,0.159935712814331,293.70709228515625,297.1499938964844,293.1499938964844,0.011194322258234,-968.4118041992188,294.93408203125,0.3021568953990936,0.050000000745058,0.0621042028069496,293.4146423339844,297.1499938964844,293.1499938964844,1.0,-13462.7958984375,300.8215637207031,0.8771846294403076,0.8343838453292847,0.5913719534873962,292.9886779785156,297.1499938964844,293.1499938964844,1.0,-19938.572265625,299.3006286621094,0.9340147376060486,1.0,0.9527928829193116,293.1825561523437,297.1499938964844,293.1499938964844,0.0544680170714855,-7924.64208984375,304.1556091308594,0.3028406202793121,0.050000000745058,0.2955647110939026,281.9833374023437,291.1499938964844,258.6872863769531,257.27130126953125,279.1551818847656,293.45037841796875,281.9838256835937,1.0,0.6564653515815735,0.5984890460968018,0.5984890460968018,1.0,1.0,-2.475106239318848,1.018052339553833,1.457053780555725,0.456479549407959,0.0,0.0,1.0,411.9991455078125,410.0,14.449576377868652,-7068.42578125,2599.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,299.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158380851149559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607364392839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560820,293.1258239746094,297.1499938964844,293.1499938964844,0.2115375250577926,-4296.75244140625,304.1452331542969,0.5090704560279846,0.1632314473390579,0.1605066210031509,293.7165832519531,297.1499938964844,293.1499938964844,0.010632874444127,-939.8237915039062,294.5636291503906,0.3021692633628845,0.050000000745058,0.0621010400354862,293.4216613769531,297.1499938964844,293.1499938964844,1.0,-13391.048828125,300.9081115722656,0.8744139671325684,0.8262551426887512,0.5858071446418762,292.9947204589844,297.1499938964844,293.1499938964844,1.0,-19933.630859375,299.3053283691406,0.9340543150901794,1.0,0.9527917504310608,293.1831970214844,297.1499938964844,293.1499938964844,0.0537376180291175,-7880.56884765625,304.1324462890625,0.3021799325942993,0.050000000745058,0.2945956587791443,281.9923400878906,291.1499938964844,258.6833190917969,257.26812744140625,279.1553039550781,293.45770263671875,281.99267578125,1.0,0.6556313037872314,0.5990294814109802,0.5990294814109802,1.0,1.0,-2.467933654785156,1.0152854919433594,1.4526481628417969,0.4553930759429931,0.0,0.0,1.0,411.6873168945313,410.0,12.497343063354492,-7065.666015625,2585.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582881808280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001606423902558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560880,293.1258239746094,297.1499938964844,293.1499938964844,0.2115375250577926,-4296.75244140625,304.1452331542969,0.5090704560279846,0.1632314473390579,0.1605066210031509,293.7165832519531,297.1499938964844,293.1499938964844,0.010632874444127,-939.8237915039062,294.5636291503906,0.3021692633628845,0.050000000745058,0.0621010400354862,293.4216613769531,297.1499938964844,293.1499938964844,1.0,-13391.048828125,300.9081115722656,0.8744139671325684,0.8262551426887512,0.5858071446418762,292.9947204589844,297.1499938964844,293.1499938964844,1.0,-19933.630859375,299.3053283691406,0.9340543150901794,1.0,0.9527917504310608,293.1831970214844,297.1499938964844,293.1499938964844,0.0537376180291175,-7880.56884765625,304.1324462890625,0.3021799325942993,0.050000000745058,0.2945956587791443,281.9923400878906,291.1499938964844,258.6833190917969,257.26812744140625,279.1553039550781,293.45770263671875,281.99267578125,1.0,0.6556313037872314,0.5990294814109802,0.5990294814109802,1.0,1.0,-2.467933654785156,1.0152854919433594,1.4526481628417969,0.4553930759429931,0.0,0.0,1.0,411.6873168945313,410.0,12.497343063354492,-7065.666015625,2585.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582881808280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001606423902558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
560940,293.1260070800781,297.1499938964844,293.1499938964844,0.2123709470033645,-4309.55078125,304.1454162597656,0.5097052454948425,0.1638091653585434,0.1610364019870758,293.72625732421875,297.1499938964844,293.1499938964844,0.0100979628041386,-910.8765258789062,294.1861572265625,0.302173376083374,0.050000000745058,0.0621000677347183,293.4286193847656,297.1499938964844,293.1499938964844,1.0,-13317.87890625,300.9962463378906,0.8715552687644958,0.8179565072059631,0.5801260471343994,293.00067138671875,297.1499938964844,293.1499938964844,1.0,-19929.6015625,299.3091125488281,0.9340673685073853,1.0,0.952792465686798,293.1847839355469,297.1499938964844,293.1499938964844,0.0534473322331905,-7867.1826171875,304.1041259765625,0.3021731078624725,0.050000000745058,0.2945756018161773,281.9996337890625,291.1499938964844,258.6829528808594,257.2680053710937,279.15582275390625,293.4654235839844,281.9999694824219,1.0,0.6549250483512878,0.5996333360671997,0.5996333360671997,1.0,1.0,-2.461720466613769,1.0130054950714111,1.448715090751648,0.4545856118202209,0.0,0.0,1.0,411.4634094238281,410.0,10.862264633178713,-7063.07373046875,2573.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,299.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581997275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605526194907,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561000,293.1260070800781,297.1499938964844,293.1499938964844,0.2123709470033645,-4309.55078125,304.1454162597656,0.5097052454948425,0.1638091653585434,0.1610364019870758,293.72625732421875,297.1499938964844,293.1499938964844,0.0100979628041386,-910.8765258789062,294.1861572265625,0.302173376083374,0.050000000745058,0.0621000677347183,293.4286193847656,297.1499938964844,293.1499938964844,1.0,-13317.87890625,300.9962463378906,0.8715552687644958,0.8179565072059631,0.5801260471343994,293.00067138671875,297.1499938964844,293.1499938964844,1.0,-19929.6015625,299.3091125488281,0.9340673685073853,1.0,0.952792465686798,293.1847839355469,297.1499938964844,293.1499938964844,0.0534473322331905,-7867.1826171875,304.1041259765625,0.3021731078624725,0.050000000745058,0.2945756018161773,281.9996337890625,291.1499938964844,258.6829528808594,257.2680053710937,279.15582275390625,293.4654235839844,281.9999694824219,1.0,0.6549250483512878,0.5996333360671997,0.5996333360671997,1.0,1.0,-2.461720466613769,1.0130054950714111,1.448715090751648,0.4545856118202209,0.0,0.0,1.0,411.4634094238281,410.0,10.862264633178713,-7063.07373046875,2573.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,299.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581997275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605526194907,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561060,293.1264343261719,297.1499938964844,293.1499938964844,0.2131238728761673,-4321.0693359375,304.14569091796875,0.5102505683898926,0.1643254160881042,0.161517933011055,293.73614501953125,297.1499938964844,293.1499938964844,0.0095870085060596,-881.509521484375,293.8021545410156,0.3021585941314697,0.050000000745058,0.0621041357517242,293.4356384277344,297.1499938964844,293.1499938964844,1.0,-13242.5849609375,301.0869445800781,0.868579089641571,0.8094740509986877,0.5743235945701599,293.0065612792969,297.1499938964844,293.1499938964844,1.0,-19925.642578125,299.3128356933594,0.934020221233368,1.0,0.952798306941986,293.1869506835937,297.1499938964844,293.1499938964844,0.0531443245708942,-7853.80224609375,304.0726928710937,0.3021586239337921,0.050000000745058,0.2945953011512756,282.00689697265625,291.1499938964844,258.68658447265625,257.2712707519531,279.1567077636719,293.4734191894531,282.0072326660156,1.0,0.6542649269104004,0.6003504991531372,0.6003504991531372,1.0,1.0,-2.455363750457764,1.0107640027999878,1.444599747657776,0.4538206756114959,0.0,0.0,1.0,411.3619689941406,410.0,10.367972373962402,-7060.2333984375,2562.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,299.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581170260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604686694918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561120,293.1264343261719,297.1499938964844,293.1499938964844,0.2131238728761673,-4321.0693359375,304.14569091796875,0.5102505683898926,0.1643254160881042,0.161517933011055,293.73614501953125,297.1499938964844,293.1499938964844,0.0095870085060596,-881.509521484375,293.8021545410156,0.3021585941314697,0.050000000745058,0.0621041357517242,293.4356384277344,297.1499938964844,293.1499938964844,1.0,-13242.5849609375,301.0869445800781,0.868579089641571,0.8094740509986877,0.5743235945701599,293.0065612792969,297.1499938964844,293.1499938964844,1.0,-19925.642578125,299.3128356933594,0.934020221233368,1.0,0.952798306941986,293.1869506835937,297.1499938964844,293.1499938964844,0.0531443245708942,-7853.80224609375,304.0726928710937,0.3021586239337921,0.050000000745058,0.2945953011512756,282.00689697265625,291.1499938964844,258.68658447265625,257.2712707519531,279.1567077636719,293.4734191894531,282.0072326660156,1.0,0.6542649269104004,0.6003504991531372,0.6003504991531372,1.0,1.0,-2.455363750457764,1.0107640027999878,1.444599747657776,0.4538206756114959,0.0,0.0,1.0,411.3619689941406,410.0,10.367972373962402,-7060.2333984375,2562.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,299.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581170260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604686694918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561180,293.12713623046875,297.1499938964844,293.1499938964844,0.2137864381074905,-4331.1591796875,304.1460266113281,0.5107153654098511,0.1647815406322479,0.1619473993778228,293.7461853027344,297.1499938964844,293.1499938964844,0.0090977242216467,-851.6910400390625,293.411865234375,0.3021330833435058,0.050000000745058,0.0621110945940017,293.4426574707031,297.1499938964844,293.1499938964844,1.0,-13164.9736328125,301.1803894042969,0.8655063509941101,0.8008082509040833,0.5683952569961548,293.0124816894531,297.1499938964844,293.1499938964844,1.0,-19921.603515625,299.316650390625,0.9339386820793152,1.0,0.952807068824768,293.1893920898437,297.1499938964844,293.1499938964844,0.0528245344758033,-7839.8447265625,304.0387878417969,0.3021330833435058,0.050000000745058,0.2946282923221588,282.0143737792969,291.1499938964844,258.6946716308594,257.2783203125,279.1579284667969,293.4815368652344,282.01470947265625,1.0,0.653619647026062,0.6012032628059387,0.6012032628059387,1.0,1.0,-2.448816299438477,1.0085570812225342,1.4402590990066528,0.4531103074550628,0.0,0.0,1.0,411.3271789550781,410.0,10.433560371398926,-7057.19189453125,2550.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,299.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580395996570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603901037015,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561240,293.12713623046875,297.1499938964844,293.1499938964844,0.2137864381074905,-4331.1591796875,304.1460266113281,0.5107153654098511,0.1647815406322479,0.1619473993778228,293.7461853027344,297.1499938964844,293.1499938964844,0.0090977242216467,-851.6910400390625,293.411865234375,0.3021330833435058,0.050000000745058,0.0621110945940017,293.4426574707031,297.1499938964844,293.1499938964844,1.0,-13164.9736328125,301.1803894042969,0.8655063509941101,0.8008082509040833,0.5683952569961548,293.0124816894531,297.1499938964844,293.1499938964844,1.0,-19921.603515625,299.316650390625,0.9339386820793152,1.0,0.952807068824768,293.1893920898437,297.1499938964844,293.1499938964844,0.0528245344758033,-7839.8447265625,304.0387878417969,0.3021330833435058,0.050000000745058,0.2946282923221588,282.0143737792969,291.1499938964844,258.6946716308594,257.2783203125,279.1579284667969,293.4815368652344,282.01470947265625,1.0,0.653619647026062,0.6012032628059387,0.6012032628059387,1.0,1.0,-2.448816299438477,1.0085570812225342,1.4402590990066528,0.4531103074550628,0.0,0.0,1.0,411.3271789550781,410.0,10.433560371398926,-7057.19189453125,2550.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,299.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580395996570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603901037015,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561300,293.1275634765625,297.1499938964844,293.1499938964844,0.2140841335058212,-4335.67529296875,304.1462097167969,0.5109210014343262,0.1649883240461349,0.1621431857347488,293.7512512207031,297.1499938964844,293.1499938964844,0.0088604865595698,-836.6011962890625,293.21441650390625,0.3021178245544433,0.050000000745058,0.0621152371168136,293.4461669921875,297.1499938964844,293.1499938964844,1.0,-13125.271484375,301.22821044921875,0.863938570022583,0.7964077591896057,0.5653840899467468,293.0154724121094,297.1499938964844,293.1499938964844,1.0,-19919.529296875,299.318603515625,0.9338899850845336,1.0,0.9528121948242188,293.1907043457031,297.1499938964844,293.1499938964844,0.0526585057377815,-7832.62060546875,304.0210266113281,0.3021178245544433,0.050000000745058,0.2946479320526123,282.0182189941406,291.1499938964844,258.70050048828125,257.28338623046875,279.1585998535156,293.48565673828125,282.0185852050781,1.0,0.6532972455024719,0.6016867160797119,0.6016867160797119,1.0,1.0,-2.4454686641693115,1.0074703693389893,1.4379982948303225,0.452781617641449,0.0,0.0,1.0,411.32415771484375,410.0,10.57201099395752,-7055.61181640625,2544.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,299.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580026447772979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603526034159,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561360,293.1280212402344,297.1499938964844,293.1499938964844,0.2143622636795044,-4339.884765625,304.1463928222656,0.5111119151115417,0.1651830375194549,0.1623280793428421,293.75634765625,297.1499938964844,293.1499938964844,0.0086284782737493,-821.4285278320312,293.015625,0.3021016120910644,0.050000000745058,0.0621196515858173,293.4496765136719,297.1499938964844,293.1499938964844,1.0,-13085.0068359375,301.27667236328125,0.8623534440994263,0.791967511177063,0.562345027923584,293.0184631347656,297.1499938964844,293.1499938964844,1.0,-19917.416015625,299.32061767578125,0.9338381290435792,1.0,0.9528175592422484,293.1920471191406,297.1499938964844,293.1499938964844,0.0524889193475246,-7825.2421875,304.0027770996094,0.3021016120910644,0.050000000745058,0.2946688830852508,282.0221252441406,291.1499938964844,258.7076416015625,257.28955078125,279.1593322753906,293.48974609375,282.0224914550781,1.0,0.6529734134674072,0.6022093296051025,0.6022093296051025,1.0,1.0,-2.4420766830444336,1.006396770477295,1.435679912567139,0.4524726867675781,0.0,0.0,1.0,411.32659912109375,410.0,10.753435134887695,-7053.99560546875,2539.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,299.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1579665839672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603160053491,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561420,293.1290283203125,297.1499938964844,293.1499938964844,0.2148590683937072,-4347.37548828125,304.1467590332031,0.511451005935669,0.1655366718769073,0.1626652479171753,293.7665100097656,297.1499938964844,293.1499938964844,0.0081774583086371,-790.7159423828125,292.6138000488281,0.3020668923854828,0.050000000745058,0.0621290877461433,293.4566345214844,297.1499938964844,293.1499938964844,1.0,-13002.7119140625,301.375732421875,0.8591324090957642,0.7829636335372925,0.5561802387237549,293.0245056152344,297.1499938964844,293.1499938964844,1.0,-19913.048828125,299.3247375488281,0.9337271451950072,1.0,0.952828884124756,293.1947631835937,297.1499938964844,293.1499938964844,0.0521383471786975,-7809.96435546875,303.96490478515625,0.3020668923854828,0.050000000745058,0.2947136461734772,282.0302124023437,291.1499938964844,258.7259216308594,257.3052978515625,279.1609191894531,293.4979248046875,282.0306091308594,1.0,0.6523187160491943,0.6033850312232971,0.6033850312232971,1.0,1.0,-2.435154438018799,1.004297375679016,1.4308571815490725,0.4519251585006714,0.0,0.0,1.0,411.3426513671875,410.0,11.19005012512207,-7050.68017578125,2527.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578967422246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016024512297,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561480,293.1290283203125,297.1499938964844,293.1499938964844,0.2148590683937072,-4347.37548828125,304.1467590332031,0.511451005935669,0.1655366718769073,0.1626652479171753,293.7665100097656,297.1499938964844,293.1499938964844,0.0081774583086371,-790.7159423828125,292.6138000488281,0.3020668923854828,0.050000000745058,0.0621290877461433,293.4566345214844,297.1499938964844,293.1499938964844,1.0,-13002.7119140625,301.375732421875,0.8591324090957642,0.7829636335372925,0.5561802387237549,293.0245056152344,297.1499938964844,293.1499938964844,1.0,-19913.048828125,299.3247375488281,0.9337271451950072,1.0,0.952828884124756,293.1947631835937,297.1499938964844,293.1499938964844,0.0521383471786975,-7809.96435546875,303.96490478515625,0.3020668923854828,0.050000000745058,0.2947136461734772,282.0302124023437,291.1499938964844,258.7259216308594,257.3052978515625,279.1609191894531,293.4979248046875,282.0306091308594,1.0,0.6523187160491943,0.6033850312232971,0.6033850312232971,1.0,1.0,-2.435154438018799,1.004297375679016,1.4308571815490725,0.4519251585006714,0.0,0.0,1.0,411.3426513671875,410.0,11.19005012512207,-7050.68017578125,2527.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578967422246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00016024512297,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561540,293.130126953125,297.1499938964844,293.1499938964844,0.2152828723192215,-4353.72900390625,304.1471252441406,0.5117395520210266,0.1658460050821304,0.1629627794027328,293.7766418457031,297.1499938964844,293.1499938964844,0.0077435374259948,-759.591796875,292.2066955566406,0.3020302653312683,0.050000000745058,0.0621390491724014,293.4634704589844,297.1499938964844,293.1499938964844,1.0,-12918.0986328125,301.47760009765625,0.8558505177497864,0.7738032341003418,0.5499061942100525,293.03057861328125,297.1499938964844,293.1499938964844,1.0,-19908.48828125,299.3290405273437,0.9336100816726683,1.0,0.9528408646583556,293.19757080078125,297.1499938964844,293.1499938964844,0.0517735071480274,-7794.00537109375,303.92529296875,0.3020302653312683,0.050000000745058,0.2947608828544616,282.0386962890625,291.1499938964844,258.75,257.325927734375,279.1627197265625,293.50604248046875,282.0390930175781,1.0,0.6516520977020264,0.6047472357749939,0.6047472357749939,1.0,1.0,-2.4280576705932617,1.0022722482681274,1.4257854223251345,0.451483279466629,0.0,0.0,1.0,411.36669921875,410.0,11.68135929107666,-7047.2666015625,2515.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,299.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578288525342941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601762196514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561600,293.130126953125,297.1499938964844,293.1499938964844,0.2152828723192215,-4353.72900390625,304.1471252441406,0.5117395520210266,0.1658460050821304,0.1629627794027328,293.7766418457031,297.1499938964844,293.1499938964844,0.0077435374259948,-759.591796875,292.2066955566406,0.3020302653312683,0.050000000745058,0.0621390491724014,293.4634704589844,297.1499938964844,293.1499938964844,1.0,-12918.0986328125,301.47760009765625,0.8558505177497864,0.7738032341003418,0.5499061942100525,293.03057861328125,297.1499938964844,293.1499938964844,1.0,-19908.48828125,299.3290405273437,0.9336100816726683,1.0,0.9528408646583556,293.19757080078125,297.1499938964844,293.1499938964844,0.0517735071480274,-7794.00537109375,303.92529296875,0.3020302653312683,0.050000000745058,0.2947608828544616,282.0386962890625,291.1499938964844,258.75,257.325927734375,279.1627197265625,293.50604248046875,282.0390930175781,1.0,0.6516520977020264,0.6047472357749939,0.6047472357749939,1.0,1.0,-2.4280576705932617,1.0022722482681274,1.4257854223251345,0.451483279466629,0.0,0.0,1.0,411.36669921875,410.0,11.68135929107666,-7047.2666015625,2515.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,299.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578288525342941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601762196514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561660,293.1264343261719,297.1499938964844,293.1499938964844,0.2168232202529907,-4377.9296875,304.1454772949219,0.5128785371780396,0.167107880115509,0.1639346331357956,293.7809753417969,297.1499938964844,293.1499938964844,0.0073535735718905,-730.2672119140625,291.82086181640625,0.3020209968090057,0.050000000745058,0.06214165315032,293.46502685546875,297.1499938964844,293.1499938964844,1.0,-12839.2216796875,301.5726013183594,0.852871835231781,0.7655571699142456,0.5440922379493713,293.0315856933594,297.1499938964844,293.1499938964844,1.0,-19904.5703125,299.3327331542969,0.9335803985595704,1.0,0.95284503698349,293.1944885253906,297.1499938964844,293.1499938964844,0.0516556575894355,-7787.83984375,303.91143798828125,0.3020209968090057,0.050000000745058,0.2947732508182525,282.0458984375,291.1499938964844,258.778076171875,257.34991455078125,279.162841796875,293.5082702636719,282.04620361328125,1.0,0.651042640209198,0.6060301065444946,0.6060301065444946,1.0,1.0,-2.42226243019104,1.000767469406128,1.4214948415756226,0.4512528777122497,0.0,0.0,1.0,411.2459716796875,410.0,10.187955856323242,-7044.740234375,2504.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,299.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577627509832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601091353222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561720,293.1264343261719,297.1499938964844,293.1499938964844,0.2168232202529907,-4377.9296875,304.1454772949219,0.5128785371780396,0.167107880115509,0.1639346331357956,293.7809753417969,297.1499938964844,293.1499938964844,0.0073535735718905,-730.2672119140625,291.82086181640625,0.3020209968090057,0.050000000745058,0.06214165315032,293.46502685546875,297.1499938964844,293.1499938964844,1.0,-12839.2216796875,301.5726013183594,0.852871835231781,0.7655571699142456,0.5440922379493713,293.0315856933594,297.1499938964844,293.1499938964844,1.0,-19904.5703125,299.3327331542969,0.9335803985595704,1.0,0.95284503698349,293.1944885253906,297.1499938964844,293.1499938964844,0.0516556575894355,-7787.83984375,303.91143798828125,0.3020209968090057,0.050000000745058,0.2947732508182525,282.0458984375,291.1499938964844,258.778076171875,257.34991455078125,279.162841796875,293.5082702636719,282.04620361328125,1.0,0.651042640209198,0.6060301065444946,0.6060301065444946,1.0,1.0,-2.42226243019104,1.000767469406128,1.4214948415756226,0.4512528777122497,0.0,0.0,1.0,411.2459716796875,410.0,10.187955856323242,-7044.740234375,2504.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,299.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577627509832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601091353222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561780,293.1260681152344,297.1499938964844,293.1499938964844,0.217957854270935,-4395.43408203125,304.1451416015625,0.5136743783950806,0.1677815914154052,0.1646443158388137,293.7873229980469,297.1499938964844,293.1499938964844,0.0069662830792367,-699.8472900390625,291.4228515625,0.3019936084747314,0.050000000745058,0.0621491260826587,293.46875,297.1499938964844,293.1499938964844,1.0,-12757.9853515625,301.6702880859375,0.8497812151908875,0.756820023059845,0.5381484627723694,293.0350952148437,297.1499938964844,293.1499938964844,1.0,-19900.810546875,299.3363037109375,0.9334928393363952,1.0,0.9528542757034302,293.193603515625,297.1499938964844,293.1499938964844,0.0514421761035919,-7778.12890625,303.8894348144531,0.3019936084747314,0.050000000745058,0.2948086857795715,282.0528564453125,291.1499938964844,258.8079833984375,257.3754272460937,279.1636962890625,293.5121154785156,282.0531921386719,1.0,0.6504430770874023,0.6074410676956177,0.6074410676956177,1.0,1.0,-2.4160375595092773,0.9991537928581238,1.4168837070465088,0.4510301947593689,0.0,0.0,1.0,411.2363586425781,398.0,9.96245288848877,-7041.84375,2494.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,299.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577003896236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600458490429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561840,293.1260681152344,297.1499938964844,293.1499938964844,0.217957854270935,-4395.43408203125,304.1451416015625,0.5136743783950806,0.1677815914154052,0.1646443158388137,293.7873229980469,297.1499938964844,293.1499938964844,0.0069662830792367,-699.8472900390625,291.4228515625,0.3019936084747314,0.050000000745058,0.0621491260826587,293.46875,297.1499938964844,293.1499938964844,1.0,-12757.9853515625,301.6702880859375,0.8497812151908875,0.756820023059845,0.5381484627723694,293.0350952148437,297.1499938964844,293.1499938964844,1.0,-19900.810546875,299.3363037109375,0.9334928393363952,1.0,0.9528542757034302,293.193603515625,297.1499938964844,293.1499938964844,0.0514421761035919,-7778.12890625,303.8894348144531,0.3019936084747314,0.050000000745058,0.2948086857795715,282.0528564453125,291.1499938964844,258.8079833984375,257.3754272460937,279.1636962890625,293.5121154785156,282.0531921386719,1.0,0.6504430770874023,0.6074410676956177,0.6074410676956177,1.0,1.0,-2.4160375595092773,0.9991537928581238,1.4168837070465088,0.4510301947593689,0.0,0.0,1.0,411.2363586425781,398.0,9.96245288848877,-7041.84375,2494.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,299.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577003896236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600458490429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561900,293.12628173828125,297.1499938964844,293.1499938964844,0.2182154059410095,-4399.2275390625,304.14556884765625,0.5144211053848267,0.1680412143468856,0.1648137271404266,293.791015625,297.1499938964844,293.1499938964844,0.0067647914402186,-683.4224853515625,291.2206420898437,0.302297979593277,0.050000000745058,0.0620677657425403,293.4710388183594,297.1499938964844,293.1499938964844,1.0,-12714.8193359375,301.72216796875,0.8489466905593872,0.7523360848426819,0.5350232124328613,293.037353515625,297.1499938964844,293.1499938964844,1.0,-19897.71484375,299.3391418457031,0.9344651103019714,1.0,0.9527740478515624,293.19366455078125,297.1499938964844,293.1499938964844,0.0511890053749084,-7761.84912109375,303.8765563964844,0.302297979593277,0.050000000745058,0.2944227457046509,282.056884765625,291.1499938964844,258.8235778808594,257.3887023925781,279.1645202636719,293.5145263671875,282.05731201171875,1.0,0.6487104296684265,0.6082268953323364,0.6082268953323364,1.0,1.0,-2.4118309020996094,0.9979050159454346,1.4139258861541748,0.4507406949996948,0.0,0.0,1.0,409.0425109863281,398.0,10.836587905883787,-7039.87158203125,2478.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,299.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576699465513229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600149407749,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
561960,293.12652587890625,297.1499938964844,293.1499938964844,0.2183642238378524,-4401.31201171875,304.1460876464844,0.5154048204421997,0.1682938188314438,0.1649241894483566,293.794921875,297.1499938964844,293.1499938964844,0.0065605086274445,-666.373291015625,291.0167541503906,0.3027725219726562,0.050000000745058,0.0619421675801277,293.4734802246094,297.1499938964844,293.1499938964844,1.0,-12670.1123046875,301.77593994140625,0.8484826683998108,0.7477877736091614,0.5318185091018677,293.03985595703125,297.1499938964844,293.1499938964844,1.0,-19893.748046875,299.3428039550781,0.9359755516052246,1.0,0.9526497721672058,293.19390869140625,297.1499938964844,293.1499938964844,0.0508593097329139,-7739.52880859375,303.86297607421875,0.3027725219726562,0.050000000745058,0.2938269674777984,282.06170654296875,291.1499938964844,258.839599609375,257.4022827148437,279.1653747558594,293.5171813964844,282.06219482421875,1.0,0.6464884877204895,0.6090607047080994,0.6090607047080994,1.0,1.0,-2.407098293304444,0.9964556097984314,1.4106427431106567,0.4503495693206787,0.0,0.0,1.0,405.7109680175781,386.0,12.149657249450684,-7037.69482421875,2456.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,299.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576389223337173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599834795342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562020,293.1269836425781,297.1499938964844,293.1499938964844,0.2185078859329223,-4403.103515625,304.14715576171875,0.5178455114364624,0.168795496225357,0.1650656014680862,293.8033142089844,297.1499938964844,293.1499938964844,0.006152790505439,-631.2354736328125,290.6040344238281,0.3040321767330169,0.050000000745058,0.0616160742938518,293.4787292480469,297.1499938964844,293.1499938964844,1.0,-12577.2236328125,301.8876953125,0.8481817245483398,0.738529622554779,0.5252333879470825,293.0453796386719,297.1499938964844,293.1499938964844,1.0,-19884.359375,299.3515014648437,0.939948320388794,1.0,0.952326476573944,293.1947021484375,297.1499938964844,293.1499938964844,0.0500694178044796,-7684.66015625,303.834228515625,0.3040321767330169,0.050000000745058,0.2922801077365875,282.0726318359375,291.1499938964844,258.8727722167969,257.4304504394531,279.16705322265625,293.5229797363281,282.0731811523437,1.0,0.6409828066825867,0.6108534932136536,0.6108534932136536,1.0,1.0,-2.3967199325561523,0.9932284951210022,1.4034912586212158,0.4494342505931854,0.0,0.0,1.0,397.12249755859375,374.0,14.534489631652832,-7033.05615234375,2403.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1575724184513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599159731995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562080,293.1269836425781,297.1499938964844,293.1499938964844,0.2185078859329223,-4403.103515625,304.14715576171875,0.5178455114364624,0.168795496225357,0.1650656014680862,293.8033142089844,297.1499938964844,293.1499938964844,0.006152790505439,-631.2354736328125,290.6040344238281,0.3040321767330169,0.050000000745058,0.0616160742938518,293.4787292480469,297.1499938964844,293.1499938964844,1.0,-12577.2236328125,301.8876953125,0.8481817245483398,0.738529622554779,0.5252333879470825,293.0453796386719,297.1499938964844,293.1499938964844,1.0,-19884.359375,299.3515014648437,0.939948320388794,1.0,0.952326476573944,293.1947021484375,297.1499938964844,293.1499938964844,0.0500694178044796,-7684.66015625,303.834228515625,0.3040321767330169,0.050000000745058,0.2922801077365875,282.0726318359375,291.1499938964844,258.8727722167969,257.4304504394531,279.16705322265625,293.5229797363281,282.0731811523437,1.0,0.6409828066825867,0.6108534932136536,0.6108534932136536,1.0,1.0,-2.3967199325561523,0.9932284951210022,1.4034912586212158,0.4494342505931854,0.0,0.0,1.0,397.12249755859375,374.0,14.534489631652832,-7033.05615234375,2403.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1575724184513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599159731995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562140,293.1273803710937,297.1499938964844,293.1499938964844,0.2185263931751251,-4402.990234375,304.1480712890625,0.5207454562187195,0.1692960411310196,0.1651490628719329,293.8121337890625,297.1499938964844,293.1499938964844,0.0057526193559169,-595.3639526367188,290.1856994628906,0.3055749535560608,0.050000000745058,0.0612304173409938,293.48419189453125,297.1499938964844,293.1499938964844,1.0,-12480.451171875,302.00408935546875,0.8484039902687073,0.7290951013565063,0.5184742212295532,293.0514221191406,297.1499938964844,293.1499938964844,1.0,-19873.453125,299.3615417480469,0.9447321891784668,1.0,0.9519438743591307,293.1957092285156,297.1499938964844,293.1499938964844,0.0491732992231845,-7621.46484375,303.80401611328125,0.3055749535560608,0.050000000745058,0.2904507219791412,282.0850524902344,291.1499938964844,258.90740966796875,257.45977783203125,279.1744384765625,293.5290832519531,282.0859375,1.0,0.6345914006233215,0.6120816469192505,0.6120816469192505,1.0,1.0,-2.385579824447632,0.9892619252204896,1.396317958831787,0.4479428827762604,0.0,0.0,1.0,387.0027770996094,362.0,18.233922958374023,-7026.80126953125,2344.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1574974805116653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001598399248905,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562200,293.1273803710937,297.1499938964844,293.1499938964844,0.2185263931751251,-4402.990234375,304.1480712890625,0.5207454562187195,0.1692960411310196,0.1651490628719329,293.8121337890625,297.1499938964844,293.1499938964844,0.0057526193559169,-595.3639526367188,290.1856994628906,0.3055749535560608,0.050000000745058,0.0612304173409938,293.48419189453125,297.1499938964844,293.1499938964844,1.0,-12480.451171875,302.00408935546875,0.8484039902687073,0.7290951013565063,0.5184742212295532,293.0514221191406,297.1499938964844,293.1499938964844,1.0,-19873.453125,299.3615417480469,0.9447321891784668,1.0,0.9519438743591307,293.1957092285156,297.1499938964844,293.1499938964844,0.0491732992231845,-7621.46484375,303.80401611328125,0.3055749535560608,0.050000000745058,0.2904507219791412,282.0850524902344,291.1499938964844,258.90740966796875,257.45977783203125,279.1744384765625,293.5290832519531,282.0859375,1.0,0.6345914006233215,0.6120816469192505,0.6120816469192505,1.0,1.0,-2.385579824447632,0.9892619252204896,1.396317958831787,0.4479428827762604,0.0,0.0,1.0,387.0027770996094,362.0,18.233922958374023,-7026.80126953125,2344.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1574974805116653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001598399248905,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562260,293.1277770996094,297.1499938964844,293.1499938964844,0.2181879729032516,-4397.0166015625,304.1492614746094,0.523969829082489,0.169788971543312,0.1651991456747055,293.8212585449219,297.1499938964844,293.1499938964844,0.0053608226589858,-558.610107421875,289.7773742675781,0.3073066473007202,0.050000000745058,0.0608143769204616,293.49029541015625,297.1499938964844,293.1499938964844,1.0,-12371.576171875,302.1356811523437,0.8489007353782654,0.7193946838378906,0.511538028717041,293.0587158203125,297.1499938964844,293.1499938964844,1.0,-19848.3515625,299.3849182128906,0.9499793648719788,1.0,0.9515310525894164,293.1968078613281,297.1499938964844,293.1499938964844,0.0481435768306255,-7545.6904296875,303.7731628417969,0.3073066473007202,0.050000000745058,0.288477212190628,282.1221923828125,291.1499938964844,258.9433288574219,257.4901733398437,279.2206420898437,293.53546142578125,282.1244506835937,1.0,0.6276922821998596,0.6104385256767273,0.6104385256767273,1.0,1.0,-2.37394118309021,0.9825483560562134,1.391392946243286,0.4438154697418213,0.0,0.0,1.0,376.0992126464844,350.0,45.4642219543457,-7013.01953125,2281.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,299.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157396450638771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597373920958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562320,293.1277770996094,297.1499938964844,293.1499938964844,0.2181879729032516,-4397.0166015625,304.1492614746094,0.523969829082489,0.169788971543312,0.1651991456747055,293.8212585449219,297.1499938964844,293.1499938964844,0.0053608226589858,-558.610107421875,289.7773742675781,0.3073066473007202,0.050000000745058,0.0608143769204616,293.49029541015625,297.1499938964844,293.1499938964844,1.0,-12371.576171875,302.1356811523437,0.8489007353782654,0.7193946838378906,0.511538028717041,293.0587158203125,297.1499938964844,293.1499938964844,1.0,-19848.3515625,299.3849182128906,0.9499793648719788,1.0,0.9515310525894164,293.1968078613281,297.1499938964844,293.1499938964844,0.0481435768306255,-7545.6904296875,303.7731628417969,0.3073066473007202,0.050000000745058,0.288477212190628,282.1221923828125,291.1499938964844,258.9433288574219,257.4901733398437,279.2206420898437,293.53546142578125,282.1244506835937,1.0,0.6276922821998596,0.6104385256767273,0.6104385256767273,1.0,1.0,-2.37394118309021,0.9825483560562134,1.391392946243286,0.4438154697418213,0.0,0.0,1.0,376.0992126464844,350.0,45.4642219543457,-7013.01953125,2281.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,299.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157396450638771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597373920958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562380,293.1282043457031,297.1499938964844,293.1499938964844,0.2176705598831176,-4388.208984375,304.1503601074219,0.5274428129196167,0.1702644675970077,0.1652206927537918,293.8306579589844,297.1499938964844,293.1499938964844,0.0049777007661759,-521.4403076171875,289.37109375,0.309180200099945,0.050000000745058,0.0603828579187393,293.4972839355469,297.1499938964844,293.1499938964844,1.0,-12254.779296875,302.2771911621094,0.8495075702667236,0.7093566656112671,0.5043516159057617,293.0678405761719,297.1499938964844,293.1499938964844,1.0,-19817.455078125,299.4138488769531,0.955495536327362,1.0,0.9511027932167052,293.1980895996094,297.1499938964844,293.1499938964844,0.0470496527850627,-7464.3203125,303.7410583496094,0.309180200099945,0.050000000745058,0.2864302694797516,282.1700744628906,291.1499938964844,258.9804382324219,257.5215148925781,279.267822265625,293.54205322265625,282.17266845703125,1.0,0.6204659938812256,0.6087954044342041,0.6087954044342041,1.0,1.0,-2.361842632293701,0.9756280779838562,1.3862144947052002,0.4395806789398193,0.0,0.0,1.0,364.7911682128906,338.0,61.62679672241211,-6999.49560546875,2216.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,299.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1572427004575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001595813519088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
