time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562440,293.1282043457031,297.1499938964844,293.1499938964844,0.2176705598831176,-4388.208984375,304.1503601074219,0.5274428129196167,0.1702644675970077,0.1652206927537918,293.8306579589844,297.1499938964844,293.1499938964844,0.0049777007661759,-521.4403076171875,289.37109375,0.309180200099945,0.050000000745058,0.0603828579187393,293.4972839355469,297.1499938964844,293.1499938964844,1.0,-12254.779296875,302.2771911621094,0.8495075702667236,0.7093566656112671,0.5043516159057617,293.0678405761719,297.1499938964844,293.1499938964844,1.0,-19817.455078125,299.4138488769531,0.955495536327362,1.0,0.9511027932167052,293.1980895996094,297.1499938964844,293.1499938964844,0.0470496527850627,-7464.3203125,303.7410583496094,0.309180200099945,0.050000000745058,0.2864302694797516,282.1700744628906,291.1499938964844,258.9804382324219,257.5215148925781,279.267822265625,293.54205322265625,282.17266845703125,1.0,0.6204659938812256,0.6087954044342041,0.6087954044342041,1.0,1.0,-2.361842632293701,0.9756280779838562,1.3862144947052002,0.4395806789398193,0.0,0.0,1.0,364.7911682128906,338.0,61.62679672241211,-6999.49560546875,2216.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,299.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1572427004575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001595813519088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562500,293.1284484863281,297.1499938964844,293.1499938964844,0.2173681855201721,-4383.12744140625,304.1508483886719,0.5292611122131348,0.1704943925142288,0.1652215272188186,293.8354187011719,297.1499938964844,293.1499938964844,0.0047902390360832,-502.8660583496094,289.16766357421875,0.3101630210876465,0.050000000745058,0.0601637326180934,293.5009765625,297.1499938964844,293.1499938964844,1.0,-12194.24609375,302.3505554199219,0.8498405814170837,0.7042359113693237,0.5006806254386902,293.07293701171875,297.1499938964844,293.1499938964844,1.0,-19800.875,299.42938232421875,0.9583181738853456,1.0,0.9508853554725648,293.1988220214844,297.1499938964844,293.1499938964844,0.0464885830879211,-7422.486328125,303.7244567871094,0.3101630210876465,0.050000000745058,0.2853908538818359,282.1960144042969,291.1499938964844,258.9993896484375,257.5375061035156,279.2917785644531,293.5453491210937,282.19873046875,1.0,0.6167632341384888,0.6079738140106201,0.6079738140106201,1.0,1.0,-2.3556606769561768,0.9721057415008544,1.3835549354553225,0.4374293684959411,0.0,0.0,1.0,359.0485534667969,338.0,66.89286041259766,-6992.7861328125,2183.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,299.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1571449637413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001594821660546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562560,293.1286926269531,297.1499938964844,293.1499938964844,0.2170444726943969,-4377.72021484375,304.1512756347656,0.531130850315094,0.1707189977169037,0.1652161926031112,293.8402099609375,297.1499938964844,293.1499938964844,0.0046049561351537,-484.2847900390625,288.96368408203125,0.3111743628978729,0.050000000745058,0.0599431730806827,293.50469970703125,297.1499938964844,293.1499938964844,1.0,-12132.5810546875,302.42529296875,0.850191056728363,0.6990564465522766,0.4969654381275177,293.0782775878906,297.1499938964844,293.1499938964844,1.0,-19783.86328125,299.4453430175781,0.9611698389053344,1.0,0.9506664872169496,293.1995849609375,297.1499938964844,293.1499938964844,0.0459213890135288,-7380.18896484375,303.7074584960937,0.3111743628978729,0.050000000745058,0.2843446135520935,282.2227783203125,291.1499938964844,259.0185852050781,257.5537109375,279.31524658203125,293.5486755371094,282.2255249023437,1.0,0.6130118370056152,0.607217013835907,0.607217013835907,1.0,1.0,-2.349406719207764,0.9686011672019958,1.380805492401123,0.4353111088275909,0.0,0.0,1.0,353.2680358886719,326.0,70.55677795410156,-6986.24267578125,2150.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,299.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570335775613784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593691267771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562620,293.12921142578125,297.1499938964844,293.1499938964844,0.2163472175598144,-4366.15234375,304.1520080566406,0.5350214838981628,0.1711524724960327,0.165188655257225,293.8499450683594,297.1499938964844,293.1499938964844,0.0042409431189298,-447.203125,288.5537414550781,0.3132794797420501,0.050000000745058,0.0594992488622665,293.5122375488281,297.1499938964844,293.1499938964844,1.0,-12006.3515625,302.5782775878906,0.8509435653686523,0.6885421872138977,0.4894195795059204,293.08953857421875,297.1499938964844,293.1499938964844,1.0,-19749.041015625,299.4779968261719,0.9669291377067566,1.0,0.9502259492874146,293.2012023925781,297.1499938964844,293.1499938964844,0.0447749085724353,-7294.72021484375,303.67236328125,0.3132794797420501,0.050000000745058,0.2822388112545013,282.2776794433594,291.1499938964844,259.0576171875,257.5866394042969,279.362548828125,293.55523681640625,282.28057861328125,1.0,0.6053833961486816,0.6057034730911255,0.6057034730911255,1.0,1.0,-2.336717128753662,0.9615145325660706,1.3752025365829468,0.4310355484485626,0.0,0.0,1.0,341.63189697265625,314.0,75.28294372558594,-6973.12255859375,2084.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,299.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567724198102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591040781931,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562680,293.12921142578125,297.1499938964844,293.1499938964844,0.2163472175598144,-4366.15234375,304.1520080566406,0.5350214838981628,0.1711524724960327,0.165188655257225,293.8499450683594,297.1499938964844,293.1499938964844,0.0042409431189298,-447.203125,288.5537414550781,0.3132794797420501,0.050000000745058,0.0594992488622665,293.5122375488281,297.1499938964844,293.1499938964844,1.0,-12006.3515625,302.5782775878906,0.8509435653686523,0.6885421872138977,0.4894195795059204,293.08953857421875,297.1499938964844,293.1499938964844,1.0,-19749.041015625,299.4779968261719,0.9669291377067566,1.0,0.9502259492874146,293.2012023925781,297.1499938964844,293.1499938964844,0.0447749085724353,-7294.72021484375,303.67236328125,0.3132794797420501,0.050000000745058,0.2822388112545013,282.2776794433594,291.1499938964844,259.0576171875,257.5866394042969,279.362548828125,293.55523681640625,282.28057861328125,1.0,0.6053833961486816,0.6057034730911255,0.6057034730911255,1.0,1.0,-2.336717128753662,0.9615145325660706,1.3752025365829468,0.4310355484485626,0.0,0.0,1.0,341.63189697265625,314.0,75.28294372558594,-6973.12255859375,2084.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,299.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567724198102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591040781931,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562740,293.1297912597656,297.1499938964844,293.1499938964844,0.2155895978212356,-4353.66015625,304.1526184082031,0.5391134023666382,0.17156583070755,0.1651407778263092,293.8597717285156,297.1499938964844,293.1499938964844,0.0038850028067827,-410.3111877441406,288.1412353515625,0.3154939711093902,0.050000000745058,0.059053149074316,293.519775390625,297.1499938964844,293.1499938964844,1.0,-11876.4580078125,302.7356872558594,0.8517659902572632,0.6778388619422913,0.4817365407943725,293.1013488769531,297.1499938964844,293.1499938964844,1.0,-19713.20703125,299.5115966796875,0.9727216362953186,1.0,0.9497832655906676,293.2029724121094,297.1499938964844,293.1499938964844,0.0436169393360614,-7208.3623046875,303.6358642578125,0.3154939711093902,0.050000000745058,0.280122697353363,282.3344116210937,291.1499938964844,259.0974426269531,257.6202087402344,279.4105224609375,293.5616455078125,282.33740234375,1.0,0.5976077318191528,0.6041898727416992,0.6041898727416992,1.0,1.0,-2.3238205909729004,0.9543315172195436,1.3694891929626465,0.4267072975635528,0.0,0.0,1.0,329.9368591308594,302.0,78.3269271850586,-6959.81689453125,2019.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,299.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564649194478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587919978192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562800,293.1297912597656,297.1499938964844,293.1499938964844,0.2155895978212356,-4353.66015625,304.1526184082031,0.5391134023666382,0.17156583070755,0.1651407778263092,293.8597717285156,297.1499938964844,293.1499938964844,0.0038850028067827,-410.3111877441406,288.1412353515625,0.3154939711093902,0.050000000745058,0.059053149074316,293.519775390625,297.1499938964844,293.1499938964844,1.0,-11876.4580078125,302.7356872558594,0.8517659902572632,0.6778388619422913,0.4817365407943725,293.1013488769531,297.1499938964844,293.1499938964844,1.0,-19713.20703125,299.5115966796875,0.9727216362953186,1.0,0.9497832655906676,293.2029724121094,297.1499938964844,293.1499938964844,0.0436169393360614,-7208.3623046875,303.6358642578125,0.3154939711093902,0.050000000745058,0.280122697353363,282.3344116210937,291.1499938964844,259.0974426269531,257.6202087402344,279.4105224609375,293.5616455078125,282.33740234375,1.0,0.5976077318191528,0.6041898727416992,0.6041898727416992,1.0,1.0,-2.3238205909729004,0.9543315172195436,1.3694891929626465,0.4267072975635528,0.0,0.0,1.0,329.9368591308594,302.0,78.3269271850586,-6959.81689453125,2019.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,299.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564649194478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587919978192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562860,293.13037109375,297.1499938964844,293.1499938964844,0.2147868424654007,-4340.47998046875,304.153076171875,0.5434108376502991,0.1719603836536407,0.1650747507810592,293.8696594238281,297.1499938964844,293.1499938964844,0.0035358229652047,-373.6560974121094,287.72576904296875,0.317841112613678,0.050000000745058,0.0586060360074043,293.5272216796875,297.1499938964844,293.1499938964844,1.0,-11743.2939453125,302.89697265625,0.8526638150215149,0.6669632196426392,0.473929226398468,293.1135559082031,297.1499938964844,293.1499938964844,1.0,-19676.83984375,299.54571533203125,0.9785059690475464,1.0,0.9493396282196044,293.2048034667969,297.1499938964844,293.1499938964844,0.042454183101654,-7121.59912109375,303.5980529785156,0.317841112613678,0.050000000745058,0.2780018150806427,282.3921203613281,291.1499938964844,259.13787841796875,257.654296875,279.4583740234375,293.5679016113281,282.3951721191406,1.0,0.5896980166435242,0.6027317047119141,0.6027317047119141,1.0,1.0,-2.3107452392578125,0.9471118450164796,1.363633394241333,0.4223799705505371,0.0,0.0,1.0,318.21319580078125,290.0,80.01948547363281,-6946.34814453125,1953.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,299.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561181247234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584400597494,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562920,293.13037109375,297.1499938964844,293.1499938964844,0.2147868424654007,-4340.47998046875,304.153076171875,0.5434108376502991,0.1719603836536407,0.1650747507810592,293.8696594238281,297.1499938964844,293.1499938964844,0.0035358229652047,-373.6560974121094,287.72576904296875,0.317841112613678,0.050000000745058,0.0586060360074043,293.5272216796875,297.1499938964844,293.1499938964844,1.0,-11743.2939453125,302.89697265625,0.8526638150215149,0.6669632196426392,0.473929226398468,293.1135559082031,297.1499938964844,293.1499938964844,1.0,-19676.83984375,299.54571533203125,0.9785059690475464,1.0,0.9493396282196044,293.2048034667969,297.1499938964844,293.1499938964844,0.042454183101654,-7121.59912109375,303.5980529785156,0.317841112613678,0.050000000745058,0.2780018150806427,282.3921203613281,291.1499938964844,259.13787841796875,257.654296875,279.4583740234375,293.5679016113281,282.3951721191406,1.0,0.5896980166435242,0.6027317047119141,0.6027317047119141,1.0,1.0,-2.3107452392578125,0.9471118450164796,1.363633394241333,0.4223799705505371,0.0,0.0,1.0,318.21319580078125,290.0,80.01948547363281,-6946.34814453125,1953.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,299.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561181247234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584400597494,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
562980,293.1309509277344,297.1499938964844,293.1499938964844,0.21394644677639,-4326.7197265625,304.1534423828125,0.5479215383529663,0.1723374873399734,0.164992406964302,293.8796081542969,297.1499938964844,293.1499938964844,0.0031914748251438,-337.19781494140625,287.3073425292969,0.3203413486480713,0.050000000745058,0.0581585317850112,293.53448486328125,297.1499938964844,293.1499938964844,1.0,-11607.03125,303.0619812011719,0.8536487221717834,0.6559301018714905,0.4660087823867798,293.12603759765625,297.1499938964844,293.1499938964844,1.0,-19640.087890625,299.5802001953125,0.9842474460601808,1.0,0.9488955736160278,293.20672607421875,297.1499938964844,293.1499938964844,0.0412905886769294,-7034.638671875,303.5590515136719,0.3203413486480713,0.050000000745058,0.2758790254592895,282.4505615234375,291.1499938964844,259.1788635253906,257.68878173828125,279.50665283203125,293.5739440917969,282.45367431640625,1.0,0.5816598534584045,0.6012735962867737,0.6012735962867737,1.0,1.0,-2.297511339187622,0.9398206472396852,1.3576905727386477,0.4180142879486084,0.0,0.0,1.0,306.4773254394531,278.0,81.23578643798828,-6932.48974609375,1888.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,299.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557402610778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580565731273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563040,293.1309509277344,297.1499938964844,293.1499938964844,0.21394644677639,-4326.7197265625,304.1534423828125,0.5479215383529663,0.1723374873399734,0.164992406964302,293.8796081542969,297.1499938964844,293.1499938964844,0.0031914748251438,-337.19781494140625,287.3073425292969,0.3203413486480713,0.050000000745058,0.0581585317850112,293.53448486328125,297.1499938964844,293.1499938964844,1.0,-11607.03125,303.0619812011719,0.8536487221717834,0.6559301018714905,0.4660087823867798,293.12603759765625,297.1499938964844,293.1499938964844,1.0,-19640.087890625,299.5802001953125,0.9842474460601808,1.0,0.9488955736160278,293.20672607421875,297.1499938964844,293.1499938964844,0.0412905886769294,-7034.638671875,303.5590515136719,0.3203413486480713,0.050000000745058,0.2758790254592895,282.4505615234375,291.1499938964844,259.1788635253906,257.68878173828125,279.50665283203125,293.5739440917969,282.45367431640625,1.0,0.5816598534584045,0.6012735962867737,0.6012735962867737,1.0,1.0,-2.297511339187622,0.9398206472396852,1.3576905727386477,0.4180142879486084,0.0,0.0,1.0,306.4773254394531,278.0,81.23578643798828,-6932.48974609375,1888.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,299.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557402610778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580565731273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563100,293.1312561035156,297.1499938964844,293.1499938964844,0.2135134488344192,-4319.64013671875,304.1535949707031,0.5502597093582153,0.1725198477506637,0.164945587515831,293.8846130371094,297.1499938964844,293.1499938964844,0.0030212562996894,-319.1019287109375,287.0970764160156,0.3216542899608612,0.050000000745058,0.057934746146202,293.5380554199219,297.1499938964844,293.1499938964844,1.0,-11537.755859375,303.14581298828125,0.8541781902313232,0.650357723236084,0.4620087146759033,293.13238525390625,297.1499938964844,293.1499938964844,1.0,-19621.578125,299.5975646972656,0.987092137336731,1.0,0.9486735463142396,293.20770263671875,297.1499938964844,293.1499938964844,0.0407094322144985,-6991.119140625,303.53912353515625,0.3216542899608612,0.050000000745058,0.2748174965381622,282.48004150390625,291.1499938964844,259.199462890625,257.7061767578125,279.53094482421875,293.576904296875,282.483154296875,1.0,0.5775930881500244,0.6005445122718811,0.6005445122718811,1.0,1.0,-2.290839433670044,0.9361498951911926,1.3546894788742063,0.4158176779747009,0.0,0.0,1.0,300.6079406738281,278.0,81.74657440185547,-6925.3955078125,1856.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,299.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555421203374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578554802108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563160,293.1315612792969,297.1499938964844,293.1499938964844,0.2130735069513321,-4312.4521484375,304.1537475585937,0.5526547431945801,0.1726983040571212,0.1648951321840286,293.8895874023437,297.1499938964844,293.1499938964844,0.0028518291655927,-301.0631103515625,286.8860168457031,0.3230124413967132,0.050000000745058,0.0577109791338443,293.5415954589844,297.1499938964844,293.1499938964844,1.0,-11467.7548828125,303.23052978515625,0.8547350764274597,0.64475017786026,0.4579832255840301,293.1387939453125,297.1499938964844,293.1499938964844,1.0,-19603.033203125,299.614990234375,0.9899144768714904,1.0,0.948451578617096,293.2087097167969,297.1499938964844,293.1499938964844,0.040129367262125,-6947.61474609375,303.5189208984375,0.3230124413967132,0.050000000745058,0.2737560570240021,282.50958251953125,291.1499938964844,259.2201843261719,257.7236022949219,279.5550231933594,293.57977294921875,282.5127258300781,1.0,0.5734943151473999,0.599841296672821,0.599841296672821,1.0,1.0,-2.284132957458496,0.9324845671653748,1.3516483306884766,0.4136336743831634,0.0,0.0,1.0,294.7386779785156,266.0,82.04971313476562,-6918.25048828125,1823.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23370361328125,299.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553391516208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576494832988,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563220,293.13214111328125,297.1499938964844,293.1499938964844,0.2121798545122146,-4297.85498046875,304.15399169921875,0.557560920715332,0.1730470657348632,0.1647914499044418,293.8995666503906,297.1499938964844,293.1499938964844,0.002515741623938,-265.24542236328125,286.462158203125,0.3258357942104339,0.050000000745058,0.0572695843875408,293.5484619140625,297.1499938964844,293.1499938964844,1.0,-11325.5322265625,303.4025573730469,0.8558609485626221,0.6334399580955505,0.4498672783374786,293.1518249511719,297.1499938964844,293.1499938964844,1.0,-19555.740234375,299.6587219238281,0.9951510429382324,0.9983205199241638,0.9470489025115968,293.210693359375,297.1499938964844,293.1499938964844,0.0389817431569099,-6861.25830078125,303.4778137207031,0.3258357942104339,0.050000000745058,0.2716622352600097,282.5693664550781,291.1499938964844,259.2617492675781,257.7586364746094,279.60418701171875,293.58551025390625,282.5726623535156,1.0,0.5651546120643616,0.5984348654747009,0.5984348654747009,1.0,1.0,-2.269531488418579,0.9246141314506532,1.3449174165725708,0.4090114831924438,0.0,0.0,1.0,283.1231689453125,254.0,83.59857177734375,-6902.9462890625,1758.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,299.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549224406480789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572265755385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563280,293.13214111328125,297.1499938964844,293.1499938964844,0.2121798545122146,-4297.85498046875,304.15399169921875,0.557560920715332,0.1730470657348632,0.1647914499044418,293.8995666503906,297.1499938964844,293.1499938964844,0.002515741623938,-265.24542236328125,286.462158203125,0.3258357942104339,0.050000000745058,0.0572695843875408,293.5484619140625,297.1499938964844,293.1499938964844,1.0,-11325.5322265625,303.4025573730469,0.8558609485626221,0.6334399580955505,0.4498672783374786,293.1518249511719,297.1499938964844,293.1499938964844,1.0,-19555.740234375,299.6587219238281,0.9951510429382324,0.9983205199241638,0.9470489025115968,293.210693359375,297.1499938964844,293.1499938964844,0.0389817431569099,-6861.25830078125,303.4778137207031,0.3258357942104339,0.050000000745058,0.2716622352600097,282.5693664550781,291.1499938964844,259.2617492675781,257.7586364746094,279.60418701171875,293.58551025390625,282.5726623535156,1.0,0.5651546120643616,0.5984348654747009,0.5984348654747009,1.0,1.0,-2.269531488418579,0.9246141314506532,1.3449174165725708,0.4090114831924438,0.0,0.0,1.0,283.1231689453125,254.0,83.59857177734375,-6902.9462890625,1758.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,299.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549224406480789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572265755385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563340,293.1327209472656,297.1499938964844,293.1499938964844,0.2112466394901275,-4282.58544921875,304.1542053222656,0.5625506639480591,0.1733828485012054,0.164690300822258,293.90948486328125,297.1499938964844,293.1499938964844,0.0021831116173416,-229.8004608154297,286.0384826660156,0.3287681639194488,0.050000000745058,0.0568427070975303,293.5550842285156,297.1499938964844,293.1499938964844,1.0,-11179.52734375,303.57916259765625,0.856915295124054,0.6219996809959412,0.4416715204715729,293.165771484375,297.1499938964844,293.1499938964844,1.0,-19477.78515625,299.7294616699219,0.9990000128746032,0.995449423789978,0.942851424217224,293.2126770019531,297.1499938964844,293.1499938964844,0.0378532037138938,-6775.64794921875,303.43585205078125,0.3287681639194488,0.050000000745058,0.2696373164653778,282.6328430175781,291.1499938964844,259.30340576171875,257.79376220703125,279.6560974121094,293.5912780761719,282.63641357421875,1.0,0.5565053224563599,0.597028374671936,0.597028374671936,1.0,1.0,-2.25159215927124,0.9152255058288574,1.3363665342330933,0.403652936220169,0.0,0.0,1.0,271.78173828125,242.0,88.17782592773438,-6885.26611328125,1690.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,299.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544925719499588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001567903236718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563400,293.1327209472656,297.1499938964844,293.1499938964844,0.2112466394901275,-4282.58544921875,304.1542053222656,0.5625506639480591,0.1733828485012054,0.164690300822258,293.90948486328125,297.1499938964844,293.1499938964844,0.0021831116173416,-229.8004608154297,286.0384826660156,0.3287681639194488,0.050000000745058,0.0568427070975303,293.5550842285156,297.1499938964844,293.1499938964844,1.0,-11179.52734375,303.57916259765625,0.856915295124054,0.6219996809959412,0.4416715204715729,293.165771484375,297.1499938964844,293.1499938964844,1.0,-19477.78515625,299.7294616699219,0.9990000128746032,0.995449423789978,0.942851424217224,293.2126770019531,297.1499938964844,293.1499938964844,0.0378532037138938,-6775.64794921875,303.43585205078125,0.3287681639194488,0.050000000745058,0.2696373164653778,282.6328430175781,291.1499938964844,259.30340576171875,257.79376220703125,279.6560974121094,293.5912780761719,282.63641357421875,1.0,0.5565053224563599,0.597028374671936,0.597028374671936,1.0,1.0,-2.25159215927124,0.9152255058288574,1.3363665342330933,0.403652936220169,0.0,0.0,1.0,271.78173828125,242.0,88.17782592773438,-6885.26611328125,1690.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,299.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544925719499588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001567903236718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563460,293.1332397460937,297.1499938964844,293.1499938964844,0.2102310210466385,-4265.8193359375,304.1545104980469,0.5670908689498901,0.1737128943204879,0.1646457016468048,293.91925048828125,297.1499938964844,293.1499938964844,0.0018550392705947,-194.84344482421875,285.6253662109375,0.3314612209796905,0.050000000745058,0.0564766936004161,293.5616149902344,297.1499938964844,293.1499938964844,1.0,-11026.73828125,303.7642517089844,0.8571913838386536,0.6104175448417664,0.4334312379360199,293.1828918457031,297.1499938964844,293.1499938964844,1.0,-19267.076171875,299.9188842773437,0.9990000128746032,0.991589605808258,0.9266230463981628,293.2146301269531,297.1499938964844,293.1499938964844,0.0367810763418674,-6692.7744140625,303.3935241699219,0.3314612209796905,0.050000000745058,0.2679011225700378,282.7108764648437,291.1499938964844,259.3450622558594,257.828857421875,279.718017578125,293.5981140136719,282.7156066894531,1.0,0.5469648241996765,0.5957087278366089,0.5957087278366089,1.0,1.0,-2.2195794582366943,0.8995458483695984,1.3200335502624512,0.3951302170753479,0.0,0.0,1.0,261.5772705078125,230.0,106.7436294555664,-6859.037109375,1610.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,299.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540387421846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563297410029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563520,293.1332397460937,297.1499938964844,293.1499938964844,0.2102310210466385,-4265.8193359375,304.1545104980469,0.5670908689498901,0.1737128943204879,0.1646457016468048,293.91925048828125,297.1499938964844,293.1499938964844,0.0018550392705947,-194.84344482421875,285.6253662109375,0.3314612209796905,0.050000000745058,0.0564766936004161,293.5616149902344,297.1499938964844,293.1499938964844,1.0,-11026.73828125,303.7642517089844,0.8571913838386536,0.6104175448417664,0.4334312379360199,293.1828918457031,297.1499938964844,293.1499938964844,1.0,-19267.076171875,299.9188842773437,0.9990000128746032,0.991589605808258,0.9266230463981628,293.2146301269531,297.1499938964844,293.1499938964844,0.0367810763418674,-6692.7744140625,303.3935241699219,0.3314612209796905,0.050000000745058,0.2679011225700378,282.7108764648437,291.1499938964844,259.3450622558594,257.828857421875,279.718017578125,293.5981140136719,282.7156066894531,1.0,0.5469648241996765,0.5957087278366089,0.5957087278366089,1.0,1.0,-2.2195794582366943,0.8995458483695984,1.3200335502624512,0.3951302170753479,0.0,0.0,1.0,261.5772705078125,230.0,106.7436294555664,-6859.037109375,1610.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,299.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540387421846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563297410029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563580,293.1340637207031,297.1499938964844,293.1499938964844,0.2089652717113495,-4244.89599609375,304.1551208496094,0.5718661546707153,0.1739745587110519,0.1645399183034896,293.9292297363281,297.1499938964844,293.1499938964844,0.0015268293209373,-159.95550537109375,285.2211303710937,0.3344151675701141,0.050000000745058,0.0561010837554931,293.5685729980469,297.1499938964844,293.1499938964844,1.0,-10865.8046875,303.95947265625,0.8576390743255615,0.5985812544822693,0.4250195026397705,293.2045593261719,297.1499938964844,293.1499938964844,1.0,-19013.06640625,300.14727783203125,0.9990000128746032,0.9863749742507936,0.9071928262710572,293.217041015625,297.1499938964844,293.1499938964844,0.0356569737195968,-6604.22998046875,303.3490600585937,0.3344151675701141,0.050000000745058,0.2661193907260895,282.802490234375,291.1499938964844,259.38653564453125,257.8638916015625,279.7833557128906,293.6047058105469,282.8077697753906,1.0,0.5366921424865723,0.5943890810012817,0.5943890810012817,1.0,1.0,-2.183465003967285,0.8820571303367615,1.3014079332351685,0.3855891525745392,0.0,0.0,1.0,251.0234832763672,218.0,123.39285278320312,-6830.4345703125,1524.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,299.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535320878028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001558155490783,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563640,293.1340637207031,297.1499938964844,293.1499938964844,0.2089652717113495,-4244.89599609375,304.1551208496094,0.5718661546707153,0.1739745587110519,0.1645399183034896,293.9292297363281,297.1499938964844,293.1499938964844,0.0015268293209373,-159.95550537109375,285.2211303710937,0.3344151675701141,0.050000000745058,0.0561010837554931,293.5685729980469,297.1499938964844,293.1499938964844,1.0,-10865.8046875,303.95947265625,0.8576390743255615,0.5985812544822693,0.4250195026397705,293.2045593261719,297.1499938964844,293.1499938964844,1.0,-19013.06640625,300.14727783203125,0.9990000128746032,0.9863749742507936,0.9071928262710572,293.217041015625,297.1499938964844,293.1499938964844,0.0356569737195968,-6604.22998046875,303.3490600585937,0.3344151675701141,0.050000000745058,0.2661193907260895,282.802490234375,291.1499938964844,259.38653564453125,257.8638916015625,279.7833557128906,293.6047058105469,282.8077697753906,1.0,0.5366921424865723,0.5943890810012817,0.5943890810012817,1.0,1.0,-2.183465003967285,0.8820571303367615,1.3014079332351685,0.3855891525745392,0.0,0.0,1.0,251.0234832763672,218.0,123.39285278320312,-6830.4345703125,1524.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,299.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535320878028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001558155490783,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563700,293.134521484375,297.1499938964844,293.1499938964844,0.2082609832286834,-4233.2626953125,304.15545654296875,0.5743679404258728,0.1740865111351013,0.1644631326198578,293.9343566894531,297.1499938964844,293.1499938964844,0.0013626498403027,-142.55844116210938,285.0205383300781,0.3360137045383453,0.050000000745058,0.0559081882238388,293.5721130371094,297.1499938964844,293.1499938964844,1.0,-10782.9091796875,304.06005859375,0.8579601645469666,0.5925800204277039,0.4207478761672973,293.2164001464844,297.1499938964844,293.1499938964844,1.0,-18878.705078125,300.2682189941406,0.9990000128746032,0.98335862159729,0.8970505595207214,293.2184143066406,297.1499938964844,293.1499938964844,0.0350810512900352,-6558.36962890625,303.325927734375,0.3360137045383453,0.050000000745058,0.26520437002182,282.8511962890625,291.1499938964844,259.4071655273437,257.8813171386719,279.8168029785156,293.60797119140625,282.8567199707031,1.0,0.5313498973846436,0.5937292575836182,0.5937292575836182,1.0,1.0,-2.1647300720214844,0.8730196356773376,1.2917104959487915,0.3806672990322113,0.0,0.0,1.0,245.6057891845703,218.0,129.85391235351562,-6815.68505859375,1481.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,299.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532556116580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001555349736008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563760,293.1349792480469,297.1499938964844,293.1499938964844,0.2075234800577163,-4221.08740234375,304.15582275390625,0.5769447684288025,0.1741887032985687,0.164373978972435,293.93951416015625,297.1499938964844,293.1499938964844,0.0011984943412244,-125.2071762084961,284.8204040527344,0.3376942276954651,0.050000000745058,0.0557127110660076,293.57489013671875,297.1499938964844,293.1499938964844,0.9928449988365172,-10677.904296875,304.12164306640625,0.8583608865737915,0.5866848230361938,0.4164638221263885,293.2286376953125,297.1499938964844,293.1499938964844,1.0,-18740.0625,300.3930053710937,0.9990000128746032,0.9801117777824402,0.8866543173789978,293.2198486328125,297.1499938964844,293.1499938964844,0.034500665962696,-6511.8369140625,303.30224609375,0.3376942276954651,0.050000000745058,0.2642771303653717,282.9011535644531,291.1499938964844,259.4277038574219,257.898681640625,279.84869384765625,293.611083984375,282.90673828125,1.0,0.5258913040161133,0.5932247638702393,0.5932247638702393,1.0,1.0,-2.1456427574157715,0.8639611005783081,1.2816816568374634,0.3757939040660858,0.0,0.0,1.0,240.11817932128903,206.0,134.44285583496094,-6801.09814453125,1438.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,299.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529633551836013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001552383619127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563820,293.1358642578125,297.1499938964844,293.1499938964844,0.2060056626796722,-4196.04638671875,304.1564025878906,0.5823854207992554,0.1743941456079483,0.1641774177551269,293.95001220703125,297.1499938964844,293.1499938964844,0.0008710752008482,-90.74039459228516,284.41973876953125,0.3413391709327698,0.050000000745058,0.0553125739097595,293.5727844238281,297.1499938964844,293.1499938964844,0.9691006541252136,-10452.8857421875,304.17010498046875,0.8600438237190247,0.5763322114944458,0.4087121188640594,293.2537536621094,297.1499938964844,293.1499938964844,1.0,-18449.50390625,300.65435791015625,0.9990000128746032,0.9730339050292968,0.8649839758872986,293.2226257324219,297.1499938964844,293.1499938964844,0.033341571688652,-6417.75732421875,303.25439453125,0.3413391709327698,0.050000000745058,0.2623790502548218,283.002197265625,291.1499938964844,259.46844482421875,257.9331359863281,279.9112548828125,293.6150817871094,283.0080261230469,1.0,0.5146992206573486,0.5922158360481262,0.5922158360481262,1.0,1.0,-2.107308864593506,0.8458201885223389,1.261488676071167,0.3660322427749634,0.0,0.0,1.0,228.922119140625,194.0,139.82388305664062,-6771.85986328125,1353.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,299.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523342430591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545998966321,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563880,293.1358642578125,297.1499938964844,293.1499938964844,0.2060056626796722,-4196.04638671875,304.1564025878906,0.5823854207992554,0.1743941456079483,0.1641774177551269,293.95001220703125,297.1499938964844,293.1499938964844,0.0008710752008482,-90.74039459228516,284.41973876953125,0.3413391709327698,0.050000000745058,0.0553125739097595,293.5727844238281,297.1499938964844,293.1499938964844,0.9691006541252136,-10452.8857421875,304.17010498046875,0.8600438237190247,0.5763322114944458,0.4087121188640594,293.2537536621094,297.1499938964844,293.1499938964844,1.0,-18449.50390625,300.65435791015625,0.9990000128746032,0.9730339050292968,0.8649839758872986,293.2226257324219,297.1499938964844,293.1499938964844,0.033341571688652,-6417.75732421875,303.25439453125,0.3413391709327698,0.050000000745058,0.2623790502548218,283.002197265625,291.1499938964844,259.46844482421875,257.9331359863281,279.9112548828125,293.6150817871094,283.0080261230469,1.0,0.5146992206573486,0.5922158360481262,0.5922158360481262,1.0,1.0,-2.107308864593506,0.8458201885223389,1.261488676071167,0.3660322427749634,0.0,0.0,1.0,228.922119140625,194.0,139.82388305664062,-6771.85986328125,1353.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,299.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523342430591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545998966321,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
563940,293.1365051269531,297.1499938964844,293.1499938964844,0.204474925994873,-4170.76806640625,304.1568298339844,0.5882021188735962,0.1746184378862381,0.1639892756938934,293.9605407714844,297.1499938964844,293.1499938964844,0.0005464570131152,-56.662086486816406,284.0200500488281,0.345358282327652,0.050000000745058,0.0549054853618145,293.5668029785156,297.1499938964844,293.1499938964844,0.9452767968177797,-10239.7880859375,304.2027587890625,0.8626816868782043,0.5668298602104187,0.4017313420772552,293.27850341796875,297.1499938964844,293.1499938964844,1.0,-18142.56640625,300.9302673339844,0.9990000128746032,0.965387761592865,0.8423654437065125,293.22509765625,297.1499938964844,293.1499938964844,0.0321959964931011,-6322.9248046875,303.2068786621094,0.345358282327652,0.050000000745058,0.2604479789733886,283.1055908203125,291.1499938964844,259.5086364746094,257.9671936035156,279.97430419921875,293.61846923828125,283.1116638183594,1.0,0.5031999945640564,0.5912069082260132,0.5912069082260132,1.0,1.0,-2.068725824356079,0.8276076912879944,1.2411181926727295,0.3562347590923309,0.0,0.0,1.0,217.56581115722656,182.0,143.8529510498047,-6741.95361328125,1269.2952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,299.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.151651456952095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539069489808,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564000,293.1365051269531,297.1499938964844,293.1499938964844,0.204474925994873,-4170.76806640625,304.1568298339844,0.5882021188735962,0.1746184378862381,0.1639892756938934,293.9605407714844,297.1499938964844,293.1499938964844,0.0005464570131152,-56.662086486816406,284.0200500488281,0.345358282327652,0.050000000745058,0.0549054853618145,293.5668029785156,297.1499938964844,293.1499938964844,0.9452767968177797,-10239.7880859375,304.2027587890625,0.8626816868782043,0.5668298602104187,0.4017313420772552,293.27850341796875,297.1499938964844,293.1499938964844,1.0,-18142.56640625,300.9302673339844,0.9990000128746032,0.965387761592865,0.8423654437065125,293.22509765625,297.1499938964844,293.1499938964844,0.0321959964931011,-6322.9248046875,303.2068786621094,0.345358282327652,0.050000000745058,0.2604479789733886,283.1055908203125,291.1499938964844,259.5086364746094,257.9671936035156,279.97430419921875,293.61846923828125,283.1116638183594,1.0,0.5031999945640564,0.5912069082260132,0.5912069082260132,1.0,1.0,-2.068725824356079,0.8276076912879944,1.2411181926727295,0.3562347590923309,0.0,0.0,1.0,217.56581115722656,182.0,143.8529510498047,-6741.95361328125,1269.2952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,299.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.151651456952095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539069489808,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564060,293.1370544433594,297.1499938964844,293.1499938964844,0.2029364556074142,-4145.32080078125,304.1571044921875,0.5943470001220703,0.174851194024086,0.163809061050415,293.970947265625,297.1499938964844,293.1499938964844,0.000401531724492,-22.830570220947266,283.62139892578125,0.3497567474842071,0.050000000745058,0.0544959343969821,293.5595397949219,297.1499938964844,293.1499938964844,0.921020805835724,-10030.49609375,304.2253723144531,0.8659722208976746,0.5577423572540283,0.3950787484645843,293.3014831542969,297.1499938964844,293.1499938964844,1.0,-17820.669921875,301.21942138671875,0.9990000128746032,0.9574689269065856,0.8189800381660461,293.2274169921875,297.1499938964844,293.1499938964844,0.0310702808201313,-6227.85986328125,303.1593017578125,0.3497567474842071,0.050000000745058,0.258505254983902,283.21099853515625,291.1499938964844,259.5481262207031,258.000732421875,280.03643798828125,293.6223449707031,283.2173156738281,1.0,0.4914152324199676,0.5903632044792175,0.5903632044792175,1.0,1.0,-2.0296099185943604,0.8093386888504028,1.2202712297439575,0.3464733064174652,0.0,0.0,1.0,206.156005859375,170.0,146.82992553710938,-6711.3681640625,1187.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,299.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1509215384721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001531661691842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564120,293.1370544433594,297.1499938964844,293.1499938964844,0.2029364556074142,-4145.32080078125,304.1571044921875,0.5943470001220703,0.174851194024086,0.163809061050415,293.970947265625,297.1499938964844,293.1499938964844,0.000401531724492,-22.830570220947266,283.62139892578125,0.3497567474842071,0.050000000745058,0.0544959343969821,293.5595397949219,297.1499938964844,293.1499938964844,0.921020805835724,-10030.49609375,304.2253723144531,0.8659722208976746,0.5577423572540283,0.3950787484645843,293.3014831542969,297.1499938964844,293.1499938964844,1.0,-17820.669921875,301.21942138671875,0.9990000128746032,0.9574689269065856,0.8189800381660461,293.2274169921875,297.1499938964844,293.1499938964844,0.0310702808201313,-6227.85986328125,303.1593017578125,0.3497567474842071,0.050000000745058,0.258505254983902,283.21099853515625,291.1499938964844,259.5481262207031,258.000732421875,280.03643798828125,293.6223449707031,283.2173156738281,1.0,0.4914152324199676,0.5903632044792175,0.5903632044792175,1.0,1.0,-2.0296099185943604,0.8093386888504028,1.2202712297439575,0.3464733064174652,0.0,0.0,1.0,206.156005859375,170.0,146.82992553710938,-6711.3681640625,1187.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,299.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1509215384721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001531661691842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564180,293.13751220703125,297.1499938964844,293.1499938964844,0.2013761103153228,-4119.4560546875,304.1573486328125,0.6007989645004272,0.1750854253768921,0.1636305302381515,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237365722656,0.3545643091201782,0.050000000745058,0.0540856420993804,293.5516357421875,297.1499938964844,293.1499938964844,0.8965427875518799,-9823.8359375,304.2408447265625,0.869891345500946,0.5489710569381714,0.38865527510643,293.3222045898437,297.1499938964844,293.1499938964844,1.0,-17483.166015625,301.5223388671875,0.9990000128746032,0.949420928955078,0.7948623299598694,293.2296142578125,297.1499938964844,293.1499938964844,0.0299673229455947,-6132.62109375,303.1116027832031,0.3545643091201782,0.050000000745058,0.2565589845180511,283.3188781738281,291.1499938964844,259.5867614746094,258.0336303710937,280.10009765625,293.6272888183594,283.32550048828125,1.0,0.4793481528759002,0.5895195007324219,0.5895195007324219,1.0,1.0,-1.9898877143859863,0.7908501625061035,1.1990375518798828,0.3365977704524994,0.0,0.0,1.0,194.7351989746093,173.0,150.49635314941406,-6679.41064453125,1107.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,299.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501512378454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001523844257462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
