time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564240,293.13751220703125,297.1499938964844,293.1499938964844,0.2013761103153228,-4119.4560546875,304.1573486328125,0.6007989645004272,0.1750854253768921,0.1636305302381515,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237365722656,0.3545643091201782,0.050000000745058,0.0540856420993804,293.5516357421875,297.1499938964844,293.1499938964844,0.8965427875518799,-9823.8359375,304.2408447265625,0.869891345500946,0.5489710569381714,0.38865527510643,293.3222045898437,297.1499938964844,293.1499938964844,1.0,-17483.166015625,301.5223388671875,0.9990000128746032,0.949420928955078,0.7948623299598694,293.2296142578125,297.1499938964844,293.1499938964844,0.0299673229455947,-6132.62109375,303.1116027832031,0.3545643091201782,0.050000000745058,0.2565589845180511,283.3188781738281,291.1499938964844,259.5867614746094,258.0336303710937,280.10009765625,293.6272888183594,283.32550048828125,1.0,0.4793481528759002,0.5895195007324219,0.5895195007324219,1.0,1.0,-1.9898877143859863,0.7908501625061035,1.1990375518798828,0.3365977704524994,0.0,0.0,1.0,194.7351989746093,173.0,150.49635314941406,-6679.41064453125,1107.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,299.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501512378454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001523844257462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564300,293.1378479003906,297.1499938964844,293.1499938964844,0.2006904184818267,-4108.06640625,304.1572570800781,0.6031070351600647,0.1751769930124282,0.1635935008525848,293.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.356309175491333,0.050000000745058,0.0539453774690628,293.5476379394531,297.1499938964844,293.1499938964844,0.8845049142837524,-9723.4306640625,304.2461853027344,0.870664656162262,0.5446670055389404,0.3855584859848022,293.3317565917969,297.1499938964844,293.1499938964844,1.0,-17356.41015625,301.6376647949219,0.9990000128746032,0.9453664422035216,0.7864454388618469,293.2308044433594,297.1499938964844,293.1499938964844,0.0295050386339426,-6092.6220703125,303.0868835449219,0.356309175491333,0.050000000745058,0.2558936476707458,283.37188720703125,291.1499938964844,259.6057434082031,258.0498046875,280.1280212402344,293.63006591796875,283.3779296875,1.0,0.4753415286540985,0.5890976786613464,0.5890976786613464,1.0,1.0,-1.975038886070252,0.7838806509971619,1.1911582946777344,0.3327221870422363,0.0,0.0,1.0,190.79959106445312,173.0,147.20230102539062,-6666.73193359375,1079.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,300.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1497535556554794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001519808283774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564360,293.1383056640625,297.1499938964844,293.1499938964844,0.2000947892665863,-4098.189453125,304.1570129394531,0.6047724485397339,0.1752440631389618,0.1635697782039642,293.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555419921875,0.3575824201107025,0.050000000745058,0.0538456998765468,293.5436706542969,297.1499938964844,293.1499938964844,0.872857928276062,-9626.9482421875,304.2498474121094,0.8706061840057373,0.5404128432273865,0.3825225234031677,293.340576171875,297.1499938964844,293.1499938964844,1.0,-17260.671875,301.7245788574219,0.9990000128746032,0.9413316249847412,0.7804086804389954,293.23211669921875,297.1499938964844,293.1499938964844,0.0291092842817306,-6058.91064453125,303.0611267089844,0.3575824201107025,0.050000000745058,0.255420833826065,283.4188232421875,291.1499938964844,259.6244506835937,258.0657653808594,280.1527404785156,293.6332092285156,283.42431640625,1.0,0.4722352623939514,0.5887314081192017,0.5887314081192017,1.0,1.0,-1.9634242057800293,0.7783920764923096,1.1850321292877195,0.3297031819820404,0.0,0.0,1.0,187.9796600341797,176.0,138.1685791015625,-6656.171875,1058.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,300.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1493550240993499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001515763724455,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564420,293.1393737792969,297.1499938964844,293.1499938964844,0.1990932673215866,-4081.61328125,304.1563415527344,0.6068021655082703,0.1753242760896682,0.1635444313287735,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671142578125,0.3591504693031311,0.050000000745058,0.0537259429693222,293.5356750488281,297.1499938964844,293.1499938964844,0.8505763411521912,-9443.515625,304.25360107421875,0.8688123822212219,0.5320557951927185,0.3766137957572937,293.35614013671875,297.1499938964844,293.1499938964844,1.0,-17132.638671875,301.8414001464844,0.9990000128746032,0.9333442449569702,0.7730914950370789,293.23492431640625,297.1499938964844,293.1499938964844,0.0284483898431062,-6004.03759765625,303.00714111328125,0.3591504693031311,0.050000000745058,0.2548527419567108,283.499267578125,291.1499938964844,259.6610412597656,258.0971069335937,280.19647216796875,293.6398010253906,283.5037536621094,1.0,0.4681809544563293,0.5879988074302673,0.5879988074302673,1.0,1.0,-1.946679830551148,0.7703191041946411,1.1763607263565063,0.3251858651638031,0.0,0.0,1.0,184.524169921875,179.0,116.37718963623048,-6638.759765625,1030.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,300.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1485826224088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001507924607722,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564480,293.1393737792969,297.1499938964844,293.1499938964844,0.1990932673215866,-4081.61328125,304.1563415527344,0.6068021655082703,0.1753242760896682,0.1635444313287735,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671142578125,0.3591504693031311,0.050000000745058,0.0537259429693222,293.5356750488281,297.1499938964844,293.1499938964844,0.8505763411521912,-9443.515625,304.25360107421875,0.8688123822212219,0.5320557951927185,0.3766137957572937,293.35614013671875,297.1499938964844,293.1499938964844,1.0,-17132.638671875,301.8414001464844,0.9990000128746032,0.9333442449569702,0.7730914950370789,293.23492431640625,297.1499938964844,293.1499938964844,0.0284483898431062,-6004.03759765625,303.00714111328125,0.3591504693031311,0.050000000745058,0.2548527419567108,283.499267578125,291.1499938964844,259.6610412597656,258.0971069335937,280.19647216796875,293.6398010253906,283.5037536621094,1.0,0.4681809544563293,0.5879988074302673,0.5879988074302673,1.0,1.0,-1.946679830551148,0.7703191041946411,1.1763607263565063,0.3251858651638031,0.0,0.0,1.0,184.524169921875,179.0,116.37718963623048,-6638.759765625,1030.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,300.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1485826224088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001507924607722,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564540,293.1405639648437,297.1499938964844,293.1499938964844,0.1983000040054321,-4068.516845703125,304.1555480957031,0.6075530648231506,0.1753474473953247,0.163535937666893,294.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.3597353994846344,0.050000000745058,0.0536821335554122,293.5277709960937,297.1499938964844,293.1499938964844,0.8295834064483643,-9271.35546875,304.25396728515625,0.8653910756111145,0.5238874554634094,0.3708929717540741,293.3695068359375,297.1499938964844,293.1499938964844,1.0,-17068.11328125,301.90118408203125,0.9990000128746032,0.9254103302955629,0.7703946828842163,293.2379150390625,297.1499938964844,293.1499938964844,0.0279153380542993,-5961.76513671875,302.950439453125,0.3597353994846344,0.050000000745058,0.2546449303627014,283.5640869140625,291.1499938964844,259.6964111328125,258.12750244140625,280.2344665527344,293.6464538574219,283.5677185058594,1.0,0.4662238955497741,0.587266206741333,0.587266206741333,1.0,1.0,-1.9362554550170896,0.7650637030601501,1.1711918115615845,0.322142094373703,0.0,0.0,1.0,183.15377807617188,182.0,94.92523193359376,-6624.58740234375,1016.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,300.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1478751450777053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001500744692748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564600,293.1405639648437,297.1499938964844,293.1499938964844,0.1983000040054321,-4068.516845703125,304.1555480957031,0.6075530648231506,0.1753474473953247,0.163535937666893,294.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.3597353994846344,0.050000000745058,0.0536821335554122,293.5277709960937,297.1499938964844,293.1499938964844,0.8295834064483643,-9271.35546875,304.25396728515625,0.8653910756111145,0.5238874554634094,0.3708929717540741,293.3695068359375,297.1499938964844,293.1499938964844,1.0,-17068.11328125,301.90118408203125,0.9990000128746032,0.9254103302955629,0.7703946828842163,293.2379150390625,297.1499938964844,293.1499938964844,0.0279153380542993,-5961.76513671875,302.950439453125,0.3597353994846344,0.050000000745058,0.2546449303627014,283.5640869140625,291.1499938964844,259.6964111328125,258.12750244140625,280.2344665527344,293.6464538574219,283.5677185058594,1.0,0.4662238955497741,0.587266206741333,0.587266206741333,1.0,1.0,-1.9362554550170896,0.7650637030601501,1.1711918115615845,0.322142094373703,0.0,0.0,1.0,183.15377807617188,182.0,94.92523193359376,-6624.58740234375,1016.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,300.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1478751450777053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001500744692748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564660,293.141845703125,297.1499938964844,293.1499938964844,0.1976586878299713,-4057.94384765625,304.1547546386719,0.6074272990226746,0.1753271222114563,0.1635339111089706,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.3596411049365997,0.050000000745058,0.0536892786622047,293.5199890136719,297.1499938964844,293.1499938964844,0.8097305297851562,-9108.4599609375,304.2523803710937,0.8609060645103455,0.5158938765525818,0.3653319776058197,293.3812866210937,297.1499938964844,293.1499938964844,1.0,-17047.47265625,301.9215087890625,0.9990000128746032,0.9174582958221436,0.7708298563957214,293.24090576171875,297.1499938964844,293.1499938964844,0.0274694822728633,-5928.23876953125,302.89166259765625,0.3596411049365997,0.050000000745058,0.2546788454055786,283.6168518066406,291.1499938964844,259.7303771972656,258.1568603515625,280.270751953125,293.65289306640625,283.619873046875,1.0,0.4656929075717926,0.586346447467804,0.586346447467804,1.0,1.0,-1.9301445484161377,0.7615717649459839,1.1685727834701538,0.319946140050888,0.0,0.0,1.0,183.1823883056641,185.0,77.5792236328125,-6611.8369140625,1010.3590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,300.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1472590863704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001494492607889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564720,293.141845703125,297.1499938964844,293.1499938964844,0.1976586878299713,-4057.94384765625,304.1547546386719,0.6074272990226746,0.1753271222114563,0.1635339111089706,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.3596411049365997,0.050000000745058,0.0536892786622047,293.5199890136719,297.1499938964844,293.1499938964844,0.8097305297851562,-9108.4599609375,304.2523803710937,0.8609060645103455,0.5158938765525818,0.3653319776058197,293.3812866210937,297.1499938964844,293.1499938964844,1.0,-17047.47265625,301.9215087890625,0.9990000128746032,0.9174582958221436,0.7708298563957214,293.24090576171875,297.1499938964844,293.1499938964844,0.0274694822728633,-5928.23876953125,302.89166259765625,0.3596411049365997,0.050000000745058,0.2546788454055786,283.6168518066406,291.1499938964844,259.7303771972656,258.1568603515625,280.270751953125,293.65289306640625,283.619873046875,1.0,0.4656929075717926,0.586346447467804,0.586346447467804,1.0,1.0,-1.9301445484161377,0.7615717649459839,1.1685727834701538,0.319946140050888,0.0,0.0,1.0,183.1823883056641,185.0,77.5792236328125,-6611.8369140625,1010.3590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,300.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1472590863704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001494492607889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564780,293.14312744140625,297.1499938964844,293.1499938964844,0.1971312314271927,-4049.2568359375,304.154052734375,0.6067028045654297,0.1752728372812271,0.1635322272777557,294.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6554260253906,0.3590877950191498,0.050000000745058,0.0537309572100639,293.51239013671875,297.1499938964844,293.1499938964844,0.7908927202224731,-8953.3720703125,304.2496337890625,0.8557609915733337,0.508063793182373,0.3599105179309845,293.3919677734375,297.1499938964844,293.1499938964844,1.0,-17057.064453125,301.91455078125,0.9990000128746032,0.9094337224960328,0.7733854651451111,293.243896484375,297.1499938964844,293.1499938964844,0.0270838681608438,-5900.8818359375,302.8311462402344,0.3590877950191498,0.050000000745058,0.2548765242099762,283.6601867675781,291.1499938964844,259.76287841796875,258.18505859375,280.30419921875,293.659423828125,283.6626892089844,1.0,0.4661326706409454,0.5854266881942749,0.5854266881942749,1.0,1.0,-1.926986813545227,0.7593835592269897,1.1676032543182373,0.3184275329113006,0.0,0.0,1.0,184.15919494628903,188.0,63.4474983215332,-6600.251953125,1010.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,300.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1467483341693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001489309070166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564840,293.14312744140625,297.1499938964844,293.1499938964844,0.1971312314271927,-4049.2568359375,304.154052734375,0.6067028045654297,0.1752728372812271,0.1635322272777557,294.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6554260253906,0.3590877950191498,0.050000000745058,0.0537309572100639,293.51239013671875,297.1499938964844,293.1499938964844,0.7908927202224731,-8953.3720703125,304.2496337890625,0.8557609915733337,0.508063793182373,0.3599105179309845,293.3919677734375,297.1499938964844,293.1499938964844,1.0,-17057.064453125,301.91455078125,0.9990000128746032,0.9094337224960328,0.7733854651451111,293.243896484375,297.1499938964844,293.1499938964844,0.0270838681608438,-5900.8818359375,302.8311462402344,0.3590877950191498,0.050000000745058,0.2548765242099762,283.6601867675781,291.1499938964844,259.76287841796875,258.18505859375,280.30419921875,293.659423828125,283.6626892089844,1.0,0.4661326706409454,0.5854266881942749,0.5854266881942749,1.0,1.0,-1.926986813545227,0.7593835592269897,1.1676032543182373,0.3184275329113006,0.0,0.0,1.0,184.15919494628903,188.0,63.4474983215332,-6600.251953125,1010.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,300.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1467483341693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001489309070166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564900,293.1437683105469,297.1499938964844,293.1499938964844,0.1969016045331955,-4045.4775390625,304.1537475585937,0.6061766743659973,0.1752347201108932,0.1635300815105438,294.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.674560546875,0.3586885631084442,0.050000000745058,0.0537612475454807,293.5086669921875,297.1499938964844,293.1499938964844,0.7818223834037781,-8878.4189453125,304.2480163574219,0.8530307412147522,0.5042067766189575,0.3572474122047424,293.3969421386719,297.1499938964844,293.1499938964844,1.0,-17070.19140625,301.903564453125,0.9990000128746032,0.905385971069336,0.7752386331558228,293.245361328125,297.1499938964844,293.1499938964844,0.0269076786935329,-5888.94970703125,302.80029296875,0.3586885631084442,0.050000000745058,0.2550202310085296,283.6788635253906,291.1499938964844,259.77850341796875,258.1986999511719,280.32000732421875,293.6627502441406,283.6811218261719,1.0,0.4666177034378052,0.5849668383598328,0.5849668383598328,1.0,1.0,-1.9262200593948364,0.7586483359336853,1.1675716638565063,0.3178549408912658,0.0,0.0,1.0,184.9071807861328,188.0,57.49185943603516,-6594.78466796875,1012.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,300.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465343236923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001487137051299,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
564960,293.1444091796875,297.1499938964844,293.1499938964844,0.1966879069805145,-4041.958984375,304.1534423828125,0.6055681109428406,0.1751902103424072,0.1635263860225677,294.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920471191406,0.3582298159599304,0.050000000745058,0.0537963062524795,293.5049743652344,297.1499938964844,293.1499938964844,0.7729551196098328,-8804.916015625,304.2463073730469,0.850233793258667,0.5003862977027893,0.3546131551265716,293.4017639160156,297.1499938964844,293.1499938964844,1.0,-17087.41796875,301.8888854980469,0.9990000128746032,0.9013121128082277,0.777378261089325,293.246826171875,297.1499938964844,293.1499938964844,0.0267397444695234,-5877.8740234375,302.7690734863281,0.3582298159599304,0.050000000745058,0.255186527967453,283.6960144042969,291.1499938964844,259.7937316894531,258.2120361328125,280.3360595703125,293.66607666015625,283.6981201171875,1.0,0.4672357141971588,0.584453821182251,0.584453821182251,1.0,1.0,-1.9258629083633425,0.758050799369812,1.1678121089935305,0.3173332810401916,0.0,0.0,1.0,185.7860107421875,176.0,52.53414916992188,-6589.3486328125,1014.8505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,300.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1463473439216613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001485239481553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565020,293.145263671875,297.1499938964844,293.1499938964844,0.19598188996315,-4030.220703125,304.15350341796875,0.6069275140762329,0.1751581877470016,0.1633950918912887,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.3594004511833191,0.050000000745058,0.0537075437605381,293.4974975585937,297.1499938964844,293.1499938964844,0.7550196051597595,-8654.6162109375,304.2441711425781,0.8480508923530579,0.4929084777832031,0.3493287563323974,293.4107971191406,297.1499938964844,293.1499938964844,1.0,-17000.744140625,301.9655456542969,0.9990000128746032,0.8931014537811279,0.7719424366950989,293.2493591308594,297.1499938964844,293.1499938964844,0.026221752166748,-5836.2861328125,302.7081604003906,0.3594004511833191,0.050000000745058,0.2547654509544372,283.738525390625,291.1499938964844,259.82281494140625,258.2376403808594,280.3797607421875,293.6736145019531,283.74188232421875,1.0,0.4635412693023681,0.583427906036377,0.583427906036377,1.0,1.0,-1.9122322797775269,0.7510965466499329,1.1611357927322388,0.313471645116806,0.0,0.0,1.0,183.2091217041016,164.0,61.87570571899414,-6568.6201171875,993.5775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,300.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460418254137039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482138904975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565080,293.145263671875,297.1499938964844,293.1499938964844,0.19598188996315,-4030.220703125,304.15350341796875,0.6069275140762329,0.1751581877470016,0.1633950918912887,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.3594004511833191,0.050000000745058,0.0537075437605381,293.4974975585937,297.1499938964844,293.1499938964844,0.7550196051597595,-8654.6162109375,304.2441711425781,0.8480508923530579,0.4929084777832031,0.3493287563323974,293.4107971191406,297.1499938964844,293.1499938964844,1.0,-17000.744140625,301.9655456542969,0.9990000128746032,0.8931014537811279,0.7719424366950989,293.2493591308594,297.1499938964844,293.1499938964844,0.026221752166748,-5836.2861328125,302.7081604003906,0.3594004511833191,0.050000000745058,0.2547654509544372,283.738525390625,291.1499938964844,259.82281494140625,258.2376403808594,280.3797607421875,293.6736145019531,283.74188232421875,1.0,0.4635412693023681,0.583427906036377,0.583427906036377,1.0,1.0,-1.9122322797775269,0.7510965466499329,1.1611357927322388,0.313471645116806,0.0,0.0,1.0,183.2091217041016,164.0,61.87570571899414,-6568.6201171875,993.5775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,300.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460418254137039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482138904975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565140,293.1457214355469,297.1499938964844,293.1499938964844,0.1949944645166397,-4013.66796875,304.15399169921875,0.6102450489997864,0.1751839071512222,0.1632153093814849,294.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920227050781,0.3621585667133331,0.050000000745058,0.0535051077604293,293.4900817871094,297.1499938964844,293.1499938964844,0.7366565465927124,-8498.814453125,304.243408203125,0.8483980298042297,0.4856094121932983,0.3440920710563659,293.4198913574219,297.1499938964844,293.1499938964844,1.0,-16818.1640625,302.1287841796875,0.9990000128746032,0.8846544623374939,0.7594009637832642,293.2515869140625,297.1499938964844,293.1499938964844,0.0255579501390457,-5777.25634765625,302.649169921875,0.3621585667133331,0.050000000745058,0.2538051903247833,283.7999267578125,291.1499938964844,259.8500061035156,258.2618103027344,280.43194580078125,293.68218994140625,283.80438232421875,1.0,0.4568407237529754,0.5824019312858582,0.5824019312858582,1.0,1.0,-1.88927698135376,0.7400436401367188,1.149233341217041,0.3074180781841278,0.0,0.0,1.0,177.5276336669922,152.0,82.24811553955078,-6541.61328125,953.9877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,300.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1457758545875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000147943967022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565200,293.1457214355469,297.1499938964844,293.1499938964844,0.1949944645166397,-4013.66796875,304.15399169921875,0.6102450489997864,0.1751839071512222,0.1632153093814849,294.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920227050781,0.3621585667133331,0.050000000745058,0.0535051077604293,293.4900817871094,297.1499938964844,293.1499938964844,0.7366565465927124,-8498.814453125,304.243408203125,0.8483980298042297,0.4856094121932983,0.3440920710563659,293.4198913574219,297.1499938964844,293.1499938964844,1.0,-16818.1640625,302.1287841796875,0.9990000128746032,0.8846544623374939,0.7594009637832642,293.2515869140625,297.1499938964844,293.1499938964844,0.0255579501390457,-5777.25634765625,302.649169921875,0.3621585667133331,0.050000000745058,0.2538051903247833,283.7999267578125,291.1499938964844,259.8500061035156,258.2618103027344,280.43194580078125,293.68218994140625,283.80438232421875,1.0,0.4568407237529754,0.5824019312858582,0.5824019312858582,1.0,1.0,-1.88927698135376,0.7400436401367188,1.149233341217041,0.3074180781841278,0.0,0.0,1.0,177.5276336669922,152.0,82.24811553955078,-6541.61328125,953.9877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,300.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1457758545875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000147943967022,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565260,293.1557006835937,297.1499938964844,293.1499938964844,0.1916317045688629,-3958.01220703125,304.1583251953125,0.6128107309341431,0.1732453852891922,0.1615654230117797,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704528808594,0.3659433126449585,0.050000000745058,0.0532416552305221,293.4924621582031,297.1499938964844,293.1499938964844,0.7152788043022156,-8312.4755859375,304.2479858398437,0.8494244813919067,0.4764904677867889,0.337821364402771,293.4395446777344,297.1499938964844,293.1499938964844,1.0,-16573.44921875,302.3478698730469,0.9990000128746032,0.8738194704055786,0.7427611947059631,293.2654724121094,297.1499938964844,293.1499938964844,0.0245348885655403,-5688.8564453125,302.540771484375,0.3659433126449585,0.050000000745058,0.2525554895401001,283.88092041015625,291.1499938964844,259.8764953613281,258.2854919433594,280.49713134765625,293.70294189453125,283.8868408203125,1.0,0.4479458034038543,0.581525981426239,0.581525981426239,1.0,1.0,-1.8579720258712769,0.725459098815918,1.1325129270553589,0.2996092140674591,0.0,0.0,1.0,170.1110382080078,155.0,109.02079010009766,-6508.21435546875,902.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,300.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1454966366291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476605975767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565320,293.1557006835937,297.1499938964844,293.1499938964844,0.1916317045688629,-3958.01220703125,304.1583251953125,0.6128107309341431,0.1732453852891922,0.1615654230117797,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704528808594,0.3659433126449585,0.050000000745058,0.0532416552305221,293.4924621582031,297.1499938964844,293.1499938964844,0.7152788043022156,-8312.4755859375,304.2479858398437,0.8494244813919067,0.4764904677867889,0.337821364402771,293.4395446777344,297.1499938964844,293.1499938964844,1.0,-16573.44921875,302.3478698730469,0.9990000128746032,0.8738194704055786,0.7427611947059631,293.2654724121094,297.1499938964844,293.1499938964844,0.0245348885655403,-5688.8564453125,302.540771484375,0.3659433126449585,0.050000000745058,0.2525554895401001,283.88092041015625,291.1499938964844,259.8764953613281,258.2854919433594,280.49713134765625,293.70294189453125,283.8868408203125,1.0,0.4479458034038543,0.581525981426239,0.581525981426239,1.0,1.0,-1.8579720258712769,0.725459098815918,1.1325129270553589,0.2996092140674591,0.0,0.0,1.0,170.1110382080078,155.0,109.02079010009766,-6508.21435546875,902.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,300.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1454966366291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476605975767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565380,293.1594543457031,297.1499938964844,293.1499938964844,0.1889973729848861,-3914.533935546875,304.15985107421875,0.6141396760940552,0.1723363846540451,0.1604546159505844,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571228027344,0.3682341277599334,0.050000000745058,0.0530896745622158,293.4893493652344,297.1499938964844,293.1499938964844,0.6948947310447693,-8135.4306640625,304.2491760253906,0.848296046257019,0.468441903591156,0.3319987952709198,293.4547424316406,297.1499938964844,293.1499938964844,1.0,-16410.330078125,302.4966735839844,0.9990000128746032,0.8633975386619568,0.7329861521720886,293.27520751953125,297.1499938964844,293.1499938964844,0.0237455628812313,-5617.33837890625,302.4434509277344,0.3682341277599334,0.050000000745058,0.2518345713615417,283.966552734375,291.1499938964844,259.9034729003906,258.30963134765625,280.55133056640625,293.72003173828125,283.9717102050781,1.0,0.4428338408470154,0.5806499719619751,0.5806499719619751,1.0,1.0,-1.836849451065064,0.7154302000999451,1.1214193105697632,0.2939726114273071,0.0,0.0,1.0,165.76205444335938,158.0,113.30192565917967,-6484.4267578125,870.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,300.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451662331819534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473252777941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565440,293.1594543457031,297.1499938964844,293.1499938964844,0.1889973729848861,-3914.533935546875,304.15985107421875,0.6141396760940552,0.1723363846540451,0.1604546159505844,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571228027344,0.3682341277599334,0.050000000745058,0.0530896745622158,293.4893493652344,297.1499938964844,293.1499938964844,0.6948947310447693,-8135.4306640625,304.2491760253906,0.848296046257019,0.468441903591156,0.3319987952709198,293.4547424316406,297.1499938964844,293.1499938964844,1.0,-16410.330078125,302.4966735839844,0.9990000128746032,0.8633975386619568,0.7329861521720886,293.27520751953125,297.1499938964844,293.1499938964844,0.0237455628812313,-5617.33837890625,302.4434509277344,0.3682341277599334,0.050000000745058,0.2518345713615417,283.966552734375,291.1499938964844,259.9034729003906,258.30963134765625,280.55133056640625,293.72003173828125,283.9717102050781,1.0,0.4428338408470154,0.5806499719619751,0.5806499719619751,1.0,1.0,-1.836849451065064,0.7154302000999451,1.1214193105697632,0.2939726114273071,0.0,0.0,1.0,165.76205444335938,158.0,113.30192565917967,-6484.4267578125,870.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,300.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451662331819534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473252777941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565500,293.1605224609375,297.1499938964844,293.1499938964844,0.188020184636116,-3898.436279296875,304.1598205566406,0.6144353747367859,0.1720056384801864,0.1600911319255828,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.3688762187957763,0.050000000745058,0.0530480332672596,293.4870300292969,297.1499938964844,293.1499938964844,0.6854158639907837,-8053.32666015625,304.24835205078125,0.8470556735992432,0.4645985662937164,0.3292677104473114,293.4614562988281,297.1499938964844,293.1499938964844,1.0,-16358.5,302.54412841796875,0.9990000128746032,0.8582148551940918,0.7302842736244202,293.2790222167969,297.1499938964844,293.1499938964844,0.0234165750443935,-5587.6015625,302.3970947265625,0.3688762187957763,0.050000000745058,0.2516370415687561,284.0040588378906,291.1499938964844,259.9171447753906,258.32183837890625,280.5748291015625,293.7274169921875,284.00885009765625,1.0,0.4412197172641754,0.5802119970321655,0.5802119970321655,1.0,1.0,-1.8295997381210327,0.7118719220161438,1.1177278757095337,0.29194176197052,0.0,0.0,1.0,164.5381317138672,158.0,108.3601303100586,-6475.4072265625,860.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,300.3160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449887901544571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471451832912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565560,293.1613464355469,297.1499938964844,293.1499938964844,0.1871673762798309,-3884.405029296875,304.1596069335937,0.6145074367523193,0.1717100590467453,0.1597867161035537,294.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.369268387556076,0.050000000745058,0.0530228167772293,293.4844665527344,297.1499938964844,293.1499938964844,0.6763074994087219,-7974.3916015625,304.2470397949219,0.8454747796058655,0.460832804441452,0.3266110718250274,293.4678039550781,297.1499938964844,293.1499938964844,1.0,-16321.552734375,302.5782470703125,0.9990000128746032,0.8530255556106567,0.7286422252655029,293.28228759765625,297.1499938964844,293.1499938964844,0.0231191981583833,-5560.87939453125,302.3517150878906,0.369268387556076,0.050000000745058,0.2515174150466919,284.038330078125,291.1499938964844,259.93084716796875,258.3341064453125,280.59527587890625,293.7342224121094,284.0426330566406,1.0,0.4400985538959503,0.5798725485801697,0.5798725485801697,1.0,1.0,-1.823896884918213,0.7090736627578735,1.1148232221603394,0.290344625711441,0.0,0.0,1.0,163.76678466796875,146.0,101.14740753173828,-6467.9755859375,853.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,300.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448080688714981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469617855036,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565620,293.1622009277344,297.1499938964844,293.1499938964844,0.1854330897331237,-3855.738037109375,304.1593017578125,0.616938054561615,0.1712483614683151,0.1591692566871643,294.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.3720243275165558,0.050000000745058,0.052849393337965,293.4786682128906,297.1499938964844,293.1499938964844,0.6583907604217529,-7817.98193359375,304.2445983886719,0.8453559279441833,0.4535318315029144,0.3213685750961303,293.47882080078125,297.1499938964844,293.1499938964844,1.0,-16143.8427734375,302.7364196777344,0.9990000128746032,0.8427345156669617,0.7172629833221436,293.28741455078125,297.1499938964844,293.1499938964844,0.0224398039281368,-5495.37451171875,302.2652893066406,0.3720243275165558,0.050000000745058,0.2506947517395019,284.1086120605469,291.1499938964844,259.95849609375,258.3587951660156,280.6453552246094,293.7474365234375,284.1138610839844,1.0,0.4336837232112884,0.579193651676178,0.579193651676178,1.0,1.0,-1.802011132240296,0.6988717913627625,1.1031392812728882,0.2849383950233459,0.0,0.0,1.0,158.8771514892578,149.0,102.71011352539062,-6444.67822265625,819.6723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,300.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1444387435913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465869718231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565680,293.1622009277344,297.1499938964844,293.1499938964844,0.1854330897331237,-3855.738037109375,304.1593017578125,0.616938054561615,0.1712483614683151,0.1591692566871643,294.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.3720243275165558,0.050000000745058,0.052849393337965,293.4786682128906,297.1499938964844,293.1499938964844,0.6583907604217529,-7817.98193359375,304.2445983886719,0.8453559279441833,0.4535318315029144,0.3213685750961303,293.47882080078125,297.1499938964844,293.1499938964844,1.0,-16143.8427734375,302.7364196777344,0.9990000128746032,0.8427345156669617,0.7172629833221436,293.28741455078125,297.1499938964844,293.1499938964844,0.0224398039281368,-5495.37451171875,302.2652893066406,0.3720243275165558,0.050000000745058,0.2506947517395019,284.1086120605469,291.1499938964844,259.95849609375,258.3587951660156,280.6453552246094,293.7474365234375,284.1138610839844,1.0,0.4336837232112884,0.579193651676178,0.579193651676178,1.0,1.0,-1.802011132240296,0.6988717913627625,1.1031392812728882,0.2849383950233459,0.0,0.0,1.0,158.8771514892578,149.0,102.71011352539062,-6444.67822265625,819.6723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,300.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1444387435913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465869718231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565740,293.1627197265625,297.1499938964844,293.1499938964844,0.1839206218719482,-3830.640380859375,304.1587219238281,0.6181426644325256,0.1708365678787231,0.1587089747190475,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732482910156,0.3735870718955993,0.050000000745058,0.0527541674673557,293.4727783203125,297.1499938964844,293.1499938964844,0.6411746144294739,-7666.70068359375,304.24169921875,0.8434915542602539,0.4463993012905121,0.3163285553455353,293.48883056640625,297.1499938964844,293.1499938964844,1.0,-16028.9072265625,302.8420104980469,0.9990000128746032,0.8323789238929749,0.7109330892562866,293.2915344238281,297.1499938964844,293.1499938964844,0.021701032295823,-5442.435546875,302.1815185546875,0.3735870718955993,0.050000000745058,0.2502430379390716,284.1811218261719,291.1499938964844,259.9862365722656,258.3835754394531,280.6886291503906,293.7594909667969,284.185546875,1.0,0.4303216636180877,0.578514814376831,0.578514814376831,1.0,1.0,-1.787140130996704,0.6917999386787415,1.0953402519226074,0.2809326946735382,0.0,0.0,1.0,156.12503051757812,137.0,98.1830825805664,-6427.56640625,799.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,300.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440382748842239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461805368307,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565800,293.1627197265625,297.1499938964844,293.1499938964844,0.1839206218719482,-3830.640380859375,304.1587219238281,0.6181426644325256,0.1708365678787231,0.1587089747190475,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732482910156,0.3735870718955993,0.050000000745058,0.0527541674673557,293.4727783203125,297.1499938964844,293.1499938964844,0.6411746144294739,-7666.70068359375,304.24169921875,0.8434915542602539,0.4463993012905121,0.3163285553455353,293.48883056640625,297.1499938964844,293.1499938964844,1.0,-16028.9072265625,302.8420104980469,0.9990000128746032,0.8323789238929749,0.7109330892562866,293.2915344238281,297.1499938964844,293.1499938964844,0.021701032295823,-5442.435546875,302.1815185546875,0.3735870718955993,0.050000000745058,0.2502430379390716,284.1811218261719,291.1499938964844,259.9862365722656,258.3835754394531,280.6886291503906,293.7594909667969,284.185546875,1.0,0.4303216636180877,0.578514814376831,0.578514814376831,1.0,1.0,-1.787140130996704,0.6917999386787415,1.0953402519226074,0.2809326946735382,0.0,0.0,1.0,156.12503051757812,137.0,98.1830825805664,-6427.56640625,799.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,300.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440382748842239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461805368307,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565860,293.1628112792969,297.1499938964844,293.1499938964844,0.1823581904172897,-3804.59033203125,304.1584167480469,0.6210651993751526,0.1704956144094467,0.1582030057907104,294.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24346923828125,0.3767550587654114,0.050000000745058,0.0525673143565654,293.4667053222656,297.1499938964844,293.1499938964844,0.624384343624115,-7517.6845703125,304.2391662597656,0.8440145254135132,0.4394557476043701,0.3113389313220978,293.4976806640625,297.1499938964844,293.1499938964844,1.0,-15832.9208984375,303.0163269042969,0.9990000128746032,0.821993887424469,0.6983546614646912,293.2947998046875,297.1499938964844,293.1499938964844,0.0211269687861204,-5372.658203125,302.0993347167969,0.3767550587654114,0.050000000745058,0.2493567168712616,284.25274658203125,291.1499938964844,260.0140075683594,258.40838623046875,280.7402038574219,293.77154541015625,284.2582702636719,1.0,0.4234268367290497,0.5777983665466309,0.5777983665466309,1.0,1.0,-1.7641597986221311,0.6811307072639465,1.08302903175354,0.2752725780010223,0.0,0.0,1.0,150.8830108642578,140.0,103.58466339111328,-6403.37548828125,764.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,300.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1436201184988021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457561593269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565920,293.1628112792969,297.1499938964844,293.1499938964844,0.1823581904172897,-3804.59033203125,304.1584167480469,0.6210651993751526,0.1704956144094467,0.1582030057907104,294.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24346923828125,0.3767550587654114,0.050000000745058,0.0525673143565654,293.4667053222656,297.1499938964844,293.1499938964844,0.624384343624115,-7517.6845703125,304.2391662597656,0.8440145254135132,0.4394557476043701,0.3113389313220978,293.4976806640625,297.1499938964844,293.1499938964844,1.0,-15832.9208984375,303.0163269042969,0.9990000128746032,0.821993887424469,0.6983546614646912,293.2947998046875,297.1499938964844,293.1499938964844,0.0211269687861204,-5372.658203125,302.0993347167969,0.3767550587654114,0.050000000745058,0.2493567168712616,284.25274658203125,291.1499938964844,260.0140075683594,258.40838623046875,280.7402038574219,293.77154541015625,284.2582702636719,1.0,0.4234268367290497,0.5777983665466309,0.5777983665466309,1.0,1.0,-1.7641597986221311,0.6811307072639465,1.08302903175354,0.2752725780010223,0.0,0.0,1.0,150.8830108642578,140.0,103.58466339111328,-6403.37548828125,764.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,300.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1436201184988021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457561593269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
565980,293.162841796875,297.1499938964844,293.1499938964844,0.1809402108192443,-3780.84033203125,304.157958984375,0.6226291656494141,0.1701634526252746,0.1578119099140167,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.3786117434501648,0.050000000745058,0.0524616092443466,293.4608459472656,297.1499938964844,293.1499938964844,0.6081255078315735,-7372.279296875,304.23651123046875,0.8426088094711304,0.4326196014881134,0.3065046370029449,293.5059509277344,297.1499938964844,293.1499938964844,1.0,-15704.087890625,303.1343688964844,0.9990000128746032,0.811515748500824,0.6911331415176392,293.2976989746094,297.1499938964844,293.1499938964844,0.0206521637737751,-5312.7919921875,302.0179443359375,0.3786117434501648,0.050000000745058,0.2488552927970886,284.327880859375,291.1499938964844,260.0416259765625,258.4330749511719,280.7848815917969,293.7830505371094,284.3326110839844,1.0,0.419710248708725,0.5770819783210754,0.5770819783210754,1.0,1.0,-1.748476266860962,0.6737034916877747,1.0747727155685425,0.271074503660202,0.0,0.0,1.0,147.856201171875,143.0,101.06553649902344,-6385.56298828125,743.6140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1431676000356674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001452969154343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
