time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566040,293.162841796875,297.1499938964844,293.1499938964844,0.1809402108192443,-3780.84033203125,304.157958984375,0.6226291656494141,0.1701634526252746,0.1578119099140167,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.3786117434501648,0.050000000745058,0.0524616092443466,293.4608459472656,297.1499938964844,293.1499938964844,0.6081255078315735,-7372.279296875,304.23651123046875,0.8426088094711304,0.4326196014881134,0.3065046370029449,293.5059509277344,297.1499938964844,293.1499938964844,1.0,-15704.087890625,303.1343688964844,0.9990000128746032,0.811515748500824,0.6911331415176392,293.2976989746094,297.1499938964844,293.1499938964844,0.0206521637737751,-5312.7919921875,302.0179443359375,0.3786117434501648,0.050000000745058,0.2488552927970886,284.327880859375,291.1499938964844,260.0416259765625,258.4330749511719,280.7848815917969,293.7830505371094,284.3326110839844,1.0,0.419710248708725,0.5770819783210754,0.5770819783210754,1.0,1.0,-1.748476266860962,0.6737034916877747,1.0747727155685425,0.271074503660202,0.0,0.0,1.0,147.856201171875,143.0,101.06553649902344,-6385.56298828125,743.6140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1431676000356674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001452969154343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566100,293.16290283203125,297.1499938964844,293.1499938964844,0.1803132146596908,-3770.35546875,304.1576538085937,0.6228885054588318,0.1699867695569992,0.1576332300901413,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.3790505826473236,0.050000000745058,0.0524370297789573,293.4580078125,297.1499938964844,293.1499938964844,0.6003789901733398,-7302.73046875,304.23486328125,0.8411913514137268,0.4292371273040771,0.3041312098503113,293.5102233886719,297.1499938964844,293.1499938964844,1.0,-15667.0087890625,303.16851806640625,0.9990000128746032,0.8061674237251282,0.6894420981407166,293.2991027832031,297.1499938964844,293.1499938964844,0.0204382333904504,-5289.93115234375,301.9765625,0.3790505826473236,0.050000000745058,0.2487386912107467,284.3603515625,291.1499938964844,260.05535888671875,258.4453125,280.8045959472656,293.7886047363281,284.3646850585937,1.0,0.4186272025108337,0.5767237544059753,0.5767237544059753,1.0,1.0,-1.7432103157043457,0.6711101531982422,1.0721001625061035,0.2695832848548889,0.0,0.0,1.0,147.11764526367188,143.0,95.14051818847656,-6378.6826171875,737.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,300.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429370045661926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001450628915335,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566160,293.1630249023437,297.1499938964844,293.1499938964844,0.1797284930944442,-3760.587158203125,304.1573181152344,0.622899055480957,0.1698036193847656,0.1574611365795135,294.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.383056640625,0.379256010055542,0.050000000745058,0.0524255894124507,293.45526123046875,297.1499938964844,293.1499938964844,0.5928586721420288,-7235.0048828125,304.23309326171875,0.8394421339035034,0.4258779287338257,0.3017835319042206,293.5145874023437,297.1499938964844,293.1499938964844,1.0,-15643.0595703125,303.1909484863281,0.9990000128746032,0.8007462620735168,0.6886525750160217,293.3005065917969,297.1499938964844,293.1499938964844,0.0202221386134624,-5267.6005859375,301.93475341796875,0.379256010055542,0.050000000745058,0.2486844211816787,284.3899230957031,291.1499938964844,260.0690002441406,258.45751953125,280.8226013183594,293.79412841796875,284.39385986328125,1.0,0.4179508984088897,0.5764020681381226,0.5764020681381226,1.0,1.0,-1.7391566038131714,0.6690741181373596,1.070082426071167,0.2683949172496795,0.0,0.0,1.0,146.73886108398438,131.0,88.1225814819336,-6372.7958984375,733.1289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,300.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1427090018987655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001448315015295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566220,293.16290283203125,297.1499938964844,293.1499938964844,0.1783889532089233,-3738.084228515625,304.1571350097656,0.6252909898757935,0.1694918423891067,0.1570233851671219,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444580078125,0.3819448053836822,0.050000000745058,0.0522782690823078,293.4496459960937,297.1499938964844,293.1499938964844,0.5778284072875977,-7098.31103515625,304.2304992675781,0.8392337560653687,0.4192805290222168,0.29706871509552,293.5223083496094,297.1499938964844,293.1499938964844,1.0,-15479.3828125,303.3360595703125,0.9990000128746032,0.7899394631385803,0.6784288883209229,293.30291748046875,297.1499938964844,293.1499938964844,0.0196950230747461,-5209.3173828125,301.8525085449219,0.3819448053836822,0.050000000745058,0.2479856014251709,284.4527587890625,291.1499938964844,260.09600830078125,258.4815979003906,280.8697509765625,293.8058166503906,284.45782470703125,1.0,0.4121589064598083,0.5757586359977722,0.5757586359977722,1.0,1.0,-1.719689130783081,0.6600489020347595,1.0596401691436768,0.2636242210865021,0.0,0.0,1.0,142.59019470214844,119.0,92.18016052246094,-6350.845703125,706.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,300.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1422620266675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001443778746761,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566280,293.16290283203125,297.1499938964844,293.1499938964844,0.1783889532089233,-3738.084228515625,304.1571350097656,0.6252909898757935,0.1694918423891067,0.1570233851671219,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444580078125,0.3819448053836822,0.050000000745058,0.0522782690823078,293.4496459960937,297.1499938964844,293.1499938964844,0.5778284072875977,-7098.31103515625,304.2304992675781,0.8392337560653687,0.4192805290222168,0.29706871509552,293.5223083496094,297.1499938964844,293.1499938964844,1.0,-15479.3828125,303.3360595703125,0.9990000128746032,0.7899394631385803,0.6784288883209229,293.30291748046875,297.1499938964844,293.1499938964844,0.0196950230747461,-5209.3173828125,301.8525085449219,0.3819448053836822,0.050000000745058,0.2479856014251709,284.4527587890625,291.1499938964844,260.09600830078125,258.4815979003906,280.8697509765625,293.8058166503906,284.45782470703125,1.0,0.4121589064598083,0.5757586359977722,0.5757586359977722,1.0,1.0,-1.719689130783081,0.6600489020347595,1.0596401691436768,0.2636242210865021,0.0,0.0,1.0,142.59019470214844,119.0,92.18016052246094,-6350.845703125,706.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,300.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1422620266675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001443778746761,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566340,293.1624755859375,297.1499938964844,293.1499938964844,0.176861971616745,-3712.190673828125,304.1573181152344,0.6295669078826904,0.1692538261413574,0.1565726399421692,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.3864045143127441,0.050000000745058,0.0520448945462703,293.4441223144531,297.1499938964844,293.1499938964844,0.5625497102737427,-6957.57470703125,304.2291564941406,0.8415552377700806,0.4128116965293884,0.2923862338066101,293.52789306640625,297.1499938964844,293.1499938964844,1.0,-15222.310546875,303.5653381347656,0.9990000128746032,0.7793692350387573,0.6619102358818054,293.30499267578125,297.1499938964844,293.1499938964844,0.0191022604703903,-5138.5400390625,301.773193359375,0.3864045143127441,0.050000000745058,0.2468785792589187,284.5325012207031,291.1499938964844,260.1224975585937,258.5052490234375,280.9254455566406,293.8180236816406,284.5387878417969,1.0,0.4037497341632843,0.5751152038574219,0.5751152038574219,1.0,1.0,-1.6920877695083618,0.6475363969802856,1.0445513725280762,0.2570038139820099,0.0,0.0,1.0,136.0933074951172,122.0,109.51297760009766,-6321.92626953125,667.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,300.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417923271656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143901183037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566400,293.1624755859375,297.1499938964844,293.1499938964844,0.176861971616745,-3712.190673828125,304.1573181152344,0.6295669078826904,0.1692538261413574,0.1565726399421692,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.3864045143127441,0.050000000745058,0.0520448945462703,293.4441223144531,297.1499938964844,293.1499938964844,0.5625497102737427,-6957.57470703125,304.2291564941406,0.8415552377700806,0.4128116965293884,0.2923862338066101,293.52789306640625,297.1499938964844,293.1499938964844,1.0,-15222.310546875,303.5653381347656,0.9990000128746032,0.7793692350387573,0.6619102358818054,293.30499267578125,297.1499938964844,293.1499938964844,0.0191022604703903,-5138.5400390625,301.773193359375,0.3864045143127441,0.050000000745058,0.2468785792589187,284.5325012207031,291.1499938964844,260.1224975585937,258.5052490234375,280.9254455566406,293.8180236816406,284.5387878417969,1.0,0.4037497341632843,0.5751152038574219,0.5751152038574219,1.0,1.0,-1.6920877695083618,0.6475363969802856,1.0445513725280762,0.2570038139820099,0.0,0.0,1.0,136.0933074951172,122.0,109.51297760009766,-6321.92626953125,667.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,300.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417923271656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000143901183037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566460,293.162109375,297.1499938964844,293.1499938964844,0.1754772961139679,-3688.622314453125,304.1571655273437,0.6321196556091309,0.1690095365047454,0.1562327444553375,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.3891500830650329,0.050000000745058,0.0519075542688369,293.4389953613281,297.1499938964844,293.1499938964844,0.5477185845375061,-6820.02783203125,304.2274475097656,0.8413941264152527,0.4064027965068817,0.2878294885158539,293.5328674316406,297.1499938964844,293.1499938964844,1.0,-15051.0517578125,303.7212829589844,0.9990000128746032,0.7687917351722717,0.6519895195960999,293.3070678710937,297.1499938964844,293.1499938964844,0.0185964051634073,-5076.81884765625,301.6937561035156,0.3891500830650329,0.050000000745058,0.2462270855903625,284.6148986816406,291.1499938964844,260.1483459472656,258.5283203125,280.97119140625,293.8297424316406,284.6203308105469,1.0,0.3988888561725616,0.5745424032211304,0.5745424032211304,1.0,1.0,-1.6733399629592896,0.638969898223877,1.0343700647354126,0.2522952258586883,0.0,0.0,1.0,132.21856689453125,125.0,109.85655975341795,-6301.2919921875,642.6470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,300.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1412804722785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001433817233191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566520,293.162109375,297.1499938964844,293.1499938964844,0.1754772961139679,-3688.622314453125,304.1571655273437,0.6321196556091309,0.1690095365047454,0.1562327444553375,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.3891500830650329,0.050000000745058,0.0519075542688369,293.4389953613281,297.1499938964844,293.1499938964844,0.5477185845375061,-6820.02783203125,304.2274475097656,0.8413941264152527,0.4064027965068817,0.2878294885158539,293.5328674316406,297.1499938964844,293.1499938964844,1.0,-15051.0517578125,303.7212829589844,0.9990000128746032,0.7687917351722717,0.6519895195960999,293.3070678710937,297.1499938964844,293.1499938964844,0.0185964051634073,-5076.81884765625,301.6937561035156,0.3891500830650329,0.050000000745058,0.2462270855903625,284.6148986816406,291.1499938964844,260.1483459472656,258.5283203125,280.97119140625,293.8297424316406,284.6203308105469,1.0,0.3988888561725616,0.5745424032211304,0.5745424032211304,1.0,1.0,-1.6733399629592896,0.638969898223877,1.0343700647354126,0.2522952258586883,0.0,0.0,1.0,132.21856689453125,125.0,109.85655975341795,-6301.2919921875,642.6470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,300.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1412804722785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001433817233191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566580,293.1620178222656,297.1499938964844,293.1499938964844,0.1742971837520599,-3668.587890625,304.15673828125,0.6330921649932861,0.1687253415584564,0.1559292078018188,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.3903719186782837,0.050000000745058,0.0518466755747795,293.4341735839844,297.1499938964844,293.1499938964844,0.5337812900543213,-6690.14892578125,304.224853515625,0.8390686511993408,0.4000551104545593,0.2833665907382965,293.5389404296875,297.1499938964844,293.1499938964844,1.0,-14960.0185546875,303.8047180175781,0.9990000128746032,0.7578620910644531,0.6475417017936707,293.3092041015625,297.1499938964844,293.1499938964844,0.0181759875267744,-5026.220703125,301.6117553710937,0.3903719186782837,0.050000000745058,0.2459383159875869,284.6831970214844,291.1499938964844,260.1734313964844,258.5507202148437,281.0091857910156,293.8412170410156,284.687744140625,1.0,0.3963004946708679,0.5739696621894836,0.5739696621894836,1.0,1.0,-1.6618536710739136,0.6335424780845642,1.0283111333847046,0.2492624968290329,0.0,0.0,1.0,130.43746948242188,113.0,96.69685363769533,-6286.64697265625,629.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,300.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407618671655655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428553950972,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566640,293.1620178222656,297.1499938964844,293.1499938964844,0.1742971837520599,-3668.587890625,304.15673828125,0.6330921649932861,0.1687253415584564,0.1559292078018188,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.3903719186782837,0.050000000745058,0.0518466755747795,293.4341735839844,297.1499938964844,293.1499938964844,0.5337812900543213,-6690.14892578125,304.224853515625,0.8390686511993408,0.4000551104545593,0.2833665907382965,293.5389404296875,297.1499938964844,293.1499938964844,1.0,-14960.0185546875,303.8047180175781,0.9990000128746032,0.7578620910644531,0.6475417017936707,293.3092041015625,297.1499938964844,293.1499938964844,0.0181759875267744,-5026.220703125,301.6117553710937,0.3903719186782837,0.050000000745058,0.2459383159875869,284.6831970214844,291.1499938964844,260.1734313964844,258.5507202148437,281.0091857910156,293.8412170410156,284.687744140625,1.0,0.3963004946708679,0.5739696621894836,0.5739696621894836,1.0,1.0,-1.6618536710739136,0.6335424780845642,1.0283111333847046,0.2492624968290329,0.0,0.0,1.0,130.43746948242188,113.0,96.69685363769533,-6286.64697265625,629.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,300.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407618671655655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428553950972,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566700,293.16192626953125,297.1499938964844,293.1499938964844,0.17367984354496,-3658.106689453125,304.1566467285156,0.6343582272529602,0.1685914993286132,0.155738279223442,294.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.3916874229907989,0.050000000745058,0.0517801716923713,293.4317932128906,297.1499938964844,293.1499938964844,0.5269625186920166,-6626.166015625,304.2236328125,0.8389783501625061,0.3969237208366394,0.2811304032802582,293.5419616699219,297.1499938964844,293.1499938964844,1.0,-14878.9033203125,303.87603759765625,0.9990000128746032,0.7523407340049744,0.6426516175270081,293.3102111816406,297.1499938964844,293.1499938964844,0.0179496593773365,-4998.18212890625,301.570556640625,0.3916874229907989,0.050000000745058,0.245622843503952,284.7147521972656,291.1499938964844,260.1856384277344,258.5616455078125,281.0316772460937,293.8472595214844,284.7197570800781,1.0,0.3934374749660492,0.5736832618713379,0.5736832618713379,1.0,1.0,-1.652617573738098,0.629308819770813,1.0233087539672852,0.2470688670873642,0.0,0.0,1.0,128.56585693359375,113.0,94.75922393798828,-6275.82568359375,617.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,300.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405093818902969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425991649739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566760,293.1617431640625,297.1499938964844,293.1499938964844,0.1729983240365982,-3646.470703125,304.1566772460937,0.6362748742103577,0.1684765666723251,0.1555384248495102,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.3935101628303528,0.050000000745058,0.0516867600381374,293.4294128417969,297.1499938964844,293.1499938964844,0.5200473070144653,-6560.82373046875,304.22283935546875,0.8397374153137207,0.3938225209712982,0.2788982689380646,293.5443115234375,297.1499938964844,293.1499938964844,1.0,-14766.9619140625,303.97564697265625,0.9990000128746032,0.746918797492981,0.6357191205024719,293.3111267089844,297.1499938964844,293.1499938964844,0.0177036337554454,-4966.32666015625,301.5302124023437,0.3935101628303528,0.050000000745058,0.2451797425746917,284.7513732910156,291.1499938964844,260.1976318359375,258.57232666015625,281.0568542480469,293.8534851074219,284.7571105957031,1.0,0.3898487389087677,0.573408305644989,0.573408305644989,1.0,1.0,-1.640732765197754,0.6239602565765381,1.0167726278305054,0.2442587316036224,0.0,0.0,1.0,125.95842742919922,116.0,100.0888900756836,-6262.609375,602.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,300.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1402573138475418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001423433423042,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566820,293.1614990234375,297.1499938964844,293.1499938964844,0.1717875748872757,-3625.755859375,304.1564636230469,0.6380856037139893,0.1682273298501968,0.1552359014749527,294.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.395284503698349,0.050000000745058,0.0515948832035064,293.42498779296875,297.1499938964844,293.1499938964844,0.5066328048706055,-6433.486328125,304.22088623046875,0.8384538292884827,0.3876415491104126,0.2745336294174194,293.5487365722656,297.1499938964844,293.1499938964844,1.0,-14639.310546875,304.0926208496094,0.9990000128746032,0.7360305786132812,0.628821849822998,293.3131103515625,297.1499938964844,293.1499938964844,0.0172846224159002,-4911.89306640625,301.4488220214844,0.395284503698349,0.050000000745058,0.2447438985109329,284.8241882324219,291.1499938964844,260.2208251953125,258.593017578125,281.09747314453125,293.8653564453125,284.8290710449219,1.0,0.3863718807697296,0.5728583931922913,0.5728583931922913,1.0,1.0,-1.6262062788009644,0.6172804236412048,1.0089257955551147,0.240554004907608,0.0,0.0,1.0,123.33485412597656,104.0,97.4997100830078,-6244.7109375,585.5755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,300.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1397452056407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001418236206518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566880,293.1614990234375,297.1499938964844,293.1499938964844,0.1717875748872757,-3625.755859375,304.1564636230469,0.6380856037139893,0.1682273298501968,0.1552359014749527,294.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.395284503698349,0.050000000745058,0.0515948832035064,293.42498779296875,297.1499938964844,293.1499938964844,0.5066328048706055,-6433.486328125,304.22088623046875,0.8384538292884827,0.3876415491104126,0.2745336294174194,293.5487365722656,297.1499938964844,293.1499938964844,1.0,-14639.310546875,304.0926208496094,0.9990000128746032,0.7360305786132812,0.628821849822998,293.3131103515625,297.1499938964844,293.1499938964844,0.0172846224159002,-4911.89306640625,301.4488220214844,0.395284503698349,0.050000000745058,0.2447438985109329,284.8241882324219,291.1499938964844,260.2208251953125,258.593017578125,281.09747314453125,293.8653564453125,284.8290710449219,1.0,0.3863718807697296,0.5728583931922913,0.5728583931922913,1.0,1.0,-1.6262062788009644,0.6172804236412048,1.0089257955551147,0.240554004907608,0.0,0.0,1.0,123.33485412597656,104.0,97.4997100830078,-6244.7109375,585.5755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,300.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1397452056407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001418236206518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
566940,293.1610107421875,297.1499938964844,293.1499938964844,0.1705027222633361,-3603.728515625,304.1564636230469,0.642027735710144,0.1680341213941574,0.1548696458339691,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.3986702263355255,0.050000000745058,0.051418587565422,293.4206237792969,297.1499938964844,293.1499938964844,0.493431031703949,-6306.9658203125,304.21929931640625,0.839918315410614,0.3815619349479675,0.2701597213745117,293.5473937988281,297.1499938964844,293.1499938964844,0.9781516790390016,-14325.205078125,304.1633605957031,0.9990000128746032,0.7261687517166138,0.6153793334960938,293.3147888183594,297.1499938964844,293.1499938964844,0.0168311856687068,-4850.28662109375,301.3681030273437,0.3986702263355255,0.050000000745058,0.2439076453447342,284.8956298828125,291.1499938964844,260.24285888671875,258.6126708984375,281.14617919921875,293.8770751953125,284.9017639160156,1.0,0.3792247474193573,0.5723084807395935,0.5723084807395935,1.0,1.0,-1.6031700372695925,0.6069337129592896,0.9962363839149476,0.2351797223091125,0.0,0.0,1.0,118.41419982910156,107.0,103.863037109375,-6218.46044921875,557.0693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,300.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392403393983841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413112477166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567000,293.1610107421875,297.1499938964844,293.1499938964844,0.1705027222633361,-3603.728515625,304.1564636230469,0.642027735710144,0.1680341213941574,0.1548696458339691,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.3986702263355255,0.050000000745058,0.051418587565422,293.4206237792969,297.1499938964844,293.1499938964844,0.493431031703949,-6306.9658203125,304.21929931640625,0.839918315410614,0.3815619349479675,0.2701597213745117,293.5473937988281,297.1499938964844,293.1499938964844,0.9781516790390016,-14325.205078125,304.1633605957031,0.9990000128746032,0.7261687517166138,0.6153793334960938,293.3147888183594,297.1499938964844,293.1499938964844,0.0168311856687068,-4850.28662109375,301.3681030273437,0.3986702263355255,0.050000000745058,0.2439076453447342,284.8956298828125,291.1499938964844,260.24285888671875,258.6126708984375,281.14617919921875,293.8770751953125,284.9017639160156,1.0,0.3792247474193573,0.5723084807395935,0.5723084807395935,1.0,1.0,-1.6031700372695925,0.6069337129592896,0.9962363839149476,0.2351797223091125,0.0,0.0,1.0,118.41419982910156,107.0,103.863037109375,-6218.46044921875,557.0693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,300.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392403393983841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413112477166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567060,293.1600952148437,297.1499938964844,293.1499938964844,0.1694120019674301,-3584.904296875,304.1560974121094,0.6445415019989014,0.1679392457008361,0.1546687632799148,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.4007090628147125,0.050000000745058,0.0513132959604263,293.41650390625,297.1499938964844,293.1499938964844,0.4805501997470855,-6182.58544921875,304.2176208496094,0.8392440676689148,0.3755381405353546,0.2658916711807251,293.5372009277344,297.1499938964844,293.1499938964844,0.9595968127250672,-14097.97265625,304.1889038085937,0.9990000128746032,0.7181689143180847,0.607204794883728,293.3160400390625,297.1499938964844,293.1499938964844,0.0164359863847494,-4795.0341796875,301.2895202636719,0.4007090628147125,0.050000000745058,0.2434081733226776,284.971435546875,291.1499938964844,260.2636413574219,258.6311950683594,281.1849670410156,293.88677978515625,284.9765930175781,1.0,0.3752167224884033,0.5718444585800171,0.5718444585800171,1.0,1.0,-1.587255835533142,0.5997632145881653,0.9874926209449768,0.2312755584716797,0.0,0.0,1.0,115.43207550048828,110.0,101.21041107177734,-6199.54052734375,538.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,300.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387227326631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407859381288,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567120,293.1600952148437,297.1499938964844,293.1499938964844,0.1694120019674301,-3584.904296875,304.1560974121094,0.6445415019989014,0.1679392457008361,0.1546687632799148,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.4007090628147125,0.050000000745058,0.0513132959604263,293.41650390625,297.1499938964844,293.1499938964844,0.4805501997470855,-6182.58544921875,304.2176208496094,0.8392440676689148,0.3755381405353546,0.2658916711807251,293.5372009277344,297.1499938964844,293.1499938964844,0.9595968127250672,-14097.97265625,304.1889038085937,0.9990000128746032,0.7181689143180847,0.607204794883728,293.3160400390625,297.1499938964844,293.1499938964844,0.0164359863847494,-4795.0341796875,301.2895202636719,0.4007090628147125,0.050000000745058,0.2434081733226776,284.971435546875,291.1499938964844,260.2636413574219,258.6311950683594,281.1849670410156,293.88677978515625,284.9765930175781,1.0,0.3752167224884033,0.5718444585800171,0.5718444585800171,1.0,1.0,-1.587255835533142,0.5997632145881653,0.9874926209449768,0.2312755584716797,0.0,0.0,1.0,115.43207550048828,110.0,101.21041107177734,-6199.54052734375,538.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,300.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1387227326631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407859381288,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567180,293.1592102050781,297.1499938964844,293.1499938964844,0.1686067432165146,-3571.013916015625,304.1553955078125,0.6455256342887878,0.167863517999649,0.1545623987913131,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.4015210270881653,0.050000000745058,0.0512718074023723,293.4126281738281,297.1499938964844,293.1499938964844,0.4684693217277527,-6065.37890625,304.2152099609375,0.8364855051040649,0.3695732653141022,0.261706531047821,293.5302124023437,297.1499938964844,293.1499938964844,0.9491227269172668,-13981.1416015625,304.1929931640625,0.9990000128746032,0.7097907662391663,0.6039514541625977,293.3170166015625,297.1499938964844,293.1499938964844,0.0161079596728086,-4749.86865234375,301.2097473144531,0.4015210270881653,0.050000000745058,0.2432113736867904,285.03240966796875,291.1499938964844,260.28302001953125,258.64849853515625,281.2162170410156,293.8963317871094,285.03662109375,1.0,0.3732317090034485,0.5713804960250854,0.5713804960250854,1.0,1.0,-1.5779088735580444,0.5953989028930664,0.982509970664978,0.2288616597652435,0.0,0.0,1.0,114.19863891601562,113.0,86.60236358642578,-6186.3310546875,529.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382231563329696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402789348503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567240,293.1592102050781,297.1499938964844,293.1499938964844,0.1686067432165146,-3571.013916015625,304.1553955078125,0.6455256342887878,0.167863517999649,0.1545623987913131,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.4015210270881653,0.050000000745058,0.0512718074023723,293.4126281738281,297.1499938964844,293.1499938964844,0.4684693217277527,-6065.37890625,304.2152099609375,0.8364855051040649,0.3695732653141022,0.261706531047821,293.5302124023437,297.1499938964844,293.1499938964844,0.9491227269172668,-13981.1416015625,304.1929931640625,0.9990000128746032,0.7097907662391663,0.6039514541625977,293.3170166015625,297.1499938964844,293.1499938964844,0.0161079596728086,-4749.86865234375,301.2097473144531,0.4015210270881653,0.050000000745058,0.2432113736867904,285.03240966796875,291.1499938964844,260.28302001953125,258.64849853515625,281.2162170410156,293.8963317871094,285.03662109375,1.0,0.3732317090034485,0.5713804960250854,0.5713804960250854,1.0,1.0,-1.5779088735580444,0.5953989028930664,0.982509970664978,0.2288616597652435,0.0,0.0,1.0,114.19863891601562,113.0,86.60236358642578,-6186.3310546875,529.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1382231563329696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402789348503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567300,293.15887451171875,297.1499938964844,293.1499938964844,0.1682676672935485,-3565.174560546875,304.155029296875,0.6455771923065186,0.1678130179643631,0.1545184105634689,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.4016009867191314,0.050000000745058,0.0512677617371082,293.4107666015625,297.1499938964844,293.1499938964844,0.4626935124397278,-6009.10546875,304.2138671875,0.8345551490783691,0.3666123151779175,0.2596415579319,293.52862548828125,297.1499938964844,293.1499938964844,0.9462393522262572,-13953.22265625,304.1903991699219,0.9990000128746032,0.705285370349884,0.6036316752433777,293.3175354003906,297.1499938964844,293.1499938964844,0.0159613788127899,-4730.01708984375,301.1690979003906,0.4016009867191314,0.050000000745058,0.2431921809911728,285.05810546875,291.1499938964844,260.2921447753906,258.6566162109375,281.2298583984375,293.90118408203125,285.0618591308594,1.0,0.3728231489658355,0.5711485147476196,0.5711485147476196,1.0,1.0,-1.5749640464782717,0.5939551591873169,0.9810088276863098,0.2280330806970596,0.0,0.0,1.0,114.03880310058594,113.0,78.28776550292969,-6181.11279296875,527.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,300.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137989804148674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014004210243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567360,293.1586303710937,297.1499938964844,293.1499938964844,0.1679567992687225,-3559.831787109375,304.1546936035156,0.645379900932312,0.1677481085062027,0.1544716209173202,294.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.4015054106712341,0.050000000745058,0.0512726567685604,293.4089660644531,297.1499938964844,293.1499938964844,0.4570789039134979,-5954.236328125,304.21246337890625,0.8323318958282471,0.363663911819458,0.257592111825943,293.5284118652344,297.1499938964844,293.1499938964844,0.944720447063446,-13942.2724609375,304.185791015625,0.9990000128746032,0.700534462928772,0.6040145754814148,293.31805419921875,297.1499938964844,293.1499938964844,0.0158240515738725,-4711.671875,301.1278381347656,0.4015054106712341,0.050000000745058,0.243215411901474,285.0808410644531,291.1499938964844,260.30084228515625,258.6643981933594,281.2427062988281,293.9060974121094,285.0841369628906,1.0,0.3727276921272278,0.5708996057510376,0.5708996057510376,1.0,1.0,-1.5729398727416992,0.5928911566734314,0.9800487160682678,0.2273922711610794,0.0,0.0,1.0,114.12345886230467,101.0,70.02920532226562,-6176.53515625,526.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,300.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137771189212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001398202439304,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567420,293.1579895019531,297.1499938964844,293.1499938964844,0.1671387255191803,-3545.70068359375,304.1545104980469,0.6482043266296387,0.16765858232975,0.1542685329914093,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.4037074148654938,0.050000000745058,0.0511617176234722,293.4052734375,297.1499938964844,293.1499938964844,0.4457509815692901,-5842.48779296875,304.2105712890625,0.8319264054298401,0.3578521907329559,0.2534520626068115,293.5250244140625,297.1499938964844,293.1499938964844,0.9261685013771056,-13717.9267578125,304.20556640625,0.9990000128746032,0.6916136145591736,0.5952379703521729,293.3190002441406,297.1499938964844,293.1499938964844,0.0154854729771614,-4663.0361328125,301.046630859375,0.4037074148654938,0.050000000745058,0.242689162492752,285.1307373046875,291.1499938964844,260.3170471191406,258.6788635253906,281.28173828125,293.9172058105469,285.135498046875,1.0,0.3677102625370025,0.5704017877578735,0.5704017877578735,1.0,1.0,-1.556434154510498,0.5854363441467285,0.9709978699684144,0.2235508859157562,0.0,0.0,1.0,111.00080871582033,89.0,75.0844497680664,-6154.8837890625,508.1277465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,300.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137373074889183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394162100041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567480,293.1579895019531,297.1499938964844,293.1499938964844,0.1671387255191803,-3545.70068359375,304.1545104980469,0.6482043266296387,0.16765858232975,0.1542685329914093,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.4037074148654938,0.050000000745058,0.0511617176234722,293.4052734375,297.1499938964844,293.1499938964844,0.4457509815692901,-5842.48779296875,304.2105712890625,0.8319264054298401,0.3578521907329559,0.2534520626068115,293.5250244140625,297.1499938964844,293.1499938964844,0.9261685013771056,-13717.9267578125,304.20556640625,0.9990000128746032,0.6916136145591736,0.5952379703521729,293.3190002441406,297.1499938964844,293.1499938964844,0.0154854729771614,-4663.0361328125,301.046630859375,0.4037074148654938,0.050000000745058,0.242689162492752,285.1307373046875,291.1499938964844,260.3170471191406,258.6788635253906,281.28173828125,293.9172058105469,285.135498046875,1.0,0.3677102625370025,0.5704017877578735,0.5704017877578735,1.0,1.0,-1.556434154510498,0.5854363441467285,0.9709978699684144,0.2235508859157562,0.0,0.0,1.0,111.00080871582033,89.0,75.0844497680664,-6154.8837890625,508.1277465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,300.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.137373074889183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001394162100041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567540,293.1566772460937,297.1499938964844,293.1499938964844,0.1661538332700729,-3528.45947265625,304.1546630859375,0.6539304852485657,0.1677219122648239,0.1540941298007965,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.4078656435012817,0.050000000745058,0.0509614907205104,293.4015808105469,297.1499938964844,293.1499938964844,0.4340390563011169,-5725.478515625,304.2099304199219,0.8348080515861511,0.3521338105201721,0.2493149191141128,293.50946044921875,297.1499938964844,293.1499938964844,0.8935199975967407,-13320.6669921875,304.24169921875,0.9990000128746032,0.6852375864982605,0.5790613293647766,293.3194885253906,297.1499938964844,293.1499938964844,0.015096042305231,-4602.10498046875,300.9708557128906,0.4078656435012817,0.050000000745058,0.2417393624782562,285.2012023925781,291.1499938964844,260.3314819335937,258.69171142578125,281.3309936523437,293.9291381835937,285.20758056640625,1.0,0.359613299369812,0.5699039697647095,0.5699039697647095,1.0,1.0,-1.530461311340332,0.5739971399307251,0.9564641118049622,0.2176545411348343,0.0,0.0,1.0,105.44143676757812,92.0,96.71541595458984,-6124.36279296875,478.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,301.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369767189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390139514114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567600,293.1566772460937,297.1499938964844,293.1499938964844,0.1661538332700729,-3528.45947265625,304.1546630859375,0.6539304852485657,0.1677219122648239,0.1540941298007965,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.4078656435012817,0.050000000745058,0.0509614907205104,293.4015808105469,297.1499938964844,293.1499938964844,0.4340390563011169,-5725.478515625,304.2099304199219,0.8348080515861511,0.3521338105201721,0.2493149191141128,293.50946044921875,297.1499938964844,293.1499938964844,0.8935199975967407,-13320.6669921875,304.24169921875,0.9990000128746032,0.6852375864982605,0.5790613293647766,293.3194885253906,297.1499938964844,293.1499938964844,0.015096042305231,-4602.10498046875,300.9708557128906,0.4078656435012817,0.050000000745058,0.2417393624782562,285.2012023925781,291.1499938964844,260.3314819335937,258.69171142578125,281.3309936523437,293.9291381835937,285.20758056640625,1.0,0.359613299369812,0.5699039697647095,0.5699039697647095,1.0,1.0,-1.530461311340332,0.5739971399307251,0.9564641118049622,0.2176545411348343,0.0,0.0,1.0,105.44143676757812,92.0,96.71541595458984,-6124.36279296875,478.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,301.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369767189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390139514114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567660,293.1549072265625,297.1499938964844,293.1499938964844,0.1653943508863449,-3514.959716796875,304.15435791015625,0.6578893661499023,0.1679132133722305,0.154130533337593,294.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.4105707108974457,0.050000000745058,0.0508392751216888,293.39813232421875,297.1499938964844,293.1499938964844,0.4225373864173889,-5609.7451171875,304.2090759277344,0.8351383209228516,0.346457690000534,0.2452753335237503,293.4878845214844,297.1499938964844,293.1499938964844,0.8691122531890869,-13041.5693359375,304.2510070800781,0.9990000128746032,0.6805102229118347,0.5689578652381897,293.3194580078125,297.1499938964844,293.1499938964844,0.0147598180919885,-4547.65283203125,300.8985290527344,0.4105707108974457,0.050000000745058,0.2411596328020095,285.2782287597656,291.1499938964844,260.343994140625,258.702880859375,281.3701171875,293.9413452148437,285.2838134765625,1.0,0.3548350930213928,0.5694952011108398,0.5694952011108398,1.0,1.0,-1.5126742124557495,0.5661523342132568,0.9465218782424928,0.2134873867034912,0.0,0.0,1.0,102.0138702392578,95.0,101.04633331298828,-6102.8818359375,459.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,301.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136546790599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385776413371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567720,293.1549072265625,297.1499938964844,293.1499938964844,0.1653943508863449,-3514.959716796875,304.15435791015625,0.6578893661499023,0.1679132133722305,0.154130533337593,294.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.4105707108974457,0.050000000745058,0.0508392751216888,293.39813232421875,297.1499938964844,293.1499938964844,0.4225373864173889,-5609.7451171875,304.2090759277344,0.8351383209228516,0.346457690000534,0.2452753335237503,293.4878845214844,297.1499938964844,293.1499938964844,0.8691122531890869,-13041.5693359375,304.2510070800781,0.9990000128746032,0.6805102229118347,0.5689578652381897,293.3194580078125,297.1499938964844,293.1499938964844,0.0147598180919885,-4547.65283203125,300.8985290527344,0.4105707108974457,0.050000000745058,0.2411596328020095,285.2782287597656,291.1499938964844,260.343994140625,258.702880859375,281.3701171875,293.9413452148437,285.2838134765625,1.0,0.3548350930213928,0.5694952011108398,0.5694952011108398,1.0,1.0,-1.5126742124557495,0.5661523342132568,0.9465218782424928,0.2134873867034912,0.0,0.0,1.0,102.0138702392578,95.0,101.04633331298828,-6102.8818359375,459.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,301.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136546790599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001385776413371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567780,293.1532897949219,297.1499938964844,293.1499938964844,0.1649021953344345,-3506.115234375,304.1537170410156,0.6599606275558472,0.1681174486875534,0.1542638540267944,294.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.4118737876415252,0.050000000745058,0.0507828742265701,293.3948974609375,297.1499938964844,293.1499938964844,0.4116986989974975,-5500.2001953125,304.2074279785156,0.8330691456794739,0.3408272862434387,0.241311565041542,293.4716796875,297.1499938964844,293.1499938964844,0.8541300892829895,-12883.96875,304.24200439453125,0.9990000128746032,0.6752504706382751,0.564232587814331,293.3192138671875,297.1499938964844,293.1499938964844,0.0144809074699878,-4502.86181640625,300.8253479003906,0.4118737876415252,0.050000000745058,0.240892082452774,285.3418273925781,291.1499938964844,260.3544921875,258.71221923828125,281.4009094238281,293.953857421875,285.3464660644531,1.0,0.3522723317146301,0.5690863728523254,0.5690863728523254,1.0,1.0,-1.5020110607147217,0.5613235235214233,0.9406875967979432,0.2109010815620422,0.0,0.0,1.0,100.38928985595705,98.0,89.30229187011719,-6088.427734375,449.0261840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,301.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361130625009536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001381374604534,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
