time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567840,293.1532897949219,297.1499938964844,293.1499938964844,0.1649021953344345,-3506.115234375,304.1537170410156,0.6599606275558472,0.1681174486875534,0.1542638540267944,294.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.4118737876415252,0.050000000745058,0.0507828742265701,293.3948974609375,297.1499938964844,293.1499938964844,0.4116986989974975,-5500.2001953125,304.2074279785156,0.8330691456794739,0.3408272862434387,0.241311565041542,293.4716796875,297.1499938964844,293.1499938964844,0.8541300892829895,-12883.96875,304.24200439453125,0.9990000128746032,0.6752504706382751,0.564232587814331,293.3192138671875,297.1499938964844,293.1499938964844,0.0144809074699878,-4502.86181640625,300.8253479003906,0.4118737876415252,0.050000000745058,0.240892082452774,285.3418273925781,291.1499938964844,260.3544921875,258.71221923828125,281.4009094238281,293.953857421875,285.3464660644531,1.0,0.3522723317146301,0.5690863728523254,0.5690863728523254,1.0,1.0,-1.5020110607147217,0.5613235235214233,0.9406875967979432,0.2109010815620422,0.0,0.0,1.0,100.38928985595705,98.0,89.30229187011719,-6088.427734375,449.0261840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,301.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361130625009536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001381374604534,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567900,293.15264892578125,297.1499938964844,293.1499938964844,0.1647128760814666,-3502.69580078125,304.15338134765625,0.6604300737380981,0.1682011932134628,0.1543358117341995,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.4121269583702087,0.050000000745058,0.0507721155881881,293.39337158203125,297.1499938964844,293.1499938964844,0.4065096378326416,-5447.5546875,304.2064208984375,0.831376314163208,0.3380287289619446,0.2393544465303421,293.4662170410156,297.1499938964844,293.1499938964844,0.8494113087654114,-12839.4541015625,304.2338256835937,0.9990000128746032,0.6722519397735596,0.5633258819580078,293.3191223144531,297.1499938964844,293.1499938964844,0.0143567342311143,-4483.1923828125,300.7879943847656,0.4121269583702087,0.050000000745058,0.2408410608768463,285.3688659667969,291.1499938964844,260.3589172363281,258.7161865234375,281.4138488769531,293.9599304199219,285.3729858398437,1.0,0.3516372442245483,0.5688819289207458,0.5688819289207458,1.0,1.0,-1.4985840320587158,0.559714674949646,0.9388693571090698,0.2100160121917724,0.0,0.0,1.0,100.05418395996094,98.0,81.35370635986328,-6083.01904296875,446.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,301.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135904774069786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001379260647809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
567960,293.1521301269531,297.1499938964844,293.1499938964844,0.1645496636629104,-3499.748291015625,304.153076171875,0.6605716943740845,0.1682662367820739,0.1544017195701599,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.4121582210063934,0.050000000745058,0.0507708117365837,293.3918762207031,297.1499938964844,293.1499938964844,0.4014679789543152,-5396.26904296875,304.2053527832031,0.8293234705924988,0.3352397382259369,0.2374111115932464,293.4625244140625,297.1499938964844,293.1499938964844,0.8463078141212463,-12814.3642578125,304.2242431640625,0.9990000128746032,0.6689711213111877,0.5632143616676331,293.3191223144531,297.1499938964844,293.1499938964844,0.0142408041283488,-4465.08642578125,300.7499084472656,0.4121582210063934,0.050000000745058,0.2408348768949508,285.39263916015625,291.1499938964844,260.3628234863281,258.7196655273437,281.4251403808594,293.9657287597656,285.396240234375,1.0,0.3513538837432861,0.5686872601509094,0.5686872601509094,1.0,1.0,-1.4961862564086914,0.5585475564002991,0.9376387596130372,0.2093574553728103,0.0,0.0,1.0,99.9774169921875,101.0,72.7608413696289,-6078.60107421875,444.7521057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,301.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1357064992189407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137724855449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568020,293.15155029296875,297.1499938964844,293.1499938964844,0.1642787605524063,-3494.88134765625,304.1524963378906,0.6600205898284912,0.1683308780193328,0.1544998288154602,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.4116756618022918,0.050000000745058,0.0507914461195468,293.3890380859375,297.1499938964844,293.1499938964844,0.3917983472347259,-5297.49951171875,304.2030029296875,0.8243328928947449,0.3296859562397003,0.2335592806339264,293.46026611328125,297.1499938964844,293.1499938964844,0.8443089723587036,-12813.5673828125,304.2027893066406,0.9990000128746032,0.6615292429924011,0.5649458765983582,293.31939697265625,297.1499938964844,293.1499938964844,0.0140292225405573,-4432.9091796875,300.671142578125,0.4116756618022918,0.050000000745058,0.240932747721672,285.4305725097656,291.1499938964844,260.3688659667969,258.7250366210937,281.443603515625,293.97613525390625,285.4331970214844,1.0,0.3516497313976288,0.568297803401947,0.568297803401947,1.0,1.0,-1.4938993453979492,0.5572718381881714,0.9366275668144226,0.2085730135440826,0.0,0.0,1.0,100.45828247070312,89.0,55.218048095703125,-6072.04931640625,444.7152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,301.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353508234024047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373638806398,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568080,293.15155029296875,297.1499938964844,293.1499938964844,0.1642787605524063,-3494.88134765625,304.1524963378906,0.6600205898284912,0.1683308780193328,0.1544998288154602,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.4116756618022918,0.050000000745058,0.0507914461195468,293.3890380859375,297.1499938964844,293.1499938964844,0.3917983472347259,-5297.49951171875,304.2030029296875,0.8243328928947449,0.3296859562397003,0.2335592806339264,293.46026611328125,297.1499938964844,293.1499938964844,0.8443089723587036,-12813.5673828125,304.2027893066406,0.9990000128746032,0.6615292429924011,0.5649458765983582,293.31939697265625,297.1499938964844,293.1499938964844,0.0140292225405573,-4432.9091796875,300.671142578125,0.4116756618022918,0.050000000745058,0.240932747721672,285.4305725097656,291.1499938964844,260.3688659667969,258.7250366210937,281.443603515625,293.97613525390625,285.4331970214844,1.0,0.3516497313976288,0.568297803401947,0.568297803401947,1.0,1.0,-1.4938993453979492,0.5572718381881714,0.9366275668144226,0.2085730135440826,0.0,0.0,1.0,100.45828247070312,89.0,55.218048095703125,-6072.04931640625,444.7152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,301.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353508234024047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373638806398,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568140,293.15106201171875,297.1499938964844,293.1499938964844,0.1638030558824539,-3486.451904296875,304.1524658203125,0.6630824208259583,0.1683938652276992,0.1544574946165084,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.4138527810573578,0.050000000745058,0.0507003404200077,293.3861694335937,297.1499938964844,293.1499938964844,0.3821297883987427,-5197.70556640625,304.2015075683594,0.8235441446304321,0.3242096900939941,0.2296675443649292,293.4568176269531,297.1499938964844,293.1499938964844,0.8280869722366333,-12619.2822265625,304.213134765625,0.9990000128746032,0.6543444991111755,0.5572437644004822,293.31982421875,297.1499938964844,293.1499938964844,0.0137687837705016,-4390.6015625,300.59234619140625,0.4138527810573578,0.050000000745058,0.2405005842447281,285.4698791503906,291.1499938964844,260.3724975585937,258.728271484375,281.4760131835937,293.9892578125,285.4741516113281,1.0,0.3471736013889313,0.5679084062576294,0.5679084062576294,1.0,1.0,-1.4793121814727783,0.5507949590682983,0.92851722240448,0.205326110124588,0.0,0.0,1.0,97.8917465209961,92.0,61.07390975952149,-6052.20556640625,430.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,301.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350485980510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370571699226,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568200,293.15106201171875,297.1499938964844,293.1499938964844,0.1638030558824539,-3486.451904296875,304.1524658203125,0.6630824208259583,0.1683938652276992,0.1544574946165084,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.4138527810573578,0.050000000745058,0.0507003404200077,293.3861694335937,297.1499938964844,293.1499938964844,0.3821297883987427,-5197.70556640625,304.2015075683594,0.8235441446304321,0.3242096900939941,0.2296675443649292,293.4568176269531,297.1499938964844,293.1499938964844,0.8280869722366333,-12619.2822265625,304.213134765625,0.9990000128746032,0.6543444991111755,0.5572437644004822,293.31982421875,297.1499938964844,293.1499938964844,0.0137687837705016,-4390.6015625,300.59234619140625,0.4138527810573578,0.050000000745058,0.2405005842447281,285.4698791503906,291.1499938964844,260.3724975585937,258.728271484375,281.4760131835937,293.9892578125,285.4741516113281,1.0,0.3471736013889313,0.5679084062576294,0.5679084062576294,1.0,1.0,-1.4793121814727783,0.5507949590682983,0.92851722240448,0.205326110124588,0.0,0.0,1.0,97.8917465209961,92.0,61.07390975952149,-6052.20556640625,430.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,301.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350485980510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370571699226,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568260,293.1503295898437,297.1499938964844,293.1499938964844,0.1633474230766296,-3478.23779296875,304.15240478515625,0.6648789048194885,0.1685144603252411,0.1545115858316421,294.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.4150582253932953,0.050000000745058,0.050651878118515,293.383544921875,297.1499938964844,293.1499938964844,0.372466117143631,-5097.05322265625,304.2004089355469,0.8211493492126465,0.3187606930732727,0.2258413285017013,293.44757080078125,297.1499938964844,293.1499938964844,0.8164580464363098,-12489.9580078125,304.2109375,0.9990000128746032,0.6484461426734924,0.5530990362167358,293.3202209472656,297.1499938964844,293.1499938964844,0.0135263325646519,-4349.5595703125,300.5159912109375,0.4150582253932953,0.050000000745058,0.2402707040309906,285.5206298828125,291.1499938964844,260.3735656738281,258.729248046875,281.505126953125,294.0045471191406,285.5243225097656,1.0,0.3450623154640198,0.5674693584442139,0.5674693584442139,1.0,1.0,-1.4694669246673584,0.5463206768035889,0.9231462478637696,0.2028860449790954,0.0,0.0,1.0,96.48690032958984,95.0,65.11170959472656,-6037.54736328125,421.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,301.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347531825304031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367573422612,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568320,293.1503295898437,297.1499938964844,293.1499938964844,0.1633474230766296,-3478.23779296875,304.15240478515625,0.6648789048194885,0.1685144603252411,0.1545115858316421,294.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.4150582253932953,0.050000000745058,0.050651878118515,293.383544921875,297.1499938964844,293.1499938964844,0.372466117143631,-5097.05322265625,304.2004089355469,0.8211493492126465,0.3187606930732727,0.2258413285017013,293.44757080078125,297.1499938964844,293.1499938964844,0.8164580464363098,-12489.9580078125,304.2109375,0.9990000128746032,0.6484461426734924,0.5530990362167358,293.3202209472656,297.1499938964844,293.1499938964844,0.0135263325646519,-4349.5595703125,300.5159912109375,0.4150582253932953,0.050000000745058,0.2402707040309906,285.5206298828125,291.1499938964844,260.3735656738281,258.729248046875,281.505126953125,294.0045471191406,285.5243225097656,1.0,0.3450623154640198,0.5674693584442139,0.5674693584442139,1.0,1.0,-1.4694669246673584,0.5463206768035889,0.9231462478637696,0.2028860449790954,0.0,0.0,1.0,96.48690032958984,95.0,65.11170959472656,-6037.54736328125,421.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,301.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347531825304031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367573422612,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568380,293.1497497558594,297.1499938964844,293.1499938964844,0.1630655080080032,-3473.097412109375,304.1520690917969,0.6651634573936462,0.1686262339353561,0.1546151489019394,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.4151499271392822,0.050000000745058,0.0506482869386673,293.3811340332031,297.1499938964844,293.1499938964844,0.3632621169090271,-5000.70654296875,304.1989440917969,0.8169471025466919,0.3133373856544494,0.2220614403486251,293.4425048828125,297.1499938964844,293.1499938964844,0.8116933107376099,-12448.02734375,304.19842529296875,0.9990000128746032,0.6419488191604614,0.552787721157074,293.3206481933594,297.1499938964844,293.1499938964844,0.0133170373737812,-4314.892578125,300.4377136230469,0.4151499271392822,0.050000000745058,0.240253672003746,285.5606994628906,291.1499938964844,260.3720092773437,258.72784423828125,281.5264587402344,294.0179138183594,285.5636291503906,1.0,0.3444692492485046,0.5670302510261536,0.5670302510261536,1.0,1.0,-1.4646531343460083,0.5439523458480835,0.92070072889328,0.2015410214662552,0.0,0.0,1.0,96.3102798461914,83.0,55.97643661499024,-6028.41748046875,418.4679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,301.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344780474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364781201118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568440,293.1497497558594,297.1499938964844,293.1499938964844,0.1630655080080032,-3473.097412109375,304.1520690917969,0.6651634573936462,0.1686262339353561,0.1546151489019394,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.4151499271392822,0.050000000745058,0.0506482869386673,293.3811340332031,297.1499938964844,293.1499938964844,0.3632621169090271,-5000.70654296875,304.1989440917969,0.8169471025466919,0.3133373856544494,0.2220614403486251,293.4425048828125,297.1499938964844,293.1499938964844,0.8116933107376099,-12448.02734375,304.19842529296875,0.9990000128746032,0.6419488191604614,0.552787721157074,293.3206481933594,297.1499938964844,293.1499938964844,0.0133170373737812,-4314.892578125,300.4377136230469,0.4151499271392822,0.050000000745058,0.240253672003746,285.5606994628906,291.1499938964844,260.3720092773437,258.72784423828125,281.5264587402344,294.0179138183594,285.5636291503906,1.0,0.3444692492485046,0.5670302510261536,0.5670302510261536,1.0,1.0,-1.4646531343460083,0.5439523458480835,0.92070072889328,0.2015410214662552,0.0,0.0,1.0,96.3102798461914,83.0,55.97643661499024,-6028.41748046875,418.4679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,301.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344780474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364781201118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568500,293.1494445800781,297.1499938964844,293.1499938964844,0.1628852188587188,-3469.85888671875,304.1520080566406,0.6666151285171509,0.1686850637197494,0.1546246707439422,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.4161657691001892,0.050000000745058,0.050608541816473,293.3798828125,297.1499938964844,293.1499938964844,0.3587070405483246,-4952.73291015625,304.1983337402344,0.8163233399391174,0.3106540739536285,0.2201561331748962,293.4404602050781,297.1499938964844,293.1499938964844,0.804567813873291,-12361.9228515625,304.2027587890625,0.9990000128746032,0.6386432647705078,0.5493667125701904,293.3208312988281,297.1499938964844,293.1499938964844,0.0131995594128966,-4294.8427734375,300.3983764648437,0.4161657691001892,0.050000000745058,0.2400651276111602,285.5788879394531,291.1499938964844,260.37017822265625,258.7262268066406,281.54156494140625,294.025146484375,285.5824584960937,1.0,0.3423389196395874,0.5668107271194458,0.5668107271194458,1.0,1.0,-1.4580036401748655,0.5409735441207886,0.9170300364494324,0.2000665366649627,0.0,0.0,1.0,95.18869018554688,83.0,56.30902862548828,-6019.2509765625,412.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,301.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343528628349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013635106734,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568560,293.1490478515625,297.1499938964844,293.1499938964844,0.1626229584217071,-3465.133544921875,304.1521301269531,0.6691240072250366,0.1687710583209991,0.1546245962381363,294.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.417955070734024,0.050000000745058,0.0505408272147178,293.37860107421875,297.1499938964844,293.1499938964844,0.354020893573761,-4903.03857421875,304.19805908203125,0.8168548941612244,0.3079933524131775,0.2182478606700897,293.435546875,297.1499938964844,293.1499938964844,0.7931686043739319,-12220.396484375,304.2139587402344,0.9990000128746032,0.6359236240386963,0.543488085269928,293.3209533691406,297.1499938964844,293.1499938964844,0.0130675127729773,-4270.982421875,300.3607177734375,0.417955070734024,0.050000000745058,0.2397439181804657,285.603759765625,291.1499938964844,260.3676147460937,258.72393798828125,281.56121826171875,294.0347595214844,285.6084899902344,1.0,0.3393101394176483,0.5666146874427795,0.5666146874427795,1.0,1.0,-1.4481911659240725,0.5367010831832886,0.9114900827407836,0.1979186087846756,0.0,0.0,1.0,93.3026885986328,71.0,65.65528106689453,-6006.75537109375,402.4035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,301.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342277228832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362240727758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568620,293.1476135253906,297.1499938964844,293.1499938964844,0.1619736403226852,-3453.315673828125,304.1524963378906,0.6767498254776001,0.1690844446420669,0.1546773612499237,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.4234838485717773,0.050000000745058,0.0503488034009933,293.3760070800781,297.1499938964844,293.1499938964844,0.3443185985088348,-4799.22509765625,304.1982421875,0.8205114006996155,0.3027299046516418,0.2144312560558319,293.4151306152344,297.1499938964844,293.1499938964844,0.7606680393218994,-11814.2392578125,304.2470703125,0.9990000128746032,0.6327997446060181,0.5264611840248108,293.3207092285156,297.1499938964844,293.1499938964844,0.0127770528197288,-4215.00341796875,300.2915344238281,0.4234838485717773,0.050000000745058,0.2388330399990081,285.6726379394531,291.1499938964844,260.3603515625,258.7174377441406,281.6136474609375,294.06396484375,285.6796875,1.0,0.3309499621391296,0.5662224888801575,0.5662224888801575,1.0,1.0,-1.4219129085540771,0.5254051685333252,0.896507740020752,0.1922786235809326,0.0,0.0,1.0,87.98722076416016,74.0,94.89116668701172,-5974.21435546875,376.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,301.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339408308267593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359329180559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568680,293.1476135253906,297.1499938964844,293.1499938964844,0.1619736403226852,-3453.315673828125,304.1524963378906,0.6767498254776001,0.1690844446420669,0.1546773612499237,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.4234838485717773,0.050000000745058,0.0503488034009933,293.3760070800781,297.1499938964844,293.1499938964844,0.3443185985088348,-4799.22509765625,304.1982421875,0.8205114006996155,0.3027299046516418,0.2144312560558319,293.4151306152344,297.1499938964844,293.1499938964844,0.7606680393218994,-11814.2392578125,304.2470703125,0.9990000128746032,0.6327997446060181,0.5264611840248108,293.3207092285156,297.1499938964844,293.1499938964844,0.0127770528197288,-4215.00341796875,300.2915344238281,0.4234838485717773,0.050000000745058,0.2388330399990081,285.6726379394531,291.1499938964844,260.3603515625,258.7174377441406,281.6136474609375,294.06396484375,285.6796875,1.0,0.3309499621391296,0.5662224888801575,0.5662224888801575,1.0,1.0,-1.4219129085540771,0.5254051685333252,0.896507740020752,0.1922786235809326,0.0,0.0,1.0,87.98722076416016,74.0,94.89116668701172,-5974.21435546875,376.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,301.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339408308267593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359329180559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568740,293.14556884765625,297.1499938964844,293.1499938964844,0.1614798605442047,-3443.990234375,304.1524658203125,0.682296633720398,0.1695564240217209,0.1549595147371292,294.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.4273723661899566,0.050000000745058,0.0502277314662933,293.3735656738281,297.1499938964844,293.1499938964844,0.3346090316772461,-4694.48193359375,304.19830322265625,0.8214390277862549,0.2974976897239685,0.210699200630188,293.38690185546875,297.1499938964844,293.1499938964844,0.7359458804130554,-11519.4775390625,304.2551574707031,0.9990000128746032,0.6318091154098511,0.515433132648468,293.3197326660156,297.1499938964844,293.1499938964844,0.0125210890546441,-4163.02001953125,300.2290954589844,0.4273723661899566,0.050000000745058,0.2382587194442749,285.75616455078125,291.1499938964844,260.3500061035156,258.7082214355469,281.66412353515625,294.1050720214844,285.7630310058594,1.0,0.3258730471134186,0.5658303499221802,0.5658303499221802,1.0,1.0,-1.403689742088318,0.5175274610519409,0.8861622214317322,0.1882117986679077,0.0,0.0,1.0,84.60977935791016,77.0,108.85413360595705,-5950.18017578125,359.15167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,301.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335712075233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355577987851,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568800,293.14556884765625,297.1499938964844,293.1499938964844,0.1614798605442047,-3443.990234375,304.1524658203125,0.682296633720398,0.1695564240217209,0.1549595147371292,294.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.4273723661899566,0.050000000745058,0.0502277314662933,293.3735656738281,297.1499938964844,293.1499938964844,0.3346090316772461,-4694.48193359375,304.19830322265625,0.8214390277862549,0.2974976897239685,0.210699200630188,293.38690185546875,297.1499938964844,293.1499938964844,0.7359458804130554,-11519.4775390625,304.2551574707031,0.9990000128746032,0.6318091154098511,0.515433132648468,293.3197326660156,297.1499938964844,293.1499938964844,0.0125210890546441,-4163.02001953125,300.2290954589844,0.4273723661899566,0.050000000745058,0.2382587194442749,285.75616455078125,291.1499938964844,260.3500061035156,258.7082214355469,281.66412353515625,294.1050720214844,285.7630310058594,1.0,0.3258730471134186,0.5658303499221802,0.5658303499221802,1.0,1.0,-1.403689742088318,0.5175274610519409,0.8861622214317322,0.1882117986679077,0.0,0.0,1.0,84.60977935791016,77.0,108.85413360595705,-5950.18017578125,359.15167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,301.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335712075233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355577987851,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568860,293.1436462402344,297.1499938964844,293.1499938964844,0.1612332016229629,-3438.9912109375,304.1520690917969,0.6855500936508179,0.1700587719678878,0.1553542762994766,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.4294277131557464,0.050000000745058,0.0501678325235843,293.37127685546875,297.1499938964844,293.1499938964844,0.3253689706325531,-4594.326171875,304.1976013183594,0.8197060823440552,0.2922991514205932,0.2070312649011612,293.36334228515625,297.1499938964844,293.1499938964844,0.7203609943389893,-11344.7177734375,304.2457580566406,0.9990000128746032,0.6305984854698181,0.5098878741264343,293.3182373046875,297.1499938964844,293.1499938964844,0.0123072993010282,-4119.3671875,300.1675720214844,0.4294277131557464,0.050000000745058,0.2379745990037918,285.8296203613281,291.1499938964844,260.3378295898437,258.69732666015625,281.7029724121094,294.1472473144531,285.83551025390625,1.0,0.3230429291725158,0.565629243850708,0.565629243850708,1.0,1.0,-1.3926879167556765,0.5128031373023987,0.8798847794532776,0.185804471373558,0.0,0.0,1.0,82.90758514404297,80.0,101.37223052978516,-5934.7861328125,349.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,301.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331484615802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351287501165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568920,293.1436462402344,297.1499938964844,293.1499938964844,0.1612332016229629,-3438.9912109375,304.1520690917969,0.6855500936508179,0.1700587719678878,0.1553542762994766,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.4294277131557464,0.050000000745058,0.0501678325235843,293.37127685546875,297.1499938964844,293.1499938964844,0.3253689706325531,-4594.326171875,304.1976013183594,0.8197060823440552,0.2922991514205932,0.2070312649011612,293.36334228515625,297.1499938964844,293.1499938964844,0.7203609943389893,-11344.7177734375,304.2457580566406,0.9990000128746032,0.6305984854698181,0.5098878741264343,293.3182373046875,297.1499938964844,293.1499938964844,0.0123072993010282,-4119.3671875,300.1675720214844,0.4294277131557464,0.050000000745058,0.2379745990037918,285.8296203613281,291.1499938964844,260.3378295898437,258.69732666015625,281.7029724121094,294.1472473144531,285.83551025390625,1.0,0.3230429291725158,0.565629243850708,0.565629243850708,1.0,1.0,-1.3926879167556765,0.5128031373023987,0.8798847794532776,0.185804471373558,0.0,0.0,1.0,82.90758514404297,80.0,101.37223052978516,-5934.7861328125,349.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,301.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331484615802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351287501165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
568980,293.1422424316406,297.1499938964844,293.1499938964844,0.161133736371994,-3436.643798828125,304.15155029296875,0.6869712471961975,0.1705086678266525,0.1557570099830627,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.4300493001937866,0.050000000745058,0.0501502566039562,293.3691101074219,297.1499938964844,293.1499938964844,0.3166391253471374,-4499.25,304.1962585449219,0.8159934878349304,0.2871347367763519,0.2034188061952591,293.34716796875,297.1499938964844,293.1499938964844,0.7119324207305908,-11260.671875,304.2277526855469,0.9990000128746032,0.6284844279289246,0.5082472562789917,293.31671142578125,297.1499938964844,293.1499938964844,0.0121247377246618,-4082.612060546875,300.1045227050781,0.4300493001937866,0.050000000745058,0.2378912270069122,285.8896179199219,291.1499938964844,260.3251342773437,258.6858215332031,281.7313842773437,294.1829528808594,285.89422607421875,1.0,0.3219322562217712,0.5654280781745911,0.5654280781745911,1.0,1.0,-1.386742115020752,0.5101909041404724,0.8765511512756348,0.1844141632318496,0.0,0.0,1.0,82.36233520507812,83.0,84.7194595336914,-5925.35498046875,345.7872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,301.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132714033126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346878707408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569040,293.1422424316406,297.1499938964844,293.1499938964844,0.161133736371994,-3436.643798828125,304.15155029296875,0.6869712471961975,0.1705086678266525,0.1557570099830627,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.4300493001937866,0.050000000745058,0.0501502566039562,293.3691101074219,297.1499938964844,293.1499938964844,0.3166391253471374,-4499.25,304.1962585449219,0.8159934878349304,0.2871347367763519,0.2034188061952591,293.34716796875,297.1499938964844,293.1499938964844,0.7119324207305908,-11260.671875,304.2277526855469,0.9990000128746032,0.6284844279289246,0.5082472562789917,293.31671142578125,297.1499938964844,293.1499938964844,0.0121247377246618,-4082.612060546875,300.1045227050781,0.4300493001937866,0.050000000745058,0.2378912270069122,285.8896179199219,291.1499938964844,260.3251342773437,258.6858215332031,281.7313842773437,294.1829528808594,285.89422607421875,1.0,0.3219322562217712,0.5654280781745911,0.5654280781745911,1.0,1.0,-1.386742115020752,0.5101909041404724,0.8765511512756348,0.1844141632318496,0.0,0.0,1.0,82.36233520507812,83.0,84.7194595336914,-5925.35498046875,345.7872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,301.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132714033126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346878707408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569100,293.1417541503906,297.1499938964844,293.1499938964844,0.1611256599426269,-3436.2431640625,304.1512756347656,0.6870989799499512,0.1707019954919815,0.1559443026781082,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.4299179017543793,0.050000000745058,0.0501539818942546,293.3680725097656,297.1499938964844,293.1499938964844,0.3124684691429138,-4453.66845703125,304.1954345703125,0.8135140538215637,0.2845623791217804,0.2016292363405227,293.3421630859375,297.1499938964844,293.1499938964844,0.7100213766098022,-11247.154296875,304.2171325683594,0.9990000128746032,0.626976490020752,0.5085930228233337,293.3160705566406,297.1499938964844,293.1499938964844,0.0120428772643208,-4066.539794921875,300.0716857910156,0.4299179017543793,0.050000000745058,0.2379088848829269,285.91375732421875,291.1499938964844,260.3185729980469,258.67987060546875,281.7412109375,294.1967163085937,285.91766357421875,1.0,0.3218878805637359,0.565327525138855,0.565327525138855,1.0,1.0,-1.3852585554122925,0.509504497051239,0.8757539987564087,0.1840139627456665,0.0,0.0,1.0,82.43122863769531,83.0,74.4612808227539,-5922.49072265625,345.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,301.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325042247772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344749325653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569160,293.14141845703125,297.1499938964844,293.1499938964844,0.1611406952142715,-3436.27978515625,304.1510009765625,0.68690025806427,0.1708720177412033,0.1561177223920822,294.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.4295471608638763,0.050000000745058,0.0501645058393478,293.3670654296875,297.1499938964844,293.1499938964844,0.308420866727829,-4409.32666015625,304.1945495605469,0.8106683492660522,0.2819947600364685,0.1998482048511505,293.339111328125,297.1499938964844,293.1499938964844,0.7094351649284363,-11249.748046875,304.2059936523437,0.9990000128746032,0.6251433491706848,0.5095720291137695,293.3155822753906,297.1499938964844,293.1499938964844,0.0119660925120115,-4051.810302734375,300.0376892089844,0.4295471608638763,0.050000000745058,0.2379588037729263,285.9339294433594,291.1499938964844,260.3119201660156,258.6737670898437,281.7490234375,294.2074279785156,285.9371337890625,1.0,0.3221202790737152,0.5651670098304749,0.5651670098304749,1.0,1.0,-1.3845757246017456,0.5091078281402588,0.8754678964614868,0.1837284415960312,0.0,0.0,1.0,82.6855697631836,86.0,63.7978744506836,-5920.453125,345.5370483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,301.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323050260543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000134272777359,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569220,293.14117431640625,297.1499938964844,293.1499938964844,0.1612284779548645,-3437.464599609375,304.1505432128906,0.6856656670570374,0.1711378246545791,0.156415581703186,294.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.4282186627388,0.050000000745058,0.050202876329422,293.365234375,297.1499938964844,293.1499938964844,0.300669401884079,-4324.10205078125,304.1925964355469,0.8039307594299316,0.2768691182136535,0.1963066458702087,293.3387451171875,297.1499938964844,293.1499938964844,0.7117747068405151,-11296.9736328125,304.1834411621094,0.9990000128746032,0.620437502861023,0.513128399848938,293.3150939941406,297.1499938964844,293.1499938964844,0.0118251107633113,-4025.8974609375,299.9656677246094,0.4282186627388,0.050000000745058,0.2381408363580703,285.96258544921875,291.1499938964844,260.2982177734375,258.66119384765625,281.7565002441406,294.21923828125,285.9643859863281,1.0,0.3232826888561249,0.5648460388183594,0.5648460388183594,1.0,1.0,-1.3852144479751587,0.5091408491134644,0.8760736584663391,0.1835450828075409,0.0,0.0,1.0,83.66597747802734,89.0,41.96775817871094,-5918.9482421875,348.1473999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,301.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319530457258224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339155714958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569280,293.14117431640625,297.1499938964844,293.1499938964844,0.1612284779548645,-3437.464599609375,304.1505432128906,0.6856656670570374,0.1711378246545791,0.156415581703186,294.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.4282186627388,0.050000000745058,0.050202876329422,293.365234375,297.1499938964844,293.1499938964844,0.300669401884079,-4324.10205078125,304.1925964355469,0.8039307594299316,0.2768691182136535,0.1963066458702087,293.3387451171875,297.1499938964844,293.1499938964844,0.7117747068405151,-11296.9736328125,304.1834411621094,0.9990000128746032,0.620437502861023,0.513128399848938,293.3150939941406,297.1499938964844,293.1499938964844,0.0118251107633113,-4025.8974609375,299.9656677246094,0.4282186627388,0.050000000745058,0.2381408363580703,285.96258544921875,291.1499938964844,260.2982177734375,258.66119384765625,281.7565002441406,294.21923828125,285.9643859863281,1.0,0.3232826888561249,0.5648460388183594,0.5648460388183594,1.0,1.0,-1.3852144479751587,0.5091408491134644,0.8760736584663391,0.1835450828075409,0.0,0.0,1.0,83.66597747802734,89.0,41.96775817871094,-5918.9482421875,348.1473999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,301.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319530457258224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339155714958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569340,293.1415100097656,297.1499938964844,293.1499938964844,0.1613813042640686,-3439.929931640625,304.1501159667969,0.6835376024246216,0.1712992787361145,0.1566390693187713,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.4263134896755218,0.050000000745058,0.0502598620951175,293.36358642578125,297.1499938964844,293.1499938964844,0.2933406829833984,-4243.1396484375,304.19061279296875,0.7961796522140503,0.2717501819133758,0.192784234881401,293.345458984375,297.1499938964844,293.1499938964844,0.7180944681167603,-11390.931640625,304.1618347167969,0.9990000128746032,0.6143063902854919,0.5183661580085754,293.3153381347656,297.1499938964844,293.1499938964844,0.011697506532073,-4004.10302734375,299.8876647949219,0.4263134896755218,0.050000000745058,0.2384111434221267,285.9757385253906,291.1499938964844,260.2840881347656,258.6481628417969,281.75421142578125,294.2197570800781,285.97625732421875,1.0,0.3251778781414032,0.5645250082015991,0.5645250082015991,1.0,1.0,-1.3879338502883911,0.5100369453430176,0.8778969645500183,0.1837709248065948,0.0,0.0,1.0,85.15206909179688,92.0,20.5621337890625,-5920.06005859375,352.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,301.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316825598478317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336410496151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569400,293.1415100097656,297.1499938964844,293.1499938964844,0.1613813042640686,-3439.929931640625,304.1501159667969,0.6835376024246216,0.1712992787361145,0.1566390693187713,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.4263134896755218,0.050000000745058,0.0502598620951175,293.36358642578125,297.1499938964844,293.1499938964844,0.2933406829833984,-4243.1396484375,304.19061279296875,0.7961796522140503,0.2717501819133758,0.192784234881401,293.345458984375,297.1499938964844,293.1499938964844,0.7180944681167603,-11390.931640625,304.1618347167969,0.9990000128746032,0.6143063902854919,0.5183661580085754,293.3153381347656,297.1499938964844,293.1499938964844,0.011697506532073,-4004.10302734375,299.8876647949219,0.4263134896755218,0.050000000745058,0.2384111434221267,285.9757385253906,291.1499938964844,260.2840881347656,258.6481628417969,281.75421142578125,294.2197570800781,285.97625732421875,1.0,0.3251778781414032,0.5645250082015991,0.5645250082015991,1.0,1.0,-1.3879338502883911,0.5100369453430176,0.8778969645500183,0.1837709248065948,0.0,0.0,1.0,85.15206909179688,92.0,20.5621337890625,-5920.06005859375,352.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,301.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316825598478317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336410496151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569460,293.1423034667969,297.1499938964844,293.1499938964844,0.1615632623434066,-3443.036865234375,304.1497802734375,0.6807354092597961,0.1713492423295974,0.1567777842283249,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.4240363538265228,0.050000000745058,0.050331212580204,293.3621520996094,297.1499938964844,293.1499938964844,0.2863579094409942,-4165.6005859375,304.188720703125,0.7878068685531616,0.2666336297988891,0.1892742812633514,293.3580627441406,297.1499938964844,293.1499938964844,0.7276095151901245,-11521.359375,304.14208984375,0.9990000128746032,0.6068099737167358,0.5248515009880066,293.3163452148437,297.1499938964844,293.1499938964844,0.0115793915465474,-3985.45458984375,299.80352783203125,0.4240363538265228,0.050000000745058,0.2387496083974838,285.9755859375,291.1499938964844,260.26953125,258.6346740722656,281.7462158203125,294.2118530273437,285.97509765625,1.0,0.327615737915039,0.5641179084777832,0.5641179084777832,1.0,1.0,-1.3921635150909424,0.5114941000938416,0.8806694149971008,0.1842315793037414,0.0,0.0,1.0,87.02718353271484,80.0,2.0492398738861084,-5922.6220703125,359.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,301.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315092593431472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334651751676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569520,293.1423034667969,297.1499938964844,293.1499938964844,0.1615632623434066,-3443.036865234375,304.1497802734375,0.6807354092597961,0.1713492423295974,0.1567777842283249,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.4240363538265228,0.050000000745058,0.050331212580204,293.3621520996094,297.1499938964844,293.1499938964844,0.2863579094409942,-4165.6005859375,304.188720703125,0.7878068685531616,0.2666336297988891,0.1892742812633514,293.3580627441406,297.1499938964844,293.1499938964844,0.7276095151901245,-11521.359375,304.14208984375,0.9990000128746032,0.6068099737167358,0.5248515009880066,293.3163452148437,297.1499938964844,293.1499938964844,0.0115793915465474,-3985.45458984375,299.80352783203125,0.4240363538265228,0.050000000745058,0.2387496083974838,285.9755859375,291.1499938964844,260.26953125,258.6346740722656,281.7462158203125,294.2118530273437,285.97509765625,1.0,0.327615737915039,0.5641179084777832,0.5641179084777832,1.0,1.0,-1.3921635150909424,0.5114941000938416,0.8806694149971008,0.1842315793037414,0.0,0.0,1.0,87.02718353271484,80.0,2.0492398738861084,-5922.6220703125,359.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,301.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315092593431472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334651751676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569580,293.1431579589844,297.1499938964844,293.1499938964844,0.1614775210618972,-3441.478515625,304.1500244140625,0.682664155960083,0.1713714599609375,0.1567464470863342,294.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.4255233705043793,0.050000000745058,0.0502842403948307,293.3606262207031,297.1499938964844,293.1499938964844,0.2792318165302276,-4085.62939453125,304.187744140625,0.7848683595657349,0.2615677118301391,0.1856999099254608,293.36749267578125,297.1499938964844,293.1499938964844,0.7213377952575684,-11433.9658203125,304.1560974121094,0.9990000128746032,0.5996001958847046,0.5205884575843811,293.3177490234375,297.1499938964844,293.1499938964844,0.0114169521257281,-3956.03173828125,299.7184143066406,0.4255233705043793,0.050000000745058,0.2385267913341522,285.9794006347656,291.1499938964844,260.2545166015625,258.6207580566406,281.7606506347656,294.2146301269531,285.9812927246094,1.0,0.3247010409832001,0.5637107491493225,0.5637107491493225,1.0,1.0,-1.3824039697647097,0.5071386098861694,0.87526535987854,0.1819569170475006,0.0,0.0,1.0,85.67601013183594,68.0,13.046010971069336,-5907.7822265625,351.5577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,301.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131422683596611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333773107035,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
