time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569640,293.1431579589844,297.1499938964844,293.1499938964844,0.1614775210618972,-3441.478515625,304.1500244140625,0.682664155960083,0.1713714599609375,0.1567464470863342,294.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.4255233705043793,0.050000000745058,0.0502842403948307,293.3606262207031,297.1499938964844,293.1499938964844,0.2792318165302276,-4085.62939453125,304.187744140625,0.7848683595657349,0.2615677118301391,0.1856999099254608,293.36749267578125,297.1499938964844,293.1499938964844,0.7213377952575684,-11433.9658203125,304.1560974121094,0.9990000128746032,0.5996001958847046,0.5205884575843811,293.3177490234375,297.1499938964844,293.1499938964844,0.0114169521257281,-3956.03173828125,299.7184143066406,0.4255233705043793,0.050000000745058,0.2385267913341522,285.9794006347656,291.1499938964844,260.2545166015625,258.6207580566406,281.7606506347656,294.2146301269531,285.9812927246094,1.0,0.3247010409832001,0.5637107491493225,0.5637107491493225,1.0,1.0,-1.3824039697647097,0.5071386098861694,0.87526535987854,0.1819569170475006,0.0,0.0,1.0,85.67601013183594,68.0,13.046010971069336,-5907.7822265625,351.5577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,301.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131422683596611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333773107035,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569700,293.143310546875,297.1499938964844,293.1499938964844,0.1612840890884399,-3437.963134765625,304.1503601074219,0.6853251457214355,0.171428307890892,0.1567196249961853,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.4275886416435241,0.050000000745058,0.0502215400338172,293.3598022460937,297.1499938964844,293.1499938964844,0.2754356861114502,-4042.54150390625,304.1877746582031,0.7852339148521423,0.2590572237968445,0.1839005351066589,293.36602783203125,297.1499938964844,293.1499938964844,0.7119321823120117,-11308.0,304.1721496582031,0.9990000128746032,0.597125232219696,0.514843225479126,293.3183288574219,297.1499938964844,293.1499938964844,0.011317185126245,-3935.553955078125,299.6793212890625,0.4275886416435241,0.050000000745058,0.238229364156723,285.9944763183594,291.1499938964844,260.24688720703125,258.6136474609375,281.78082275390625,294.2279357910156,285.9980163574219,1.0,0.321744441986084,0.5635071992874146,0.5635071992874146,1.0,1.0,-1.3728852272033691,0.5030562877655029,0.8698289394378662,0.1798595786094665,0.0,0.0,1.0,83.93052673339844,68.0,31.371925354003903,-5894.1533203125,343.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,301.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313846111297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001333386753685,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569760,293.1431579589844,297.1499938964844,293.1499938964844,0.1610216498374939,-3433.154541015625,304.1507873535156,0.6889919638633728,0.1715409010648727,0.1567160338163375,294.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.4304578602313995,0.050000000745058,0.050138983875513,293.3589782714844,297.1499938964844,293.1499938964844,0.2714837491512298,-3997.370849609375,304.1881103515625,0.7866171002388,0.2565617263317108,0.1820964813232422,293.3598327636719,297.1499938964844,293.1499938964844,0.6989520788192749,-11136.181640625,304.1917419433594,0.9990000128746032,0.5956004858016968,0.5071795582771301,293.31866455078125,297.1499938964844,293.1499938964844,0.0112084075808525,-3911.800048828125,299.6434631347656,0.4304578602313995,0.050000000745058,0.2378377467393875,286.0190734863281,291.1499938964844,260.2391662597656,258.6064453125,281.8089904785156,294.2504577636719,286.0243835449219,1.0,0.3179494142532348,0.5633416771888733,0.5633416771888733,1.0,1.0,-1.3609485626220703,0.4980145692825317,0.8629339933395386,0.1773035526275634,0.0,0.0,1.0,81.64383697509766,71.0,54.12723922729492,-5877.205078125,332.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,301.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313335001468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001332868123427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569820,293.1423034667969,297.1499938964844,293.1499938964844,0.1605904996395111,-3424.978271484375,304.1512145996094,0.6933910846710205,0.1718866527080536,0.1569097191095352,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.4337456822395324,0.050000000745058,0.0500503256916999,293.35748291015625,297.1499938964844,293.1499938964844,0.2635042369365692,-3905.54296875,304.1886901855469,0.7858074307441711,0.2515712082386017,0.1785556226968765,293.3406066894531,297.1499938964844,293.1499938964844,0.6819126605987549,-10920.7470703125,304.2055358886719,0.9990000128746032,0.5941802263259888,0.4988149404525757,293.31854248046875,297.1499938964844,293.1499938964844,0.0110159898176789,-3867.7216796875,299.5790100097656,0.4337456822395324,0.050000000745058,0.2374171912670135,286.0848083496094,291.1499938964844,260.2234191894531,258.5918273925781,281.8633117675781,294.3088684082031,286.0906982421875,1.0,0.3140551447868347,0.5630106925964355,0.5630106925964355,1.0,1.0,-1.34627103805542,0.4917671084403991,0.8545039296150208,0.1739436984062194,0.0,0.0,1.0,79.15619659423828,74.0,81.90151977539062,-5853.703125,319.89227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,301.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311655342578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331163512077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569880,293.1423034667969,297.1499938964844,293.1499938964844,0.1605904996395111,-3424.978271484375,304.1512145996094,0.6933910846710205,0.1718866527080536,0.1569097191095352,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.4337456822395324,0.050000000745058,0.0500503256916999,293.35748291015625,297.1499938964844,293.1499938964844,0.2635042369365692,-3905.54296875,304.1886901855469,0.7858074307441711,0.2515712082386017,0.1785556226968765,293.3406066894531,297.1499938964844,293.1499938964844,0.6819126605987549,-10920.7470703125,304.2055358886719,0.9990000128746032,0.5941802263259888,0.4988149404525757,293.31854248046875,297.1499938964844,293.1499938964844,0.0110159898176789,-3867.7216796875,299.5790100097656,0.4337456822395324,0.050000000745058,0.2374171912670135,286.0848083496094,291.1499938964844,260.2234191894531,258.5918273925781,281.8633117675781,294.3088684082031,286.0906982421875,1.0,0.3140551447868347,0.5630106925964355,0.5630106925964355,1.0,1.0,-1.34627103805542,0.4917671084403991,0.8545039296150208,0.1739436984062194,0.0,0.0,1.0,79.15619659423828,74.0,81.90151977539062,-5853.703125,319.89227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,301.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311655342578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331163512077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
569940,293.1412658691406,297.1499938964844,293.1499938964844,0.1603561639785766,-3420.226806640625,304.15118408203125,0.6956581473350525,0.1722914427518844,0.1572324335575103,294.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.4351874589920044,0.050000000745058,0.050013281404972,293.3560791015625,297.1499938964844,293.1499938964844,0.2557651102542877,-3815.966064453125,304.18865966796875,0.7824150919914246,0.2465983778238296,0.1750606596469879,293.3236389160156,297.1499938964844,293.1499938964844,0.6720985174179077,-10804.572265625,304.2030639648437,0.9990000128746032,0.5928052663803101,0.4952764213085174,293.3176574707031,297.1499938964844,293.1499938964844,0.0108510348945856,-3829.39892578125,299.5172424316406,0.4351874589920044,0.050000000745058,0.2372414618730545,286.147216796875,291.1499938964844,260.20733642578125,258.57684326171875,281.9058532714844,294.36090087890625,286.1525573730469,1.0,0.312117338180542,0.5626797080039978,0.5626797080039978,1.0,1.0,-1.3379576206207275,0.4881365001201629,0.8498210906982422,0.171900987625122,0.0,0.0,1.0,78.08108520507812,77.0,84.07762145996094,-5839.115234375,313.7738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,301.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309308409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328781654592,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570000,293.1412658691406,297.1499938964844,293.1499938964844,0.1603561639785766,-3420.226806640625,304.15118408203125,0.6956581473350525,0.1722914427518844,0.1572324335575103,294.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.4351874589920044,0.050000000745058,0.050013281404972,293.3560791015625,297.1499938964844,293.1499938964844,0.2557651102542877,-3815.966064453125,304.18865966796875,0.7824150919914246,0.2465983778238296,0.1750606596469879,293.3236389160156,297.1499938964844,293.1499938964844,0.6720985174179077,-10804.572265625,304.2030639648437,0.9990000128746032,0.5928052663803101,0.4952764213085174,293.3176574707031,297.1499938964844,293.1499938964844,0.0108510348945856,-3829.39892578125,299.5172424316406,0.4351874589920044,0.050000000745058,0.2372414618730545,286.147216796875,291.1499938964844,260.20733642578125,258.57684326171875,281.9058532714844,294.36090087890625,286.1525573730469,1.0,0.312117338180542,0.5626797080039978,0.5626797080039978,1.0,1.0,-1.3379576206207275,0.4881365001201629,0.8498210906982422,0.171900987625122,0.0,0.0,1.0,78.08108520507812,77.0,84.07762145996094,-5839.115234375,313.7738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,301.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309308409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328781654592,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570060,293.1405029296875,297.1499938964844,293.1499938964844,0.1602686494588852,-3418.13232421875,304.15093994140625,0.6962774991989136,0.1726693212985992,0.1575789600610733,294.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.4352490901947021,0.050000000745058,0.0500117540359497,293.3546142578125,297.1499938964844,293.1499938964844,0.2483986616134643,-3730.29541015625,304.18804931640625,0.7772138714790344,0.2416760325431823,0.1716154068708419,293.3131103515625,297.1499938964844,293.1499938964844,0.6680322885513306,-10764.515625,304.1919860839844,0.9990000128746032,0.5905542969703674,0.4951270818710327,293.3166198730469,297.1499938964844,293.1499938964844,0.0107076065614819,-3796.5869140625,299.4540710449219,0.4352490901947021,0.050000000745058,0.2372342199087143,286.1982727050781,291.1499938964844,260.1909484863281,258.5616149902344,281.9296569824219,294.3954467773437,286.20220947265625,1.0,0.3116762340068817,0.5624850392341614,0.5624850392341614,1.0,1.0,-1.3340462446212769,0.4864132106304168,0.8476330041885376,0.1708439588546753,0.0,0.0,1.0,77.9765625,80.0,70.63114929199219,-5832.2314453125,311.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,301.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306640952825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001326074416283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570120,293.1405029296875,297.1499938964844,293.1499938964844,0.1602686494588852,-3418.13232421875,304.15093994140625,0.6962774991989136,0.1726693212985992,0.1575789600610733,294.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.4352490901947021,0.050000000745058,0.0500117540359497,293.3546142578125,297.1499938964844,293.1499938964844,0.2483986616134643,-3730.29541015625,304.18804931640625,0.7772138714790344,0.2416760325431823,0.1716154068708419,293.3131103515625,297.1499938964844,293.1499938964844,0.6680322885513306,-10764.515625,304.1919860839844,0.9990000128746032,0.5905542969703674,0.4951270818710327,293.3166198730469,297.1499938964844,293.1499938964844,0.0107076065614819,-3796.5869140625,299.4540710449219,0.4352490901947021,0.050000000745058,0.2372342199087143,286.1982727050781,291.1499938964844,260.1909484863281,258.5616149902344,281.9296569824219,294.3954467773437,286.20220947265625,1.0,0.3116762340068817,0.5624850392341614,0.5624850392341614,1.0,1.0,-1.3340462446212769,0.4864132106304168,0.8476330041885376,0.1708439588546753,0.0,0.0,1.0,77.9765625,80.0,70.63114929199219,-5832.2314453125,311.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,301.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306640952825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001326074416283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570180,293.1400756835937,297.1499938964844,293.1499938964844,0.1603333055973053,-3418.839111328125,304.1505126953125,0.6955865025520325,0.1729976385831833,0.1579109132289886,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.4342547655105591,0.050000000745058,0.0500372163951396,293.3526306152344,297.1499938964844,293.1499938964844,0.241577073931694,-3650.681640625,304.18670654296875,0.7707934975624084,0.2368943840265274,0.1682796329259872,293.31005859375,297.1499938964844,293.1499938964844,0.6689038872718811,-10787.80859375,304.1764831542969,0.9990000128746032,0.5870559811592102,0.4975576400756836,293.31591796875,297.1499938964844,293.1499938964844,0.0105819180607795,-3769.142822265625,299.3861389160156,0.4342547655105591,0.050000000745058,0.2373550236225128,286.2326965332031,291.1499938964844,260.1742553710937,258.5461120605469,281.9374084472656,294.4113464355469,286.23504638671875,1.0,0.3123815059661865,0.5622904300689697,0.5622904300689697,1.0,1.0,-1.333532214164734,0.4860825538635254,0.8474496603012085,0.1704776734113693,0.0,0.0,1.0,78.610107421875,83.0,49.39947128295898,-5830.9658203125,313.0420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,301.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304031163454055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323425822192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570240,293.1400756835937,297.1499938964844,293.1499938964844,0.1603333055973053,-3418.839111328125,304.1505126953125,0.6955865025520325,0.1729976385831833,0.1579109132289886,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.4342547655105591,0.050000000745058,0.0500372163951396,293.3526306152344,297.1499938964844,293.1499938964844,0.241577073931694,-3650.681640625,304.18670654296875,0.7707934975624084,0.2368943840265274,0.1682796329259872,293.31005859375,297.1499938964844,293.1499938964844,0.6689038872718811,-10787.80859375,304.1764831542969,0.9990000128746032,0.5870559811592102,0.4975576400756836,293.31591796875,297.1499938964844,293.1499938964844,0.0105819180607795,-3769.142822265625,299.3861389160156,0.4342547655105591,0.050000000745058,0.2373550236225128,286.2326965332031,291.1499938964844,260.1742553710937,258.5461120605469,281.9374084472656,294.4113464355469,286.23504638671875,1.0,0.3123815059661865,0.5622904300689697,0.5622904300689697,1.0,1.0,-1.333532214164734,0.4860825538635254,0.8474496603012085,0.1704776734113693,0.0,0.0,1.0,78.610107421875,83.0,49.39947128295898,-5830.9658203125,313.0420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,301.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304031163454055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323425822192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570300,293.1400146484375,297.1499938964844,293.1499938964844,0.1604149788618087,-3420.1123046875,304.1502685546875,0.6948392987251282,0.1731335371732711,0.158062145113945,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.4334539473056793,0.050000000745058,0.0500580817461013,293.3515930175781,297.1499938964844,293.1499938964844,0.2383529096841812,-3612.94970703125,304.1859130859375,0.767245888710022,0.2345293909311294,0.166642963886261,293.3112487792969,297.1499938964844,293.1499938964844,0.6709384918212891,-10819.4970703125,304.16796875,0.9990000128746032,0.5847963690757751,0.4995413720607757,293.3157653808594,297.1499938964844,293.1499938964844,0.0105244191363453,-3757.212646484375,299.349853515625,0.4334539473056793,0.050000000745058,0.2374539971351623,286.24334716796875,291.1499938964844,260.1658020019531,258.5382995605469,281.9360046386719,294.41278076171875,286.244873046875,1.0,0.3130746781826019,0.5621931552886963,0.5621931552886963,1.0,1.0,-1.3342736959457395,0.4863244891166687,0.847949206829071,0.1704988479614257,0.0,0.0,1.0,79.14889526367188,83.0,37.59079360961914,-5831.94287109375,314.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,301.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302854120731353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001322231255471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570360,293.1401062011719,297.1499938964844,293.1499938964844,0.1605217903852462,-3421.862060546875,304.1500244140625,0.6938601732254028,0.1732460707426071,0.1581981480121612,294.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.4324918985366821,0.050000000745058,0.0500835925340652,293.3506164550781,297.1499938964844,293.1499938964844,0.2352287620306015,-3576.3134765625,304.18505859375,0.7635161280632019,0.2321706414222717,0.1650161147117614,293.31414794921875,297.1499938964844,293.1499938964844,0.6739248633384705,-10862.8955078125,304.1593017578125,0.9990000128746032,0.5821854472160339,0.5019562840461731,293.3158264160156,297.1499938964844,293.1499938964844,0.0104697654023766,-3746.319580078125,299.3117980957031,0.4324918985366821,0.050000000745058,0.2375749945640564,286.24969482421875,291.1499938964844,260.1573181152344,258.5304260253906,281.9325561523437,294.4104309082031,286.25048828125,1.0,0.3139573037624359,0.5620341300964355,0.5620341300964355,1.0,1.0,-1.3355584144592283,0.4867436587810516,0.8488146662712097,0.1705885678529739,0.0,0.0,1.0,79.8140640258789,71.0,25.972124099731445,-5833.544921875,316.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,301.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301812082529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321173767792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570420,293.14019775390625,297.1499938964844,293.1499938964844,0.1605153381824493,-3421.494873046875,304.1500549316406,0.6970106959342957,0.1734738200902938,0.1583373844623565,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.4348746836185455,0.050000000745058,0.0500213429331779,293.3485412597656,297.1499938964844,293.1499938964844,0.228856086730957,-3500.96337890625,304.1840209960937,0.7613990306854248,0.2275085300207138,0.1617080420255661,293.3164978027344,297.1499938964844,293.1499938964844,0.6642225384712219,-10732.9892578125,304.1732482910156,0.9990000128746032,0.5775243043899536,0.4960388839244842,293.31610107421875,297.1499938964844,293.1499938964844,0.0103258872404694,-3715.17236328125,299.2361145019531,0.4348746836185455,0.050000000745058,0.2372797131538391,286.2663879394531,291.1499938964844,260.1401062011719,258.5145263671875,281.9520568847656,294.4218139648437,286.26953125,1.0,0.3103787004947662,0.5617161989212036,0.5617161989212036,1.0,1.0,-1.3242316246032717,0.4818770587444305,0.8423546552658081,0.1680714786052703,0.0,0.0,1.0,78.05767822265625,59.0,32.7567024230957,-5817.97021484375,307.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,301.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130005657672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131939217681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570480,293.14019775390625,297.1499938964844,293.1499938964844,0.1605153381824493,-3421.494873046875,304.1500549316406,0.6970106959342957,0.1734738200902938,0.1583373844623565,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.4348746836185455,0.050000000745058,0.0500213429331779,293.3485412597656,297.1499938964844,293.1499938964844,0.228856086730957,-3500.96337890625,304.1840209960937,0.7613990306854248,0.2275085300207138,0.1617080420255661,293.3164978027344,297.1499938964844,293.1499938964844,0.6642225384712219,-10732.9892578125,304.1732482910156,0.9990000128746032,0.5775243043899536,0.4960388839244842,293.31610107421875,297.1499938964844,293.1499938964844,0.0103258872404694,-3715.17236328125,299.2361145019531,0.4348746836185455,0.050000000745058,0.2372797131538391,286.2663879394531,291.1499938964844,260.1401062011719,258.5145263671875,281.9520568847656,294.4218139648437,286.26953125,1.0,0.3103787004947662,0.5617161989212036,0.5617161989212036,1.0,1.0,-1.3242316246032717,0.4818770587444305,0.8423546552658081,0.1680714786052703,0.0,0.0,1.0,78.05767822265625,59.0,32.7567024230957,-5817.97021484375,307.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,301.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130005657672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131939217681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570540,293.1396789550781,297.1499938964844,293.1499938964844,0.1601126343011856,-3413.862060546875,304.1507263183594,0.7047635316848755,0.1738278418779373,0.1584716439247131,294.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.4412412345409393,0.050000000745058,0.0498683452606201,293.346435546875,297.1499938964844,293.1499938964844,0.2219673991203308,-3418.255615234375,304.1842041015625,0.7638213634490967,0.2229075878858566,0.1583783328533172,293.3021545410156,297.1499938964844,293.1499938964844,0.6391785144805908,-10399.3125,304.20758056640625,0.9990000128746032,0.5761753916740417,0.481185108423233,293.3157958984375,297.1499938964844,293.1499938964844,0.010146003216505,-3670.665283203125,299.1732482910156,0.4412412345409393,0.050000000745058,0.2365539520978927,286.3203125,291.1499938964844,260.1226501464844,258.4984741210937,282.0168762207031,294.48345947265625,286.3274841308594,1.0,0.3030657768249511,0.5613982081413269,0.5613982081413269,1.0,1.0,-1.3015151023864746,0.4724047482013702,0.829110324382782,0.1632365882396698,0.0,0.0,1.0,73.82520294189453,62.0,75.88321685791016,-5783.92431640625,288.6893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,301.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297938525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317242567893,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570600,293.1396789550781,297.1499938964844,293.1499938964844,0.1601126343011856,-3413.862060546875,304.1507263183594,0.7047635316848755,0.1738278418779373,0.1584716439247131,294.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.4412412345409393,0.050000000745058,0.0498683452606201,293.346435546875,297.1499938964844,293.1499938964844,0.2219673991203308,-3418.255615234375,304.1842041015625,0.7638213634490967,0.2229075878858566,0.1583783328533172,293.3021545410156,297.1499938964844,293.1499938964844,0.6391785144805908,-10399.3125,304.20758056640625,0.9990000128746032,0.5761753916740417,0.481185108423233,293.3157958984375,297.1499938964844,293.1499938964844,0.010146003216505,-3670.665283203125,299.1732482910156,0.4412412345409393,0.050000000745058,0.2365539520978927,286.3203125,291.1499938964844,260.1226501464844,258.4984741210937,282.0168762207031,294.48345947265625,286.3274841308594,1.0,0.3030657768249511,0.5613982081413269,0.5613982081413269,1.0,1.0,-1.3015151023864746,0.4724047482013702,0.829110324382782,0.1632365882396698,0.0,0.0,1.0,73.82520294189453,62.0,75.88321685791016,-5783.92431640625,288.6893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,301.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297938525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317242567893,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570660,293.1395263671875,297.1499938964844,293.1499938964844,0.1596010774374008,-3404.0302734375,304.1513366699219,0.7101974487304688,0.174127921462059,0.1587583422660827,294.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.394775390625,0.4456608593463897,0.050000000745058,0.0497719720005989,293.3445129394531,297.1499938964844,293.1499938964844,0.2148701846599578,-3332.05859375,304.1846008300781,0.7636457681655884,0.2183217704296112,0.1551111042499542,293.2763061523437,297.1499938964844,293.1499938964844,0.619747519493103,-10150.6904296875,304.2200622558594,0.9990000128746032,0.577559769153595,0.4715851843357086,293.31402587890625,297.1499938964844,293.1499938964844,0.0099806413054466,-3626.079833984375,299.1247863769531,0.4456608593463897,0.050000000745058,0.2360967993736267,286.404296875,291.1499938964844,260.10504150390625,258.4822998046875,282.07696533203125,294.5551452636719,286.41180419921875,1.0,0.2986937165260315,0.5612180829048157,0.5612180829048157,1.0,1.0,-1.285742163658142,0.4659087657928467,0.8198333978652954,0.1598064005374908,0.0,0.0,1.0,71.13652038574219,65.0,104.1610336303711,-5759.87451171875,276.32965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,301.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294713020324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313969114562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570720,293.1395263671875,297.1499938964844,293.1499938964844,0.1596010774374008,-3404.0302734375,304.1513366699219,0.7101974487304688,0.174127921462059,0.1587583422660827,294.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.394775390625,0.4456608593463897,0.050000000745058,0.0497719720005989,293.3445129394531,297.1499938964844,293.1499938964844,0.2148701846599578,-3332.05859375,304.1846008300781,0.7636457681655884,0.2183217704296112,0.1551111042499542,293.2763061523437,297.1499938964844,293.1499938964844,0.619747519493103,-10150.6904296875,304.2200622558594,0.9990000128746032,0.577559769153595,0.4715851843357086,293.31402587890625,297.1499938964844,293.1499938964844,0.0099806413054466,-3626.079833984375,299.1247863769531,0.4456608593463897,0.050000000745058,0.2360967993736267,286.404296875,291.1499938964844,260.10504150390625,258.4822998046875,282.07696533203125,294.5551452636719,286.41180419921875,1.0,0.2986937165260315,0.5612180829048157,0.5612180829048157,1.0,1.0,-1.285742163658142,0.4659087657928467,0.8198333978652954,0.1598064005374908,0.0,0.0,1.0,71.13652038574219,65.0,104.1610336303711,-5759.87451171875,276.32965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,301.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294713020324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313969114562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570780,293.1480712890625,297.1499938964844,293.1499938964844,0.1577425301074981,-3371.497314453125,304.154052734375,0.7108257412910461,0.1726651936769485,0.1577682495117187,294.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.4476494789123535,0.050000000745058,0.0497309006750583,293.3427124023437,297.1499938964844,293.1499938964844,0.2082540094852447,-3251.438232421875,304.18408203125,0.7605932354927063,0.2137559205293655,0.1518936604261398,293.2540588378906,297.1499938964844,293.1499938964844,0.609076201915741,-10022.748046875,304.2141418457031,0.9990000128746032,0.5788836479187012,0.4674318432807922,293.3114929199219,297.1499938964844,293.1499938964844,0.0098472386598587,-3590.90380859375,299.074951171875,0.4476494789123535,0.050000000745058,0.2359019815921783,286.4675598144531,291.1499938964844,260.08721923828125,258.466064453125,282.0873413085937,294.5580749511719,286.4726867675781,1.0,0.2963370680809021,0.5610379576683044,0.5610379576683044,1.0,1.0,-1.2754212617874146,0.4616266787052154,0.8137945532798767,0.1575219929218292,0.0,0.0,1.0,69.93582916259766,68.0,87.38213348388672,-5749.748046875,269.5912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,301.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290817111730575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001310015213675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570840,293.1480712890625,297.1499938964844,293.1499938964844,0.1577425301074981,-3371.497314453125,304.154052734375,0.7108257412910461,0.1726651936769485,0.1577682495117187,294.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.4476494789123535,0.050000000745058,0.0497309006750583,293.3427124023437,297.1499938964844,293.1499938964844,0.2082540094852447,-3251.438232421875,304.18408203125,0.7605932354927063,0.2137559205293655,0.1518936604261398,293.2540588378906,297.1499938964844,293.1499938964844,0.609076201915741,-10022.748046875,304.2141418457031,0.9990000128746032,0.5788836479187012,0.4674318432807922,293.3114929199219,297.1499938964844,293.1499938964844,0.0098472386598587,-3590.90380859375,299.074951171875,0.4476494789123535,0.050000000745058,0.2359019815921783,286.4675598144531,291.1499938964844,260.08721923828125,258.466064453125,282.0873413085937,294.5580749511719,286.4726867675781,1.0,0.2963370680809021,0.5610379576683044,0.5610379576683044,1.0,1.0,-1.2754212617874146,0.4616266787052154,0.8137945532798767,0.1575219929218292,0.0,0.0,1.0,69.93582916259766,68.0,87.38213348388672,-5749.748046875,269.5912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,301.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290817111730575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001310015213675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570900,293.1518859863281,297.1499938964844,293.1499938964844,0.156612828373909,-3351.95703125,304.1553649902344,0.7100652456283569,0.1719392091035843,0.1570639759302139,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48712158203125,0.447953462600708,0.050000000745058,0.0497247539460659,293.34185791015625,297.1499938964844,293.1499938964844,0.2050902694463729,-3212.749755859375,304.1836242675781,0.758298933506012,0.2114808410406112,0.1503015309572219,293.245849609375,297.1499938964844,293.1499938964844,0.6061936020851135,-9991.60546875,304.20770263671875,0.9990000128746032,0.5791795253753662,0.4668055474758148,293.3103942871094,297.1499938964844,293.1499938964844,0.0097878789529204,-3575.60498046875,299.0481262207031,0.447953462600708,0.050000000745058,0.2358728200197219,286.4927978515625,291.1499938964844,260.0782470703125,258.4579162597656,282.0907592773437,294.5596923828125,286.4972839355469,1.0,0.2957654297351837,0.5609478950500488,0.5609478950500488,1.0,1.0,-1.271869421005249,0.4601381719112396,0.8117313385009766,0.1567018628120422,0.0,0.0,1.0,69.72481536865234,68.0,77.61347198486328,-5746.3916015625,267.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,301.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288817971944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001307986385654,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
570960,293.1546630859375,297.1499938964844,293.1499938964844,0.1556680649518966,-3335.664794921875,304.1560974121094,0.7090979814529419,0.1713733375072479,0.1564825475215912,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.4478989541530609,0.050000000745058,0.049725878983736,293.341064453125,297.1499938964844,293.1499938964844,0.2020099014043808,-3174.985107421875,304.18310546875,0.7556217312812805,0.2092098444700241,0.1487175822257995,293.2397766113281,297.1499938964844,293.1499938964844,0.6046271920204163,-9977.705078125,304.2000732421875,0.9990000128746032,0.579157829284668,0.4669179320335388,293.3095092773437,297.1499938964844,293.1499938964844,0.0097318543121218,-3561.44287109375,299.0198669433594,0.4478989541530609,0.050000000745058,0.2358781695365905,286.51434326171875,291.1499938964844,260.0692443847656,258.44976806640625,282.09259033203125,294.56121826171875,286.51812744140625,1.0,0.295536458492279,0.5608753561973572,0.5608753561973572,1.0,1.0,-1.2694119215011597,0.4591036140918731,0.8103083372116089,0.1561140418052673,0.0,0.0,1.0,69.71480560302734,71.0,67.26592254638672,-5744.20361328125,266.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,301.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286846548318863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305985642829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571020,293.1572265625,297.1499938964844,293.1499938964844,0.1544475108385086,-3314.7412109375,304.1560363769531,0.7068828344345093,0.1707269847393036,0.1557755321264267,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.4469033777713775,0.050000000745058,0.0497462563216686,293.33953857421875,297.1499938964844,293.1499938964844,0.1960915476083755,-3102.15966796875,304.18194580078125,0.7493634819984436,0.2046800851821899,0.1455713510513305,293.2339172363281,297.1499938964844,293.1499938964844,0.6049461364746094,-9994.421875,304.1828308105469,0.9990000128746032,0.5780854225158691,0.4689796268939972,293.308349609375,297.1499938964844,293.1499938964844,0.0096285650506615,-3536.284423828125,298.95849609375,0.4469033777713775,0.050000000745058,0.2359748184680938,286.5460205078125,291.1499938964844,260.0511474609375,258.4334411621094,282.0928649902344,294.56427001953125,286.54833984375,1.0,0.2959537208080292,0.5607302784919739,0.5607302784919739,1.0,1.0,-1.2674002647399902,0.4582053422927856,0.8091949820518494,0.1555266678333282,0.0,0.0,1.0,70.19813537597656,74.0,45.99221420288086,-5742.580078125,266.99432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,301.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283166110515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302250457229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571080,293.1572265625,297.1499938964844,293.1499938964844,0.1544475108385086,-3314.7412109375,304.1560363769531,0.7068828344345093,0.1707269847393036,0.1557755321264267,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.4469033777713775,0.050000000745058,0.0497462563216686,293.33953857421875,297.1499938964844,293.1499938964844,0.1960915476083755,-3102.15966796875,304.18194580078125,0.7493634819984436,0.2046800851821899,0.1455713510513305,293.2339172363281,297.1499938964844,293.1499938964844,0.6049461364746094,-9994.421875,304.1828308105469,0.9990000128746032,0.5780854225158691,0.4689796268939972,293.308349609375,297.1499938964844,293.1499938964844,0.0096285650506615,-3536.284423828125,298.95849609375,0.4469033777713775,0.050000000745058,0.2359748184680938,286.5460205078125,291.1499938964844,260.0511474609375,258.4334411621094,282.0928649902344,294.56427001953125,286.54833984375,1.0,0.2959537208080292,0.5607302784919739,0.5607302784919739,1.0,1.0,-1.2674002647399902,0.4582053422927856,0.8091949820518494,0.1555266678333282,0.0,0.0,1.0,70.19813537597656,74.0,45.99221420288086,-5742.580078125,266.99432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,301.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283166110515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302250457229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571140,293.1567077636719,297.1499938964844,293.1499938964844,0.1540430039167404,-3307.990478515625,304.1546936035156,0.7044999003410339,0.1706455200910568,0.155617281794548,294.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.4449854493141174,0.050000000745058,0.0497864037752151,293.3381042480469,297.1499938964844,293.1499938964844,0.1904670894145965,-3032.603759765625,304.1806640625,0.7422229647636414,0.200168639421463,0.1424516141414642,293.2357177734375,297.1499938964844,293.1499938964844,0.6091843843460083,-10060.7705078125,304.1648254394531,0.9990000128746032,0.5756088495254517,0.4730198681354522,293.3080444335937,297.1499938964844,293.1499938964844,0.0095345228910446,-3514.697998046875,298.8905029296875,0.4449854493141174,0.050000000745058,0.2361652702093124,286.5632629394531,291.1499938964844,260.032958984375,258.4171142578125,282.089599609375,294.5673828125,286.56427001953125,1.0,0.2973246276378631,0.5605852007865906,0.5605852007865906,1.0,1.0,-1.268590807914734,0.458593875169754,0.809997022151947,0.1555901914834976,0.0,0.0,1.0,71.23114013671875,77.0,25.710250854492188,-5743.71923828125,269.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,301.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280086189508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299124705838,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571200,293.1567077636719,297.1499938964844,293.1499938964844,0.1540430039167404,-3307.990478515625,304.1546936035156,0.7044999003410339,0.1706455200910568,0.155617281794548,294.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.4449854493141174,0.050000000745058,0.0497864037752151,293.3381042480469,297.1499938964844,293.1499938964844,0.1904670894145965,-3032.603759765625,304.1806640625,0.7422229647636414,0.200168639421463,0.1424516141414642,293.2357177734375,297.1499938964844,293.1499938964844,0.6091843843460083,-10060.7705078125,304.1648254394531,0.9990000128746032,0.5756088495254517,0.4730198681354522,293.3080444335937,297.1499938964844,293.1499938964844,0.0095345228910446,-3514.697998046875,298.8905029296875,0.4449854493141174,0.050000000745058,0.2361652702093124,286.5632629394531,291.1499938964844,260.032958984375,258.4171142578125,282.089599609375,294.5673828125,286.56427001953125,1.0,0.2973246276378631,0.5605852007865906,0.5605852007865906,1.0,1.0,-1.268590807914734,0.458593875169754,0.809997022151947,0.1555901914834976,0.0,0.0,1.0,71.23114013671875,77.0,25.710250854492188,-5743.71923828125,269.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,301.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280086189508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299124705838,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571260,293.1538391113281,297.1499938964844,293.1499938964844,0.1543387472629547,-3313.337890625,304.1526184082031,0.7020889520645142,0.171049878001213,0.1559245139360427,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.4424181878566742,0.050000000745058,0.0498421862721443,293.33673095703125,297.1499938964844,293.1499938964844,0.1850949376821518,-2965.820556640625,304.1794128417969,0.7344980239868164,0.1956793814897537,0.1393577605485916,293.2440795898437,297.1499938964844,293.1499938964844,0.6166144609451294,-10166.576171875,304.1475524902344,0.9990000128746032,0.5717509388923645,0.4785780608654022,293.3084716796875,297.1499938964844,293.1499938964844,0.0094472877681255,-3495.90576171875,298.816162109375,0.4424181878566742,0.050000000745058,0.2364298701286316,286.5679931640625,291.1499938964844,260.0146484375,258.4008483886719,282.0854187011719,294.5705871582031,286.56793212890625,1.0,0.2994373738765716,0.5603410005569458,0.5603410005569458,1.0,1.0,-1.2723013162612915,0.4599227011203766,0.8123785853385925,0.1560996919870376,0.0,0.0,1.0,72.6987075805664,80.0,8.182522773742676,-5746.47216796875,274.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,301.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277829110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296834088861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571320,293.1538391113281,297.1499938964844,293.1499938964844,0.1543387472629547,-3313.337890625,304.1526184082031,0.7020889520645142,0.171049878001213,0.1559245139360427,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.4424181878566742,0.050000000745058,0.0498421862721443,293.33673095703125,297.1499938964844,293.1499938964844,0.1850949376821518,-2965.820556640625,304.1794128417969,0.7344980239868164,0.1956793814897537,0.1393577605485916,293.2440795898437,297.1499938964844,293.1499938964844,0.6166144609451294,-10166.576171875,304.1475524902344,0.9990000128746032,0.5717509388923645,0.4785780608654022,293.3084716796875,297.1499938964844,293.1499938964844,0.0094472877681255,-3495.90576171875,298.816162109375,0.4424181878566742,0.050000000745058,0.2364298701286316,286.5679931640625,291.1499938964844,260.0146484375,258.4008483886719,282.0854187011719,294.5705871582031,286.56793212890625,1.0,0.2994373738765716,0.5603410005569458,0.5603410005569458,1.0,1.0,-1.2723013162612915,0.4599227011203766,0.8123785853385925,0.1560996919870376,0.0,0.0,1.0,72.6987075805664,80.0,8.182522773742676,-5746.47216796875,274.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,301.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277829110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296834088861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571380,293.1491394042969,297.1499938964844,293.1499938964844,0.1552701592445373,-3329.59375,304.1501770019531,0.6997941732406616,0.1719067543745041,0.1566552817821502,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.4394271969795227,0.050000000745058,0.0499103851616382,293.3354187011719,297.1499938964844,293.1499938964844,0.1799400448799133,-2901.390625,304.1781921386719,0.7263494729995728,0.1912178546190261,0.136291041970253,293.2580261230469,297.1499938964844,293.1499938964844,0.626636266708374,-10303.5439453125,304.1317138671875,0.9990000128746032,0.566554069519043,0.4852881729602813,293.30963134765625,297.1499938964844,293.1499938964844,0.0093648321926593,-3479.2265625,298.7356872558594,0.4394271969795227,0.050000000745058,0.23675337433815,286.5622253417969,291.1499938964844,259.9963073730469,258.3846740722656,282.0792541503906,294.5738830566406,286.5611877441406,1.0,0.3021272122859955,0.560096800327301,0.560096800327301,1.0,1.0,-1.2780213356018066,0.4620556235313415,0.8159657120704651,0.1570229083299636,0.0,0.0,1.0,74.51205444335938,68.0,-6.894335746765137,-5750.70458984375,280.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,301.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127652883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001295514521189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
