time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571440,293.1491394042969,297.1499938964844,293.1499938964844,0.1552701592445373,-3329.59375,304.1501770019531,0.6997941732406616,0.1719067543745041,0.1566552817821502,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.4394271969795227,0.050000000745058,0.0499103851616382,293.3354187011719,297.1499938964844,293.1499938964844,0.1799400448799133,-2901.390625,304.1781921386719,0.7263494729995728,0.1912178546190261,0.136291041970253,293.2580261230469,297.1499938964844,293.1499938964844,0.626636266708374,-10303.5439453125,304.1317138671875,0.9990000128746032,0.566554069519043,0.4852881729602813,293.30963134765625,297.1499938964844,293.1499938964844,0.0093648321926593,-3479.2265625,298.7356872558594,0.4394271969795227,0.050000000745058,0.23675337433815,286.5622253417969,291.1499938964844,259.9963073730469,258.3846740722656,282.0792541503906,294.5738830566406,286.5611877441406,1.0,0.3021272122859955,0.560096800327301,0.560096800327301,1.0,1.0,-1.2780213356018066,0.4620556235313415,0.8159657120704651,0.1570229083299636,0.0,0.0,1.0,74.51205444335938,68.0,-6.894335746765137,-5750.70458984375,280.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,301.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127652883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001295514521189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571500,293.14654541015625,297.1499938964844,293.1499938964844,0.1558689475059509,-3339.941162109375,304.1490783691406,0.7008603811264038,0.172423779964447,0.1571119278669357,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.4397217333316803,0.050000000745058,0.049903504550457,293.33465576171875,297.1499938964844,293.1499938964844,0.1773661822080612,-2869.03076171875,304.1777648925781,0.7240898609161377,0.1890153437852859,0.1347400397062301,293.2650451660156,297.1499938964844,293.1499938964844,0.6262180805206299,-10294.6884765625,304.135986328125,0.9990000128746032,0.5638008713722229,0.4846156239509582,293.31036376953125,297.1499938964844,293.1499938964844,0.009313459508121,-3468.19873046875,298.6941833496094,0.4397217333316803,0.050000000745058,0.2367207407951355,286.5574951171875,291.1499938964844,259.9870910644531,258.3766174316406,282.0814819335937,294.57550048828125,286.5571594238281,1.0,0.3013198673725128,0.559974730014801,0.559974730014801,1.0,1.0,-1.2758597135543823,0.4610819220542907,0.8147777915000916,0.1565473824739456,0.0,0.0,1.0,74.3061752319336,68.0,-7.036838054656982,-5746.45947265625,279.2538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,301.7351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276238411664962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001295219844905,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571560,293.1454772949219,297.1499938964844,293.1499938964844,0.1562394350767135,-3346.203369140625,304.1485900878906,0.7032174468040466,0.1726806908845901,0.1574385017156601,294.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.4413101375102997,0.050000000745058,0.0498670414090156,293.3338317871094,297.1499938964844,293.1499938964844,0.1747110188007354,-2835.40234375,304.17755126953125,0.7231489419937134,0.1868395507335662,0.1331861466169357,293.2682800292969,297.1499938964844,293.1499938964844,0.6212345361709595,-10223.640625,304.14764404296875,0.9990000128746032,0.5617046356201172,0.4810336232185364,293.3110046386719,297.1499938964844,293.1499938964844,0.009252862073481,-3453.83935546875,298.655029296875,0.4413101375102997,0.050000000745058,0.2365477830171585,286.5599060058594,291.1499938964844,259.9779052734375,258.3685913085937,282.0886535644531,294.5771484375,286.5611877441406,1.0,0.2994017004966736,0.5598263740539551,0.5598263740539551,1.0,1.0,-1.2698383331298828,0.4585456550121307,0.8112926483154297,0.1552463918924331,0.0,0.0,1.0,73.29145812988281,56.0,3.755313634872437,-5737.6259765625,274.63726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937866210937,301.7428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276069432497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001295048277825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571620,293.1502990722656,297.1499938964844,293.1499938964844,0.155409500002861,-3331.396728515625,304.1505432128906,0.7094923257827759,0.1718379855155944,0.1569903492927551,294.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.4475293457508087,0.050000000745058,0.049733530730009,293.3319396972656,297.1499938964844,293.1499938964844,0.1691890507936477,-2764.73388671875,304.1775817871094,0.7241864800453186,0.1825657784938812,0.1300877183675766,293.2603454589844,297.1499938964844,293.1499938964844,0.6008724570274353,-9942.828125,304.18267822265625,0.9990000128746032,0.5602774024009705,0.467681884765625,293.3114013671875,297.1499938964844,293.1499938964844,0.0091130565851926,-3417.329833984375,298.5870056152344,0.4475293457508087,0.050000000745058,0.2359144538640976,286.5884704589844,291.1499938964844,259.9595031738281,258.3526611328125,282.1134338378906,294.58038330078125,286.5928649902344,1.0,0.2926908135414123,0.559529721736908,0.559529721736908,1.0,1.0,-1.2486388683319092,0.4498118162155151,0.798827052116394,0.1508205980062484,0.0,0.0,1.0,69.59131622314453,59.0,39.374473571777344,-5709.6826171875,258.4035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,301.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275577843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294549438171,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571680,293.1502990722656,297.1499938964844,293.1499938964844,0.155409500002861,-3331.396728515625,304.1505432128906,0.7094923257827759,0.1718379855155944,0.1569903492927551,294.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.4475293457508087,0.050000000745058,0.049733530730009,293.3319396972656,297.1499938964844,293.1499938964844,0.1691890507936477,-2764.73388671875,304.1775817871094,0.7241864800453186,0.1825657784938812,0.1300877183675766,293.2603454589844,297.1499938964844,293.1499938964844,0.6008724570274353,-9942.828125,304.18267822265625,0.9990000128746032,0.5602774024009705,0.467681884765625,293.3114013671875,297.1499938964844,293.1499938964844,0.0091130565851926,-3417.329833984375,298.5870056152344,0.4475293457508087,0.050000000745058,0.2359144538640976,286.5884704589844,291.1499938964844,259.9595031738281,258.3526611328125,282.1134338378906,294.58038330078125,286.5928649902344,1.0,0.2926908135414123,0.559529721736908,0.559529721736908,1.0,1.0,-1.2486388683319092,0.4498118162155151,0.798827052116394,0.1508205980062484,0.0,0.0,1.0,69.59131622314453,59.0,39.374473571777344,-5709.6826171875,258.4035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,301.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275577843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294549438171,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571740,293.16168212890625,297.1499938964844,293.1499938964844,0.1525731235742569,-3281.99462890625,304.15509033203125,0.7107266187667847,0.1695263981819152,0.1550619304180145,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326599121094,0.4515267312526703,0.050000000745058,0.0496546030044555,293.3299865722656,297.1499938964844,293.1499938964844,0.1636580526828766,-2693.1953125,304.1775817871094,0.7228468656539917,0.1783507019281387,0.1270817518234253,293.2401428222656,297.1499938964844,293.1499938964844,0.5862555503845215,-9750.123046875,304.1954650878906,0.9990000128746032,0.5615761280059814,0.459601879119873,293.310546875,297.1499938964844,293.1499938964844,0.0089863166213035,-3381.87255859375,298.530517578125,0.4515267312526703,0.050000000745058,0.2355400472879409,286.63818359375,291.1499938964844,259.94110107421875,258.3368835449219,282.1329650878906,294.58331298828125,286.64288330078125,1.0,0.2886973023414612,0.5592330694198608,0.5592330694198608,1.0,1.0,-1.2324665784835815,0.4431475102901459,0.7893190979957581,0.147319883108139,0.0,0.0,1.0,67.35015106201172,62.0,61.045169830322266,-5689.47998046875,247.5495758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,301.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274337172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293290260946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571800,293.16168212890625,297.1499938964844,293.1499938964844,0.1525731235742569,-3281.99462890625,304.15509033203125,0.7107266187667847,0.1695263981819152,0.1550619304180145,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326599121094,0.4515267312526703,0.050000000745058,0.0496546030044555,293.3299865722656,297.1499938964844,293.1499938964844,0.1636580526828766,-2693.1953125,304.1775817871094,0.7228468656539917,0.1783507019281387,0.1270817518234253,293.2401428222656,297.1499938964844,293.1499938964844,0.5862555503845215,-9750.123046875,304.1954650878906,0.9990000128746032,0.5615761280059814,0.459601879119873,293.310546875,297.1499938964844,293.1499938964844,0.0089863166213035,-3381.87255859375,298.530517578125,0.4515267312526703,0.050000000745058,0.2355400472879409,286.63818359375,291.1499938964844,259.94110107421875,258.3368835449219,282.1329650878906,294.58331298828125,286.64288330078125,1.0,0.2886973023414612,0.5592330694198608,0.5592330694198608,1.0,1.0,-1.2324665784835815,0.4431475102901459,0.7893190979957581,0.147319883108139,0.0,0.0,1.0,67.35015106201172,62.0,61.045169830322266,-5689.47998046875,247.5495758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,301.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274337172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293290260946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571860,293.1706848144531,297.1499938964844,293.1499938964844,0.1496316343545913,-3231.021484375,304.1582336425781,0.7092471718788147,0.1673962324857711,0.1530124098062515,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.4532186985015869,0.050000000745058,0.0496226400136947,293.3280639648437,297.1499938964844,293.1499938964844,0.1583599746227264,-2624.230712890625,304.1772155761719,0.7191855907440186,0.1741850674152374,0.1241424456238746,293.2227783203125,297.1499938964844,293.1499938964844,0.5785048007965088,-9654.00390625,304.19293212890625,0.9990000128746032,0.5628200769424438,0.4562868177890777,293.3092346191406,297.1499938964844,293.1499938964844,0.008877070620656,-3351.28076171875,298.4749450683594,0.4532186985015869,0.050000000745058,0.2353884428739547,286.6826171875,291.1499938964844,259.9227294921875,258.32135009765625,282.1406555175781,294.58563232421875,286.68658447265625,1.0,0.2865976691246032,0.5591810345649719,0.5591810345649719,1.0,1.0,-1.2222764492034912,0.4390503764152527,0.7832260727882385,0.1452263742685318,0.0,0.0,1.0,66.39000701904297,65.0,59.74803161621094,-5678.26611328125,241.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,301.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272500157356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291425869567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571920,293.1706848144531,297.1499938964844,293.1499938964844,0.1496316343545913,-3231.021484375,304.1582336425781,0.7092471718788147,0.1673962324857711,0.1530124098062515,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.4532186985015869,0.050000000745058,0.0496226400136947,293.3280639648437,297.1499938964844,293.1499938964844,0.1583599746227264,-2624.230712890625,304.1772155761719,0.7191855907440186,0.1741850674152374,0.1241424456238746,293.2227783203125,297.1499938964844,293.1499938964844,0.5785048007965088,-9654.00390625,304.19293212890625,0.9990000128746032,0.5628200769424438,0.4562868177890777,293.3092346191406,297.1499938964844,293.1499938964844,0.008877070620656,-3351.28076171875,298.4749450683594,0.4532186985015869,0.050000000745058,0.2353884428739547,286.6826171875,291.1499938964844,259.9227294921875,258.32135009765625,282.1406555175781,294.58563232421875,286.68658447265625,1.0,0.2865976691246032,0.5591810345649719,0.5591810345649719,1.0,1.0,-1.2222764492034912,0.4390503764152527,0.7832260727882385,0.1452263742685318,0.0,0.0,1.0,66.39000701904297,65.0,59.74803161621094,-5678.26611328125,241.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,301.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272500157356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291425869567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
571980,293.17535400390625,297.1499938964844,293.1499938964844,0.1474668234586715,-3193.64794921875,304.1590576171875,0.7068905234336853,0.165918231010437,0.1515319645404815,294.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.4532689154148102,0.050000000745058,0.0496217459440231,293.3260803222656,297.1499938964844,293.1499938964844,0.1533230990171432,-2558.289306640625,304.1765441894531,0.7138078808784485,0.1700760722160339,0.1212641596794128,293.21209716796875,297.1499938964844,293.1499938964844,0.575860857963562,-9627.576171875,304.18292236328125,0.9990000128746032,0.5631545186042786,0.4561897218227386,293.3080139160156,297.1499938964844,293.1499938964844,0.0087804561480879,-3324.781982421875,298.4167175292969,0.4532689154148102,0.050000000745058,0.2353841960430145,286.7172546386719,291.1499938964844,259.9043884277344,258.3060302734375,282.14227294921875,294.5874328613281,286.7201538085937,1.0,0.2860012054443359,0.559128999710083,0.559128999710083,1.0,1.0,-1.2169198989868164,0.4368875026702881,0.7800323963165283,0.1441050469875335,0.0,0.0,1.0,66.2883071899414,68.0,48.43840789794922,-5673.18603515625,239.59727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270404607057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289299252675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572040,293.17535400390625,297.1499938964844,293.1499938964844,0.1474668234586715,-3193.64794921875,304.1590576171875,0.7068905234336853,0.165918231010437,0.1515319645404815,294.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.4532689154148102,0.050000000745058,0.0496217459440231,293.3260803222656,297.1499938964844,293.1499938964844,0.1533230990171432,-2558.289306640625,304.1765441894531,0.7138078808784485,0.1700760722160339,0.1212641596794128,293.21209716796875,297.1499938964844,293.1499938964844,0.575860857963562,-9627.576171875,304.18292236328125,0.9990000128746032,0.5631545186042786,0.4561897218227386,293.3080139160156,297.1499938964844,293.1499938964844,0.0087804561480879,-3324.781982421875,298.4167175292969,0.4532689154148102,0.050000000745058,0.2353841960430145,286.7172546386719,291.1499938964844,259.9043884277344,258.3060302734375,282.14227294921875,294.5874328613281,286.7201538085937,1.0,0.2860012054443359,0.559128999710083,0.559128999710083,1.0,1.0,-1.2169198989868164,0.4368875026702881,0.7800323963165283,0.1441050469875335,0.0,0.0,1.0,66.2883071899414,68.0,48.43840789794922,-5673.18603515625,239.59727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270404607057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289299252675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572100,293.17626953125,297.1499938964844,293.1499938964844,0.1467008292675018,-3180.491455078125,304.1587829589844,0.7055490612983704,0.1654165387153625,0.1510200649499893,294.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.452795535326004,0.050000000745058,0.0496306344866752,293.3250732421875,297.1499938964844,293.1499938964844,0.1509050875902176,-2526.50439453125,304.1761169433594,0.7105194330215454,0.1680446863174438,0.1198475807905197,293.2095642089844,297.1499938964844,293.1499938964844,0.5761879086494446,-9636.3681640625,304.17633056640625,0.9990000128746032,0.5628722310066223,0.4571110010147095,293.3075256347656,297.1499938964844,293.1499938964844,0.0087360488250851,-3312.927001953125,298.3860168457031,0.452795535326004,0.050000000745058,0.2354263514280319,286.730224609375,291.1499938964844,259.895263671875,258.2984619140625,282.141357421875,294.58819580078125,286.7325134277344,1.0,0.2861652970314026,0.5591030120849609,0.5591030120849609,1.0,1.0,-1.2157714366912842,0.4364144802093506,0.7793569564819336,0.1438498198986053,0.0,0.0,1.0,66.49629974365234,68.0,40.91350555419922,-5672.44677734375,239.6086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,301.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269356608390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001288235653191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572160,293.1764221191406,297.1499938964844,293.1499938964844,0.1461277306079864,-3170.70556640625,304.1582336425781,0.7041376233100891,0.1650542914867401,0.1506443172693252,294.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.4520494043827057,0.050000000745058,0.0496447570621967,293.32403564453125,297.1499938964844,293.1499938964844,0.1485525071620941,-2495.49853515625,304.1756286621094,0.7068319916725159,0.1660297662019729,0.1184458583593368,293.20880126953125,297.1499938964844,293.1499938964844,0.5774810314178467,-9657.8359375,304.169189453125,0.9990000128746032,0.562267541885376,0.4585723876953125,293.3071594238281,297.1499938964844,293.1499938964844,0.0086938273161649,-3301.90576171875,298.35406494140625,0.4520494043827057,0.050000000745058,0.2354933470487594,286.740234375,291.1499938964844,259.8861694335937,258.2909851074219,282.1401062011719,294.58892822265625,286.741943359375,1.0,0.2865889072418213,0.5590372681617737,0.5590372681617737,1.0,1.0,-1.2154887914657593,0.436258465051651,0.7792302966117859,0.1437407284975052,0.0,0.0,1.0,66.84951782226562,71.0,32.98284912109375,-5672.5224609375,240.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,301.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268356889486313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287221093662,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572220,293.1748046875,297.1499938964844,293.1499938964844,0.1455076932907104,-3160.320556640625,304.156494140625,0.7011826634407043,0.1647076904773712,0.1502592265605926,294.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.4498858451843261,0.050000000745058,0.0496865920722484,293.3218994140625,297.1499938964844,293.1499938964844,0.1440362334251403,-2435.743408203125,304.17462158203125,0.6986651420593262,0.1620520651340484,0.115688107907772,293.21240234375,297.1499938964844,293.1499938964844,0.582645058631897,-9734.0546875,304.1542053222656,0.9990000128746032,0.5600601434707642,0.4628767073154449,293.3067932128906,297.1499938964844,293.1499938964844,0.0086147841066122,-3282.04296875,298.2862548828125,0.4498858451843261,0.050000000745058,0.2356918007135391,286.7516174316406,291.1499938964844,259.8680114746094,258.2762451171875,282.1353759765625,294.5901794433594,286.7521667480469,1.0,0.2881048917770386,0.558905839920044,0.558905839920044,1.0,1.0,-1.2171701192855835,0.436834305524826,0.7803359031677246,0.1439680606126785,0.0,0.0,1.0,67.93304443359375,74.0,16.831819534301758,-5674.9853515625,243.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266624927520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285463222302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572280,293.1748046875,297.1499938964844,293.1499938964844,0.1455076932907104,-3160.320556640625,304.156494140625,0.7011826634407043,0.1647076904773712,0.1502592265605926,294.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.4498858451843261,0.050000000745058,0.0496865920722484,293.3218994140625,297.1499938964844,293.1499938964844,0.1440362334251403,-2435.743408203125,304.17462158203125,0.6986651420593262,0.1620520651340484,0.115688107907772,293.21240234375,297.1499938964844,293.1499938964844,0.582645058631897,-9734.0546875,304.1542053222656,0.9990000128746032,0.5600601434707642,0.4628767073154449,293.3067932128906,297.1499938964844,293.1499938964844,0.0086147841066122,-3282.04296875,298.2862548828125,0.4498858451843261,0.050000000745058,0.2356918007135391,286.7516174316406,291.1499938964844,259.8680114746094,258.2762451171875,282.1353759765625,294.5901794433594,286.7521667480469,1.0,0.2881048917770386,0.558905839920044,0.558905839920044,1.0,1.0,-1.2171701192855835,0.436834305524826,0.7803359031677246,0.1439680606126785,0.0,0.0,1.0,67.93304443359375,74.0,16.831819534301758,-5674.9853515625,243.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266624927520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285463222302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572340,293.171142578125,297.1499938964844,293.1499938964844,0.1455277055501938,-3161.0986328125,304.154296875,0.6981872916221619,0.1648206710815429,0.1503110527992248,294.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.4470571875572204,0.050000000745058,0.0497434325516223,293.3196716308594,297.1499938964844,293.1499938964844,0.1397610753774643,-2378.89208984375,304.17352294921875,0.689771831035614,0.1581479460000991,0.1129916384816169,293.2220764160156,297.1499938964844,293.1499938964844,0.5907595753669739,-9847.5947265625,304.1393127441406,0.9990000128746032,0.5565283894538879,0.468662679195404,293.3069763183594,297.1499938964844,293.1499938964844,0.0085417721420526,-3264.77001953125,298.2128295898437,0.4470571875572204,0.050000000745058,0.2359614223241806,286.75164794921875,291.1499938964844,259.8500061035156,258.2618103027344,282.1278686523437,294.5912780761719,286.7511291503906,1.0,0.290348619222641,0.5587744116783142,0.5587744116783142,1.0,1.0,-1.2213317155838013,0.438394695520401,0.7829370498657227,0.144693061709404,0.0,0.0,1.0,69.43296813964844,77.0,1.0594052076339722,-5679.82470703125,247.74801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,301.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265421509742736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284242025576,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572400,293.171142578125,297.1499938964844,293.1499938964844,0.1455277055501938,-3161.0986328125,304.154296875,0.6981872916221619,0.1648206710815429,0.1503110527992248,294.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.4470571875572204,0.050000000745058,0.0497434325516223,293.3196716308594,297.1499938964844,293.1499938964844,0.1397610753774643,-2378.89208984375,304.17352294921875,0.689771831035614,0.1581479460000991,0.1129916384816169,293.2220764160156,297.1499938964844,293.1499938964844,0.5907595753669739,-9847.5947265625,304.1393127441406,0.9990000128746032,0.5565283894538879,0.468662679195404,293.3069763183594,297.1499938964844,293.1499938964844,0.0085417721420526,-3264.77001953125,298.2128295898437,0.4470571875572204,0.050000000745058,0.2359614223241806,286.75164794921875,291.1499938964844,259.8500061035156,258.2618103027344,282.1278686523437,294.5912780761719,286.7511291503906,1.0,0.290348619222641,0.5587744116783142,0.5587744116783142,1.0,1.0,-1.2213317155838013,0.438394695520401,0.7829370498657227,0.144693061709404,0.0,0.0,1.0,69.43296813964844,77.0,1.0594052076339722,-5679.82470703125,247.74801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,301.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265421509742736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284242025576,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572460,293.1657409667969,297.1499938964844,293.1499938964844,0.1461425572633743,-3172.209228515625,304.1518249511719,0.6953238248825073,0.1653740108013153,0.1507710218429565,294.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.4438008368015289,0.050000000745058,0.0498121604323387,293.3173522949219,297.1499938964844,293.1499938964844,0.1357044279575348,-2324.670166015625,304.1724548339844,0.6804500818252563,0.1543220281600952,0.1103574708104133,293.2368469238281,297.1499938964844,293.1499938964844,0.6012732982635498,-9990.6005859375,304.1253967285156,0.9990000128746032,0.5517132878303528,0.4755655229091644,293.30767822265625,297.1499938964844,293.1499938964844,0.0084729129448533,-3249.45654296875,298.1339416503906,0.4438008368015289,0.050000000745058,0.2362874299287796,286.74176025390625,291.1499938964844,259.83203125,258.2476806640625,282.11981201171875,294.5922546386719,286.7403564453125,1.0,0.2931572496891022,0.5585517287254333,0.5585517287254333,1.0,1.0,-1.2274807691574097,0.440681904554367,0.7867988348007202,0.1457515060901641,0.0,0.0,1.0,71.26343536376953,65.0,-12.759325981140137,-5686.10400390625,253.86851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,301.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264895349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283707970287,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572520,293.1657409667969,297.1499938964844,293.1499938964844,0.1461425572633743,-3172.209228515625,304.1518249511719,0.6953238248825073,0.1653740108013153,0.1507710218429565,294.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.4438008368015289,0.050000000745058,0.0498121604323387,293.3173522949219,297.1499938964844,293.1499938964844,0.1357044279575348,-2324.670166015625,304.1724548339844,0.6804500818252563,0.1543220281600952,0.1103574708104133,293.2368469238281,297.1499938964844,293.1499938964844,0.6012732982635498,-9990.6005859375,304.1253967285156,0.9990000128746032,0.5517132878303528,0.4755655229091644,293.30767822265625,297.1499938964844,293.1499938964844,0.0084729129448533,-3249.45654296875,298.1339416503906,0.4438008368015289,0.050000000745058,0.2362874299287796,286.74176025390625,291.1499938964844,259.83203125,258.2476806640625,282.11981201171875,294.5922546386719,286.7403564453125,1.0,0.2931572496891022,0.5585517287254333,0.5585517287254333,1.0,1.0,-1.2274807691574097,0.440681904554367,0.7867988348007202,0.1457515060901641,0.0,0.0,1.0,71.26343536376953,65.0,-12.759325981140137,-5686.10400390625,253.86851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,301.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264895349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283707970287,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572580,293.161376953125,297.1499938964844,293.1499938964844,0.146808311343193,-3183.923583984375,304.1501770019531,0.6983341574668884,0.1658712178468704,0.1512982100248336,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.4457217454910278,0.050000000745058,0.0497711785137653,293.3146667480469,297.1499938964844,293.1499938964844,0.1316282004117965,-2269.669677734375,304.1717834472656,0.6767132878303528,0.1506254523992538,0.1077198311686515,293.2477111816406,297.1499938964844,293.1499938964844,0.5964876413345337,-9917.294921875,304.14239501953125,0.9990000128746032,0.5472835302352905,0.4714611172676086,293.3085021972656,297.1499938964844,293.1499938964844,0.0083796139806509,-3226.23828125,298.0555725097656,0.4457217454910278,0.050000000745058,0.2360930442810058,286.7357788085937,291.1499938964844,259.81396484375,258.23370361328125,282.126708984375,294.59307861328125,286.7367553710937,1.0,0.2905265986919403,0.5583290457725525,0.5583290457725525,1.0,1.0,-1.219747543334961,0.4374167919158935,0.7823308110237122,0.1441672295331955,0.0,0.0,1.0,70.11524200439453,53.0,-1.1663671731948853,-5674.52587890625,248.57339477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,301.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264955550432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283769088331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572640,293.161376953125,297.1499938964844,293.1499938964844,0.146808311343193,-3183.923583984375,304.1501770019531,0.6983341574668884,0.1658712178468704,0.1512982100248336,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.4457217454910278,0.050000000745058,0.0497711785137653,293.3146667480469,297.1499938964844,293.1499938964844,0.1316282004117965,-2269.669677734375,304.1717834472656,0.6767132878303528,0.1506254523992538,0.1077198311686515,293.2477111816406,297.1499938964844,293.1499938964844,0.5964876413345337,-9917.294921875,304.14239501953125,0.9990000128746032,0.5472835302352905,0.4714611172676086,293.3085021972656,297.1499938964844,293.1499938964844,0.0083796139806509,-3226.23828125,298.0555725097656,0.4457217454910278,0.050000000745058,0.2360930442810058,286.7357788085937,291.1499938964844,259.81396484375,258.23370361328125,282.126708984375,294.59307861328125,286.7367553710937,1.0,0.2905265986919403,0.5583290457725525,0.5583290457725525,1.0,1.0,-1.219747543334961,0.4374167919158935,0.7823308110237122,0.1441672295331955,0.0,0.0,1.0,70.11524200439453,53.0,-1.1663671731948853,-5674.52587890625,248.57339477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,301.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264955550432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283769088331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572700,293.1620483398437,297.1499938964844,293.1499938964844,0.1465882360935211,-3179.949462890625,304.15057373046875,0.701176106929779,0.1655952185392379,0.151186317205429,294.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421264648437,0.4484724700450897,0.050000000745058,0.0497147068381309,293.31317138671875,297.1499938964844,293.1499938964844,0.1295209676027298,-2240.923828125,304.1716613769531,0.6767120361328125,0.1488316655158996,0.1064132452011108,293.2463684082031,297.1499938964844,293.1499938964844,0.5882390141487122,-9801.103515625,304.1588134765625,0.9990000128746032,0.5463036298751831,0.4657449722290039,293.3086242675781,297.1499938964844,293.1499938964844,0.0083232093602418,-3210.517578125,298.0213928222656,0.4484724700450897,0.050000000745058,0.235825166106224,286.7444152832031,291.1499938964844,259.8049011230469,258.22674560546875,282.13592529296875,294.59344482421875,286.7469482421875,1.0,0.2876396477222442,0.5582177042961121,0.5582177042961121,1.0,1.0,-1.2107969522476196,0.4337711632251739,0.7770258188247681,0.1423637717962265,0.0,0.0,1.0,68.55607604980469,53.0,15.373714447021484,-5662.66552734375,242.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,301.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264938414096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283751626033,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572760,293.1650695800781,297.1499938964844,293.1499938964844,0.1458050012588501,-3166.070068359375,304.1518859863281,0.7044268250465393,0.1648544818162918,0.1506661474704742,294.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.452287882566452,0.050000000745058,0.0496403127908706,293.3116149902344,297.1499938964844,293.1499938964844,0.1273730546236038,-2211.412841796875,304.171630859375,0.6777420043945312,0.1470727771520614,0.1051179468631744,293.23980712890625,297.1499938964844,293.1499938964844,0.5767295956611633,-9641.3603515625,304.1781616210937,0.9990000128746032,0.5463632345199585,0.4581050872802734,293.30841064453125,297.1499938964844,293.1499938964844,0.0082623055204749,-3192.568115234375,297.9913635253906,0.452287882566452,0.050000000745058,0.2354722768068313,286.7611694335937,291.1499938964844,259.7958374023437,258.2198486328125,282.1478271484375,294.59375,286.7654724121094,1.0,0.2838508784770965,0.5581358075141907,0.5581358075141907,1.0,1.0,-1.1989368200302124,0.4289994835853576,0.7699373960494995,0.1400198936462402,0.0,0.0,1.0,66.50223541259766,56.0,35.395687103271484,-5647.5234375,233.53366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,301.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264733523130417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283543679164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572820,293.1747131347656,297.1499938964844,293.1499938964844,0.1429985910654068,-3116.63818359375,304.15594482421875,0.705613374710083,0.1625187993049621,0.1486846357583999,294.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.4565511345863342,0.050000000745058,0.0495620667934417,293.3085021972656,297.1499938964844,293.1499938964844,0.1231657490134239,-2153.15869140625,304.1714172363281,0.6763181090354919,0.1436091065406799,0.1026298627257347,293.2192687988281,297.1499938964844,293.1499938964844,0.5624681115150452,-9450.52734375,304.1918640136719,0.9990000128746032,0.5482470393180847,0.4499255120754242,293.3070678710937,297.1499938964844,293.1499938964844,0.0081554967910051,-3159.64453125,297.93975830078125,0.4565511345863342,0.050000000745058,0.2351011037826538,286.8084411621094,291.1499938964844,259.7776184082031,258.2061462402344,282.16290283203125,294.5940856933594,286.8131103515625,1.0,0.279881477355957,0.5579720735549927,0.5579720735549927,1.0,1.0,-1.1832082271575928,0.4226688742637634,0.7605394124984741,0.136823758482933,0.0,0.0,1.0,64.2960433959961,59.0,57.75869369506836,-5628.68505859375,223.5120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,301.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263536065816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282328594243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572880,293.1747131347656,297.1499938964844,293.1499938964844,0.1429985910654068,-3116.63818359375,304.15594482421875,0.705613374710083,0.1625187993049621,0.1486846357583999,294.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.4565511345863342,0.050000000745058,0.0495620667934417,293.3085021972656,297.1499938964844,293.1499938964844,0.1231657490134239,-2153.15869140625,304.1714172363281,0.6763181090354919,0.1436091065406799,0.1026298627257347,293.2192687988281,297.1499938964844,293.1499938964844,0.5624681115150452,-9450.52734375,304.1918640136719,0.9990000128746032,0.5482470393180847,0.4499255120754242,293.3070678710937,297.1499938964844,293.1499938964844,0.0081554967910051,-3159.64453125,297.93975830078125,0.4565511345863342,0.050000000745058,0.2351011037826538,286.8084411621094,291.1499938964844,259.7776184082031,258.2061462402344,282.16290283203125,294.5940856933594,286.8131103515625,1.0,0.279881477355957,0.5579720735549927,0.5579720735549927,1.0,1.0,-1.1832082271575928,0.4226688742637634,0.7605394124984741,0.136823758482933,0.0,0.0,1.0,64.2960433959961,59.0,57.75869369506836,-5628.68505859375,223.5120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,301.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263536065816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282328594243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
572940,293.1819152832031,297.1499938964844,293.1499938964844,0.140174314379692,-3067.053955078125,304.1585998535156,0.7041154503822327,0.1604219228029251,0.1466599106788635,294.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470153808594,0.458400696516037,0.050000000745058,0.0495295785367488,293.305419921875,297.1499938964844,293.1499938964844,0.119169220328331,-2097.457275390625,304.1709289550781,0.6725012063980103,0.1402184665203094,0.1002251505851745,293.2013854980469,297.1499938964844,293.1499938964844,0.5548564791679382,-9354.1826171875,304.1903076171875,0.9990000128746032,0.5501339435577393,0.4464835226535797,293.3052673339844,297.1499938964844,293.1499938964844,0.0080632120370864,-3131.080810546875,297.88946533203125,0.458400696516037,0.050000000745058,0.234946995973587,286.8515930175781,291.1499938964844,259.7593078613281,258.1925048828125,282.1706848144531,294.5937805175781,286.855712890625,1.0,0.2778116762638092,0.5578082799911499,0.5578082799911499,1.0,1.0,-1.173533916473389,0.4187341332435608,0.7547997236251831,0.1348519176244735,0.0,0.0,1.0,63.33734130859375,62.0,58.231666564941406,-5618.2861328125,218.2512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,301.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261572837829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128033600049,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573000,293.1819152832031,297.1499938964844,293.1499938964844,0.140174314379692,-3067.053955078125,304.1585998535156,0.7041154503822327,0.1604219228029251,0.1466599106788635,294.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470153808594,0.458400696516037,0.050000000745058,0.0495295785367488,293.305419921875,297.1499938964844,293.1499938964844,0.119169220328331,-2097.457275390625,304.1709289550781,0.6725012063980103,0.1402184665203094,0.1002251505851745,293.2013854980469,297.1499938964844,293.1499938964844,0.5548564791679382,-9354.1826171875,304.1903076171875,0.9990000128746032,0.5501339435577393,0.4464835226535797,293.3052673339844,297.1499938964844,293.1499938964844,0.0080632120370864,-3131.080810546875,297.88946533203125,0.458400696516037,0.050000000745058,0.234946995973587,286.8515930175781,291.1499938964844,259.7593078613281,258.1925048828125,282.1706848144531,294.5937805175781,286.855712890625,1.0,0.2778116762638092,0.5578082799911499,0.5578082799911499,1.0,1.0,-1.173533916473389,0.4187341332435608,0.7547997236251831,0.1348519176244735,0.0,0.0,1.0,63.33734130859375,62.0,58.231666564941406,-5618.2861328125,218.2512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,301.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261572837829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128033600049,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573060,293.1851501464844,297.1499938964844,293.1499938964844,0.138090506196022,-3030.572021484375,304.1591796875,0.7017437815666199,0.1589526385068893,0.1451926082372665,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.4585227370262146,0.050000000745058,0.0495274998247623,293.3023376464844,297.1499938964844,293.1499938964844,0.1154023632407188,-2044.6644287109373,304.17022705078125,0.6670997738838196,0.136905089020729,0.0978959277272224,293.18994140625,297.1499938964844,293.1499938964844,0.5522096753120422,-9326.416015625,304.18115234375,0.9990000128746032,0.5511619448661804,0.4462588131427765,293.3034973144531,297.1499938964844,293.1499938964844,0.007981726899743,-3106.32177734375,297.8367919921875,0.4585227370262146,0.050000000745058,0.2349371314048767,286.8856811523437,291.1499938964844,259.7408752441406,258.178955078125,282.169677734375,294.59295654296875,286.8885803222656,1.0,0.27724689245224,0.5578048229217529,0.5578048229217529,1.0,1.0,-1.1686909198760986,0.4168166220188141,0.7518743276596069,0.1339308768510818,0.0,0.0,1.0,63.21712493896485,65.0,47.06228256225586,-5614.7431640625,216.35903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,301.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259229630231857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277957926504,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573120,293.1851501464844,297.1499938964844,293.1499938964844,0.138090506196022,-3030.572021484375,304.1591796875,0.7017437815666199,0.1589526385068893,0.1451926082372665,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.4585227370262146,0.050000000745058,0.0495274998247623,293.3023376464844,297.1499938964844,293.1499938964844,0.1154023632407188,-2044.6644287109373,304.17022705078125,0.6670997738838196,0.136905089020729,0.0978959277272224,293.18994140625,297.1499938964844,293.1499938964844,0.5522096753120422,-9326.416015625,304.18115234375,0.9990000128746032,0.5511619448661804,0.4462588131427765,293.3034973144531,297.1499938964844,293.1499938964844,0.007981726899743,-3106.32177734375,297.8367919921875,0.4585227370262146,0.050000000745058,0.2349371314048767,286.8856811523437,291.1499938964844,259.7408752441406,258.178955078125,282.169677734375,294.59295654296875,286.8885803222656,1.0,0.27724689245224,0.5578048229217529,0.5578048229217529,1.0,1.0,-1.1686909198760986,0.4168166220188141,0.7518743276596069,0.1339308768510818,0.0,0.0,1.0,63.21712493896485,65.0,47.06228256225586,-5614.7431640625,216.35903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,301.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259229630231857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001277957926504,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573180,293.1851501464844,297.1499938964844,293.1499938964844,0.1367838978767395,-3007.864501953125,304.15826416015625,0.6989211440086365,0.1580579727888107,0.1442867070436477,294.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.4572871625423431,0.050000000745058,0.0495491288602352,293.2992248535156,297.1499938964844,293.1499938964844,0.1118804141879081,-1995.0765380859373,304.1693420410156,0.6605738401412964,0.1336786448955536,0.0956418737769126,293.18585205078125,297.1499938964844,293.1499938964844,0.5538098216056824,-9355.8671875,304.1680603027344,0.9990000128746032,0.550994336605072,0.4485491216182709,293.3020324707031,297.1499938964844,293.1499938964844,0.007909283041954,-3085.21728515625,297.7794189453125,0.4572871625423431,0.050000000745058,0.2350397258996963,286.9071655273437,291.1499938964844,259.7223815917969,258.1654968261719,282.16375732421875,294.591796875,286.9087219238281,1.0,0.2778801023960113,0.5578013062477112,0.5578013062477112,1.0,1.0,-1.1677948236465454,0.4164564907550812,0.7513383626937866,0.1337759792804718,0.0,0.0,1.0,63.75264358520508,68.0,30.639223098754883,-5615.859375,217.1185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,301.9935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256888210773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275581744266,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
