time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573240,293.1851501464844,297.1499938964844,293.1499938964844,0.1367838978767395,-3007.864501953125,304.15826416015625,0.6989211440086365,0.1580579727888107,0.1442867070436477,294.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.4572871625423431,0.050000000745058,0.0495491288602352,293.2992248535156,297.1499938964844,293.1499938964844,0.1118804141879081,-1995.0765380859373,304.1693420410156,0.6605738401412964,0.1336786448955536,0.0956418737769126,293.18585205078125,297.1499938964844,293.1499938964844,0.5538098216056824,-9355.8671875,304.1680603027344,0.9990000128746032,0.550994336605072,0.4485491216182709,293.3020324707031,297.1499938964844,293.1499938964844,0.007909283041954,-3085.21728515625,297.7794189453125,0.4572871625423431,0.050000000745058,0.2350397258996963,286.9071655273437,291.1499938964844,259.7223815917969,258.1654968261719,282.16375732421875,294.591796875,286.9087219238281,1.0,0.2778801023960113,0.5578013062477112,0.5578013062477112,1.0,1.0,-1.1677948236465454,0.4164564907550812,0.7513383626937866,0.1337759792804718,0.0,0.0,1.0,63.75264358520508,68.0,30.639223098754883,-5615.859375,217.1185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,301.9935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256888210773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275581744266,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573300,293.18426513671875,297.1499938964844,293.1499938964844,0.1363812237977981,-3000.95703125,304.1575012207031,0.6973894834518433,0.1577854752540588,0.1440084129571914,294.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.4562676846981048,0.050000000745058,0.0495672449469566,293.2975769042969,297.1499938964844,293.1499938964844,0.1102155521512031,-1971.5631103515625,304.1688537597656,0.6570307016372681,0.1321084052324295,0.0945478901267051,293.1864624023437,297.1499938964844,293.1499938964844,0.5559839010238647,-9388.740234375,304.16082763671875,0.9990000128746032,0.550423800945282,0.4504594802856445,293.3014831542969,297.1499938964844,293.1499938964844,0.0078759221360087,-3075.899658203125,297.7486572265625,0.4562676846981048,0.050000000745058,0.2351256608963012,286.9130859375,291.1499938964844,259.71307373046875,258.1587829589844,282.15936279296875,294.59112548828125,286.9139709472656,1.0,0.2785638570785522,0.5577995777130127,0.5577995777130127,1.0,1.0,-1.168565034866333,0.4167557954788208,0.7518092393875122,0.1339329928159713,0.0,0.0,1.0,64.2222671508789,68.0,21.75000762939453,-5617.72265625,218.3150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,301.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255823969841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001274501701118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573360,293.1828918457031,297.1499938964844,293.1499938964844,0.1361276507377624,-2996.69482421875,304.1565856933594,0.6958004832267761,0.1576188802719116,0.1438317894935608,294.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.455030232667923,0.050000000745058,0.0495895817875862,293.2959289550781,297.1499938964844,293.1499938964844,0.1086147874593734,-1948.9111328125,304.1683349609375,0.6533642411231995,0.13056680560112,0.093477614223957,293.188720703125,297.1499938964844,293.1499938964844,0.5589750409126282,-9432.2314453125,304.1534423828125,0.9990000128746032,0.5495201349258423,0.4528042078018188,293.301025390625,297.1499938964844,293.1499938964844,0.0078441407531499,-3067.305908203125,297.7164611816406,0.455030232667923,0.050000000745058,0.2352316230535507,286.91583251953125,291.1499938964844,259.7037353515625,258.1520690917969,282.1552124023437,294.5904235839844,286.9161071777344,1.0,0.279457539319992,0.5577376484870911,0.5577376484870911,1.0,1.0,-1.1700361967086792,0.4172914326190948,0.7527447938919067,0.1341851502656936,0.0,0.0,1.0,64.8085708618164,71.0,13.092061042785645,-5620.06787109375,219.98580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,301.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254879385232925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001273543020943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573420,293.1789245605469,297.1499938964844,293.1499938964844,0.1360375434160232,-2995.55517578125,304.154541015625,0.6925560235977173,0.1575904637575149,0.143765240907669,294.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.4520479440689087,0.050000000745058,0.0496450699865818,293.2925109863281,297.1499938964844,293.1499938964844,0.1055827662348747,-1905.88037109375,304.16729736328125,0.6458069682121277,0.1275601834058761,0.0914008393883705,293.1976928710937,297.1499938964844,293.1499938964844,0.5670825839042664,-9546.3349609375,304.1387939453125,0.9990000128746032,0.5467255711555481,0.4585779011249542,293.30047607421875,297.1499938964844,293.1499938964844,0.0077844741754233,-3051.95458984375,297.6478881835937,0.4520479440689087,0.050000000745058,0.2354948371648788,286.9129333496094,291.1499938964844,259.6849670410156,258.1386413574219,282.14520263671875,294.5888977050781,286.9120483398437,1.0,0.2817755341529846,0.5576139092445374,0.5576139092445374,1.0,1.0,-1.17477548122406,0.4190655052661896,0.7557099461555481,0.1350293010473251,0.0,0.0,1.0,66.28028869628906,74.0,-3.2738149166107178,-5626.40625,224.56021118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,301.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253457069396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272099616471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573480,293.1789245605469,297.1499938964844,293.1499938964844,0.1360375434160232,-2995.55517578125,304.154541015625,0.6925560235977173,0.1575904637575149,0.143765240907669,294.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.4520479440689087,0.050000000745058,0.0496450699865818,293.2925109863281,297.1499938964844,293.1499938964844,0.1055827662348747,-1905.88037109375,304.16729736328125,0.6458069682121277,0.1275601834058761,0.0914008393883705,293.1976928710937,297.1499938964844,293.1499938964844,0.5670825839042664,-9546.3349609375,304.1387939453125,0.9990000128746032,0.5467255711555481,0.4585779011249542,293.30047607421875,297.1499938964844,293.1499938964844,0.0077844741754233,-3051.95458984375,297.6478881835937,0.4520479440689087,0.050000000745058,0.2354948371648788,286.9129333496094,291.1499938964844,259.6849670410156,258.1386413574219,282.14520263671875,294.5888977050781,286.9120483398437,1.0,0.2817755341529846,0.5576139092445374,0.5576139092445374,1.0,1.0,-1.17477548122406,0.4190655052661896,0.7557099461555481,0.1350293010473251,0.0,0.0,1.0,66.28028869628906,74.0,-3.2738149166107178,-5626.40625,224.56021118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,301.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253457069396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001272099616471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573540,293.17340087890625,297.1499938964844,293.1499938964844,0.1364983022212982,-3004.15576171875,304.1522521972656,0.6893963813781738,0.1579726189374923,0.1440771222114563,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.4485888183116913,0.050000000745058,0.0497126020491123,293.2890014648437,297.1499938964844,293.1499938964844,0.1027590334415435,-1865.662353515625,304.1662292480469,0.6381343603134155,0.1246643885970115,0.0894031301140785,293.2119445800781,297.1499938964844,293.1499938964844,0.5776345729827881,-9690.9501953125,304.125,0.9990000128746032,0.5426409840583801,0.4655090868473053,293.3004455566406,297.1499938964844,293.1499938964844,0.0077290274202823,-3038.75048828125,297.5735778808594,0.4485888183116913,0.050000000745058,0.2358151823282241,286.89910888671875,291.1499938964844,259.66607666015625,258.125244140625,282.1327209472656,294.587158203125,286.89715576171875,1.0,0.2846740186214447,0.5574901103973389,0.5574901103973389,1.0,1.0,-1.181536316871643,0.4216386079788208,0.7598977088928223,0.1362627148628235,0.0,0.0,1.0,68.0857925415039,62.0,-18.52133178710937,-5634.51953125,230.5514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,301.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252799034118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271431683562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573600,293.17340087890625,297.1499938964844,293.1499938964844,0.1364983022212982,-3004.15576171875,304.1522521972656,0.6893963813781738,0.1579726189374923,0.1440771222114563,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.4485888183116913,0.050000000745058,0.0497126020491123,293.2890014648437,297.1499938964844,293.1499938964844,0.1027590334415435,-1865.662353515625,304.1662292480469,0.6381343603134155,0.1246643885970115,0.0894031301140785,293.2119445800781,297.1499938964844,293.1499938964844,0.5776345729827881,-9690.9501953125,304.125,0.9990000128746032,0.5426409840583801,0.4655090868473053,293.3004455566406,297.1499938964844,293.1499938964844,0.0077290274202823,-3038.75048828125,297.5735778808594,0.4485888183116913,0.050000000745058,0.2358151823282241,286.89910888671875,291.1499938964844,259.66607666015625,258.125244140625,282.1327209472656,294.587158203125,286.89715576171875,1.0,0.2846740186214447,0.5574901103973389,0.5574901103973389,1.0,1.0,-1.181536316871643,0.4216386079788208,0.7598977088928223,0.1362627148628235,0.0,0.0,1.0,68.0857925415039,62.0,-18.52133178710937,-5634.51953125,230.5514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,301.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252799034118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271431683562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573660,293.16949462890625,297.1499938964844,293.1499938964844,0.1369643062353134,-3012.611572265625,304.1508483886719,0.691238522529602,0.1582849323749542,0.1444051414728164,294.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.4497821927070617,0.050000000745058,0.0496888943016529,293.2852783203125,297.1499938964844,293.1499938964844,0.1006106957793235,-1834.8790283203125,304.1654663085937,0.6357142329216003,0.122588038444519,0.08787801861763,293.221435546875,297.1499938964844,293.1499938964844,0.5753384828567505,-9653.189453125,304.1363525390625,0.9990000128746032,0.5394699573516846,0.4630880057811737,293.3005065917969,297.1499938964844,293.1499938964844,0.0076706819236278,-3023.57275390625,297.5137023925781,0.4497821927070617,0.050000000745058,0.235702708363533,286.8877868652344,291.1499938964844,259.65087890625,258.114501953125,282.13409423828125,294.5850524902344,286.8876342773437,1.0,0.2829815745353699,0.5573256015777588,0.5573256015777588,1.0,1.0,-1.1770378351211548,0.4197226762771606,0.7573151588439941,0.1353884637355804,0.0,0.0,1.0,67.42488861083984,62.0,-12.969124794006348,-5627.3310546875,227.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,301.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252809464931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127144230646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573720,293.1691589355469,297.1499938964844,293.1499938964844,0.1369737237691879,-3012.775146484375,304.1507873535156,0.6921659708023071,0.1582504510879516,0.1444180309772491,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.4506289958953857,0.050000000745058,0.0496723391115665,293.28424072265625,297.1499938964844,293.1499938964844,0.1000813245773315,-1827.236083984375,304.165283203125,0.6356224417686462,0.1221027374267578,0.087515652179718,293.2221374511719,297.1499938964844,293.1499938964844,0.5730798840522766,-9620.517578125,304.1417541503906,0.9990000128746032,0.5389701724052429,0.4613894522190094,293.3004455566406,297.1499938964844,293.1499938964844,0.0076537150889635,-3018.71435546875,297.5001220703125,0.4506289958953857,0.050000000745058,0.2356241941452026,286.8880310058594,291.1499938964844,259.6470642089844,258.11181640625,282.1360778808594,294.5844421386719,286.8885498046875,1.0,0.2821162343025207,0.5572844743728638,0.5572844743728638,1.0,1.0,-1.1744664907455444,0.4186749458312988,0.7557914853096008,0.134886160492897,0.0,0.0,1.0,66.97015380859375,50.0,-7.673434257507324,-5623.6982421875,225.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,301.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252832859754562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271466171601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573780,293.172607421875,297.1499938964844,293.1499938964844,0.1358519196510315,-2992.67724609375,304.1524658203125,0.6981276869773865,0.1570833027362823,0.1436239928007125,294.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.4576252400875091,0.050000000745058,0.049543235450983,293.2787475585937,297.1499938964844,293.1499938964844,0.0974335968494415,-1788.6634521484375,304.16461181640625,0.6375603675842285,0.1198144778609275,0.0857818499207496,293.21343994140625,297.1499938964844,293.1499938964844,0.5536487698554993,-9346.9365234375,304.1771850585937,0.9990000128746032,0.5388675928115845,0.4479205310344696,293.2994384765625,297.1499938964844,293.1499938964844,0.0075578889809548,-2989.025146484375,297.4425964355469,0.4576252400875091,0.050000000745058,0.2350117862224578,286.90869140625,291.1499938964844,259.6278991699219,258.0983581542969,282.15411376953125,294.5811767578125,286.9126892089844,1.0,0.2754876613616943,0.5570788979530334,0.5570788979530334,1.0,1.0,-1.1543800830841064,0.4106032252311706,0.743776798248291,0.1310213953256607,0.0,0.0,1.0,63.42488479614258,53.0,29.43612670898437,-5596.6337890625,211.93704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,301.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252655982971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271286455448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573840,293.172607421875,297.1499938964844,293.1499938964844,0.1358519196510315,-2992.67724609375,304.1524658203125,0.6981276869773865,0.1570833027362823,0.1436239928007125,294.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.4576252400875091,0.050000000745058,0.049543235450983,293.2787475585937,297.1499938964844,293.1499938964844,0.0974335968494415,-1788.6634521484375,304.16461181640625,0.6375603675842285,0.1198144778609275,0.0857818499207496,293.21343994140625,297.1499938964844,293.1499938964844,0.5536487698554993,-9346.9365234375,304.1771850585937,0.9990000128746032,0.5388675928115845,0.4479205310344696,293.2994384765625,297.1499938964844,293.1499938964844,0.0075578889809548,-2989.025146484375,297.4425964355469,0.4576252400875091,0.050000000745058,0.2350117862224578,286.90869140625,291.1499938964844,259.6278991699219,258.0983581542969,282.15411376953125,294.5811767578125,286.9126892089844,1.0,0.2754876613616943,0.5570788979530334,0.5570788979530334,1.0,1.0,-1.1543800830841064,0.4106032252311706,0.743776798248291,0.1310213953256607,0.0,0.0,1.0,63.42488479614258,53.0,29.43612670898437,-5596.6337890625,211.93704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,301.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252655982971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271286455448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573900,293.17547607421875,297.1499938964844,293.1499938964844,0.1346599757671356,-2971.366455078125,304.1541748046875,0.6994524598121643,0.1562319695949554,0.1427716463804245,294.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.4603678584098816,0.050000000745058,0.0494960099458694,293.2774658203125,297.1499938964844,293.1499938964844,0.0960576981306076,-1768.414794921875,304.1644592285156,0.6378047466278076,0.1184412688016891,0.0849207118153572,293.2027587890625,297.1499938964844,293.1499938964844,0.5454472303390503,-9235.0185546875,304.1869812011719,0.9990000128746032,0.5401563048362732,0.4428891837596893,293.2984619140625,297.1499938964844,293.1499938964844,0.0075121307745575,-2973.750244140625,297.4202880859375,0.4603678584098816,0.050000000745058,0.2347877621650695,286.9305419921875,291.1499938964844,259.6182556152344,258.09161376953125,282.1617126464844,294.5794372558594,286.9353942871094,1.0,0.2732593119144439,0.5569760799407959,0.5569760799407959,1.0,1.0,-1.1459540128707886,0.407227873802185,0.7387260794639587,0.1293530315160751,0.0,0.0,1.0,62.11330032348633,53.0,45.95459747314453,-5585.91455078125,206.5723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,302.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252216100692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270840293727,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
573960,293.17535400390625,297.1499938964844,293.1499938964844,0.1338500380516052,-2956.879150390625,304.1548767089844,0.7004622220993042,0.1559280306100845,0.1422495394945144,294.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.462268054485321,0.050000000745058,0.049464289098978,293.27911376953125,297.1499938964844,293.1499938964844,0.094211146235466,-1741.169677734375,304.1651916503906,0.6364743709564209,0.1165018379688263,0.0837133005261421,293.1917724609375,297.1499938964844,293.1499938964844,0.5394250154495239,-9154.517578125,304.191162109375,0.9990000128746032,0.5416490435600281,0.4394769072532654,293.2973022460937,297.1499938964844,293.1499938964844,0.0074700927361845,-2959.639892578125,297.3988647460937,0.462268054485321,0.050000000745058,0.2346372902393341,286.9523620605469,291.1499938964844,259.60858154296875,258.0848693847656,282.1649169921875,294.57763671875,286.9568176269531,1.0,0.2715523242950439,0.556979775428772,0.556979775428772,1.0,1.0,-1.1395623683929443,0.4047150909900665,0.7348472476005554,0.1281779110431671,0.0,0.0,1.0,61.22359085083008,56.0,52.35164260864258,-5578.53564453125,202.75003051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,302.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251541227102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270155335078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574020,293.1728210449219,297.1499938964844,293.1499938964844,0.133186936378479,-2944.924072265625,304.1543273925781,0.7021466493606567,0.1557991653680801,0.1419886648654937,294.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.464378297328949,0.050000000745058,0.0494295060634613,293.2825927734375,297.1499938964844,293.1499938964844,0.0899848937988281,-1678.8232421875,304.1671447753906,0.6313351988792419,0.1125224754214286,0.0808829143643379,293.1726379394531,297.1499938964844,293.1499938964844,0.5317226052284241,-9055.486328125,304.19000244140625,0.9990000128746032,0.5444786548614502,0.4357035756111145,293.2948608398437,297.1499938964844,293.1499938964844,0.0073948451317846,-2934.5341796875,297.3553161621094,0.464378297328949,0.050000000745058,0.2344722896814346,286.990234375,291.1499938964844,259.589111328125,258.0712890625,282.1656188964844,294.5736694335937,286.9938659667969,1.0,0.2695339620113373,0.5569872260093689,0.5569872260093689,1.0,1.0,-1.131080985069275,0.4013850390911102,0.7296958565711975,0.1266658753156662,0.0,0.0,1.0,60.22957992553711,59.0,50.89617538452149,-5569.9716796875,198.0915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,302.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249734982848167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268322084797,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574080,293.1728210449219,297.1499938964844,293.1499938964844,0.133186936378479,-2944.924072265625,304.1543273925781,0.7021466493606567,0.1557991653680801,0.1419886648654937,294.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.464378297328949,0.050000000745058,0.0494295060634613,293.2825927734375,297.1499938964844,293.1499938964844,0.0899848937988281,-1678.8232421875,304.1671447753906,0.6313351988792419,0.1125224754214286,0.0808829143643379,293.1726379394531,297.1499938964844,293.1499938964844,0.5317226052284241,-9055.486328125,304.19000244140625,0.9990000128746032,0.5444786548614502,0.4357035756111145,293.2948608398437,297.1499938964844,293.1499938964844,0.0073948451317846,-2934.5341796875,297.3553161621094,0.464378297328949,0.050000000745058,0.2344722896814346,286.990234375,291.1499938964844,259.589111328125,258.0712890625,282.1656188964844,294.5736694335937,286.9938659667969,1.0,0.2695339620113373,0.5569872260093689,0.5569872260093689,1.0,1.0,-1.131080985069275,0.4013850390911102,0.7296958565711975,0.1266658753156662,0.0,0.0,1.0,60.22957992553711,59.0,50.89617538452149,-5569.9716796875,198.0915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,302.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249734982848167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268322084797,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574140,293.16998291015625,297.1499938964844,293.1499938964844,0.1328925639390945,-2939.583740234375,304.15338134765625,0.702420711517334,0.1557981967926025,0.141966164112091,294.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.4646795988082886,0.050000000745058,0.0494244806468486,293.2803649902344,297.1499938964844,293.1499938964844,0.0866491869091987,-1629.82470703125,304.1669311523437,0.6260764598846436,0.1096058115363121,0.0786497220396995,293.16241455078125,297.1499938964844,293.1499938964844,0.528932511806488,-9024.939453125,304.1811828613281,0.9990000128746032,0.546000063419342,0.4351539313793182,293.2923583984375,297.1499938964844,293.1499938964844,0.0073295962065458,-2913.271484375,297.3093566894531,0.4646795988082886,0.050000000745058,0.2344484478235244,287.0183410644531,291.1499938964844,259.5694580078125,258.0576171875,282.1603698730469,294.56939697265625,287.0206604003906,1.0,0.2690531611442566,0.556994616985321,0.556994616985321,1.0,1.0,-1.1276772022247314,0.4000422954559326,0.7276349067687988,0.1261066943407058,0.0,0.0,1.0,60.05796051025391,62.0,38.80311965942383,-5568.2431640625,196.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,302.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247650608420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001266206818399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574200,293.16998291015625,297.1499938964844,293.1499938964844,0.1328925639390945,-2939.583740234375,304.15338134765625,0.702420711517334,0.1557981967926025,0.141966164112091,294.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.4646795988082886,0.050000000745058,0.0494244806468486,293.2803649902344,297.1499938964844,293.1499938964844,0.0866491869091987,-1629.82470703125,304.1669311523437,0.6260764598846436,0.1096058115363121,0.0786497220396995,293.16241455078125,297.1499938964844,293.1499938964844,0.528932511806488,-9024.939453125,304.1811828613281,0.9990000128746032,0.546000063419342,0.4351539313793182,293.2923583984375,297.1499938964844,293.1499938964844,0.0073295962065458,-2913.271484375,297.3093566894531,0.4646795988082886,0.050000000745058,0.2344484478235244,287.0183410644531,291.1499938964844,259.5694580078125,258.0576171875,282.1603698730469,294.56939697265625,287.0206604003906,1.0,0.2690531611442566,0.556994616985321,0.556994616985321,1.0,1.0,-1.1276772022247314,0.4000422954559326,0.7276349067687988,0.1261066943407058,0.0,0.0,1.0,60.05796051025391,62.0,38.80311965942383,-5568.2431640625,196.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,302.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247650608420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001266206818399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574260,293.1673278808594,297.1499938964844,293.1499938964844,0.1327921748161316,-2937.79931640625,304.1524353027344,0.7013218998908997,0.1558316648006439,0.1420091092586517,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.4635400474071502,0.050000000745058,0.0494434647262096,293.2768249511719,297.1499938964844,293.1499938964844,0.0839645490050315,-1590.62353515625,304.165771484375,0.6205325722694397,0.1070194095373153,0.0768288150429725,293.15899658203125,297.1499938964844,293.1499938964844,0.5304489135742188,-9053.107421875,304.168212890625,0.9990000128746032,0.5463898777961731,0.4372166693210602,293.2901306152344,297.1499938964844,293.1499938964844,0.0072726723738014,-2895.628662109375,297.2586669921875,0.4635400474071502,0.050000000745058,0.2345385104417801,287.0336608886719,291.1499938964844,259.5496520996094,258.0438232421875,282.151123046875,294.5648803710937,287.0345764160156,1.0,0.2697888910770416,0.5569667816162109,0.5569667816162109,1.0,1.0,-1.1281486749649048,0.4001923203468323,0.7279563546180725,0.1262377053499221,0.0,0.0,1.0,60.54620361328125,65.0,21.928258895874023,-5571.138671875,197.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,302.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245670914649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264197635464,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574320,293.1673278808594,297.1499938964844,293.1499938964844,0.1327921748161316,-2937.79931640625,304.1524353027344,0.7013218998908997,0.1558316648006439,0.1420091092586517,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.4635400474071502,0.050000000745058,0.0494434647262096,293.2768249511719,297.1499938964844,293.1499938964844,0.0839645490050315,-1590.62353515625,304.165771484375,0.6205325722694397,0.1070194095373153,0.0768288150429725,293.15899658203125,297.1499938964844,293.1499938964844,0.5304489135742188,-9053.107421875,304.168212890625,0.9990000128746032,0.5463898777961731,0.4372166693210602,293.2901306152344,297.1499938964844,293.1499938964844,0.0072726723738014,-2895.628662109375,297.2586669921875,0.4635400474071502,0.050000000745058,0.2345385104417801,287.0336608886719,291.1499938964844,259.5496520996094,258.0438232421875,282.151123046875,294.5648803710937,287.0345764160156,1.0,0.2697888910770416,0.5569667816162109,0.5569667816162109,1.0,1.0,-1.1281486749649048,0.4001923203468323,0.7279563546180725,0.1262377053499221,0.0,0.0,1.0,60.54620361328125,65.0,21.928258895874023,-5571.138671875,197.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,302.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245670914649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264197635464,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574380,293.1650085449219,297.1499938964844,293.1499938964844,0.1328394114971161,-2938.75146484375,304.15155029296875,0.6990693211555481,0.1558640897274017,0.1420772671699524,294.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.4611843228340149,0.050000000745058,0.0494823791086673,293.27349853515625,297.1499938964844,293.1499938964844,0.0814527943730354,-1554.169677734375,304.1647033691406,0.6139319539070129,0.1044834852218627,0.0750804916024208,293.1604309082031,297.1499938964844,293.1499938964844,0.5357048511505127,-9131.197265625,304.15338134765625,0.9990000128746032,0.5458748936653137,0.4414165616035461,293.28839111328125,297.1499938964844,293.1499938964844,0.0072221322916448,-2881.038330078125,297.2019958496094,0.4611843228340149,0.050000000745058,0.2347230911254882,287.0361328125,291.1499938964844,259.5296325683594,258.0299377441406,282.1385192871094,294.56024169921875,287.03570556640625,1.0,0.2714795768260956,0.556938886642456,0.556938886642456,1.0,1.0,-1.1314404010772705,0.401447057723999,0.7299933433532715,0.1268802732229232,0.0,0.0,1.0,61.57673263549805,68.0,4.119004249572754,-5577.0966796875,200.8007202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244109272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262612786376,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574440,293.1650085449219,297.1499938964844,293.1499938964844,0.1328394114971161,-2938.75146484375,304.15155029296875,0.6990693211555481,0.1558640897274017,0.1420772671699524,294.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.4611843228340149,0.050000000745058,0.0494823791086673,293.27349853515625,297.1499938964844,293.1499938964844,0.0814527943730354,-1554.169677734375,304.1647033691406,0.6139319539070129,0.1044834852218627,0.0750804916024208,293.1604309082031,297.1499938964844,293.1499938964844,0.5357048511505127,-9131.197265625,304.15338134765625,0.9990000128746032,0.5458748936653137,0.4414165616035461,293.28839111328125,297.1499938964844,293.1499938964844,0.0072221322916448,-2881.038330078125,297.2019958496094,0.4611843228340149,0.050000000745058,0.2347230911254882,287.0361328125,291.1499938964844,259.5296325683594,258.0299377441406,282.1385192871094,294.56024169921875,287.03570556640625,1.0,0.2714795768260956,0.556938886642456,0.556938886642456,1.0,1.0,-1.1314404010772705,0.401447057723999,0.7299933433532715,0.1268802732229232,0.0,0.0,1.0,61.57673263549805,68.0,4.119004249572754,-5577.0966796875,200.8007202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244109272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262612786376,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574500,293.1639709472656,297.1499938964844,293.1499938964844,0.1329068392515182,-2940.0478515625,304.151123046875,0.6975908875465393,0.1558734327554702,0.1421124786138534,294.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.4596646726131439,0.050000000745058,0.0495080687105655,293.2718505859375,297.1499938964844,293.1499938964844,0.0802419930696487,-1536.6888427734375,304.1642150878906,0.610165536403656,0.1032420173287391,0.0742219910025596,293.1627502441406,297.1499938964844,293.1499938964844,0.5395398139953613,-9186.03125,304.1457824707031,0.9990000128746032,0.5452907085418701,0.4441677629947662,293.2877502441406,297.1499938964844,293.1499938964844,0.007198853418231,-2874.74658203125,297.1712951660156,0.4596646726131439,0.050000000745058,0.2348449677228927,287.0327453613281,291.1499938964844,259.5195617675781,258.0229187011719,282.13116455078125,294.5578918457031,287.0316772460937,1.0,0.2726148962974548,0.5569249391555786,0.5569249391555786,1.0,1.0,-1.1339311599731443,0.4024064540863037,0.7315247654914856,0.1273546367883682,0.0,0.0,1.0,62.26118469238281,68.0,-4.52824068069458,-5580.904296875,202.9266815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243561208248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262056466657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574560,293.1630554199219,297.1499938964844,293.1499938964844,0.132998526096344,-2941.80029296875,304.1507568359375,0.6959246397018433,0.1558770537376403,0.1421460062265396,294.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.4579750001430511,0.050000000745058,0.0495372526347637,293.2694702148437,297.1499938964844,293.1499938964844,0.0791281089186668,-1520.686767578125,304.1636657714844,0.6063006520271301,0.1021673157811164,0.0734236761927604,293.1665344238281,297.1499938964844,293.1499938964844,0.5440688133239746,-9249.7509765625,304.1383361816406,0.9990000128746032,0.5443875193595886,0.4472725987434387,293.2872314453125,297.1499938964844,293.1499938964844,0.0071765934117138,-2869.009521484375,297.1390991210937,0.4579750001430511,0.050000000745058,0.2349833995103836,287.0264892578125,291.1499938964844,259.50946044921875,258.015869140625,282.1240539550781,294.5555114746094,287.0248718261719,1.0,0.2739154100418091,0.5568612217903137,0.5568612217903137,1.0,1.0,-1.1369407176971436,0.4035378694534302,0.7334027886390686,0.1278905272483825,0.0,0.0,1.0,63.04107666015625,71.0,-12.603582382202148,-5585.0263671875,205.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,302.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243199855089187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261689903913,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574620,293.1614685058594,297.1499938964844,293.1499938964844,0.1332474201917648,-2946.537841796875,304.15008544921875,0.6921910643577576,0.1558728218078613,0.1422085613012313,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.4542577564716339,0.050000000745058,0.0496039018034935,293.261962890625,297.1499938964844,293.1499938964844,0.0775651484727859,-1498.506103515625,304.16168212890625,0.5993772149085999,0.1006546542048454,0.0722740665078163,293.1789855957031,297.1499938964844,293.1499938964844,0.5548322796821594,-9398.4443359375,304.12432861328125,0.9990000128746032,0.5414566993713379,0.4542843103408813,293.2864990234375,297.1499938964844,293.1499938964844,0.0071351588703691,-2859.117919921875,297.07086181640625,0.4542577564716339,0.050000000745058,0.2352995425462722,287.0063781738281,291.1499938964844,259.48907470703125,258.0016784667969,282.10821533203125,294.5506591796875,287.003662109375,1.0,0.2769366800785064,0.5567338466644287,0.5567338466644287,1.0,1.0,-1.1445107460021973,0.4064079821109772,0.7381027936935425,0.1292411237955093,0.0,0.0,1.0,64.83183288574219,74.0,-27.629846572875977,-5594.7666015625,211.39279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,302.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243097186088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126158556668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574680,293.1614685058594,297.1499938964844,293.1499938964844,0.1332474201917648,-2946.537841796875,304.15008544921875,0.6921910643577576,0.1558728218078613,0.1422085613012313,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.4542577564716339,0.050000000745058,0.0496039018034935,293.261962890625,297.1499938964844,293.1499938964844,0.0775651484727859,-1498.506103515625,304.16168212890625,0.5993772149085999,0.1006546542048454,0.0722740665078163,293.1789855957031,297.1499938964844,293.1499938964844,0.5548322796821594,-9398.4443359375,304.12432861328125,0.9990000128746032,0.5414566993713379,0.4542843103408813,293.2864990234375,297.1499938964844,293.1499938964844,0.0071351588703691,-2859.117919921875,297.07086181640625,0.4542577564716339,0.050000000745058,0.2352995425462722,287.0063781738281,291.1499938964844,259.48907470703125,258.0016784667969,282.10821533203125,294.5506591796875,287.003662109375,1.0,0.2769366800785064,0.5567338466644287,0.5567338466644287,1.0,1.0,-1.1445107460021973,0.4064079821109772,0.7381027936935425,0.1292411237955093,0.0,0.0,1.0,64.83183288574219,74.0,-27.629846572875977,-5594.7666015625,211.39279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,302.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243097186088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126158556668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574740,293.1600952148437,297.1499938964844,293.1499938964844,0.1335873305797577,-2952.9833984375,304.1495056152344,0.6880682706832886,0.1558589935302734,0.1422704756259918,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.4502416551113128,0.050000000745058,0.0496800504624843,293.2522277832031,297.1499938964844,293.1499938964844,0.0767479091882705,-1487.250244140625,304.1591491699219,0.5934523940086365,0.0997886806726455,0.0716141015291214,293.1965637207031,297.1499938964844,293.1499938964844,0.5675973296165466,-9571.5400390625,304.1116638183594,0.9990000128746032,0.5371660590171814,0.4621657729148865,293.2860717773437,297.1499938964844,293.1499938964844,0.0070971422828733,-2851.10595703125,296.9974670410156,0.4502416551113128,0.050000000745058,0.2356607615947723,286.97625732421875,291.1499938964844,259.468505859375,257.9872741699219,282.09014892578125,294.54559326171875,286.9725646972656,1.0,0.2804162800312042,0.5566064119338989,0.5566064119338989,1.0,1.0,-1.1537773609161377,0.4099492728710174,0.7438281774520874,0.1309076845645904,0.0,0.0,1.0,66.88699340820312,62.0,-41.41450500488281,-5606.095703125,218.5344390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,301.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243896558880806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262396835954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574800,293.1600952148437,297.1499938964844,293.1499938964844,0.1335873305797577,-2952.9833984375,304.1495056152344,0.6880682706832886,0.1558589935302734,0.1422704756259918,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.4502416551113128,0.050000000745058,0.0496800504624843,293.2522277832031,297.1499938964844,293.1499938964844,0.0767479091882705,-1487.250244140625,304.1591491699219,0.5934523940086365,0.0997886806726455,0.0716141015291214,293.1965637207031,297.1499938964844,293.1499938964844,0.5675973296165466,-9571.5400390625,304.1116638183594,0.9990000128746032,0.5371660590171814,0.4621657729148865,293.2860717773437,297.1499938964844,293.1499938964844,0.0070971422828733,-2851.10595703125,296.9974670410156,0.4502416551113128,0.050000000745058,0.2356607615947723,286.97625732421875,291.1499938964844,259.468505859375,257.9872741699219,282.09014892578125,294.54559326171875,286.9725646972656,1.0,0.2804162800312042,0.5566064119338989,0.5566064119338989,1.0,1.0,-1.1537773609161377,0.4099492728710174,0.7438281774520874,0.1309076845645904,0.0,0.0,1.0,66.88699340820312,62.0,-41.41450500488281,-5606.095703125,218.5344390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,301.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243896558880806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262396835954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574860,293.1586608886719,297.1499938964844,293.1499938964844,0.1337885111570358,-2956.844482421875,304.1493530273437,0.6898380517959595,0.1558915078639984,0.1422511339187622,294.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.4519438743591308,0.050000000745058,0.0496472008526325,293.2430419921875,297.1499938964844,293.1499938964844,0.0761709362268447,-1479.351806640625,304.1571044921875,0.5936064124107361,0.0990712642669677,0.0711385384202003,293.20977783203125,297.1499938964844,293.1499938964844,0.5650258660316467,-9525.638671875,304.12957763671875,0.9990000128746032,0.5332695245742798,0.4587841331958771,293.28564453125,297.1499938964844,293.1499938964844,0.0070409495383501,-2836.42236328125,296.9257507324219,0.4519438743591308,0.050000000745058,0.2355049401521682,286.9501647949219,291.1499938964844,259.4477233886719,257.97265625,282.0891418457031,294.5402526855469,286.94921875,1.0,0.2783336341381073,0.5564082860946655,0.5564082860946655,1.0,1.0,-1.1489065885543823,0.4078550338745117,0.7410515546798706,0.1300370246171951,0.0,0.0,1.0,65.99291229248047,50.0,-28.26647186279297,-5597.63037109375,215.1308441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,301.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245439574122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263962913071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574920,293.1586608886719,297.1499938964844,293.1499938964844,0.1337885111570358,-2956.844482421875,304.1493530273437,0.6898380517959595,0.1558915078639984,0.1422511339187622,294.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.4519438743591308,0.050000000745058,0.0496472008526325,293.2430419921875,297.1499938964844,293.1499938964844,0.0761709362268447,-1479.351806640625,304.1571044921875,0.5936064124107361,0.0990712642669677,0.0711385384202003,293.20977783203125,297.1499938964844,293.1499938964844,0.5650258660316467,-9525.638671875,304.12957763671875,0.9990000128746032,0.5332695245742798,0.4587841331958771,293.28564453125,297.1499938964844,293.1499938964844,0.0070409495383501,-2836.42236328125,296.9257507324219,0.4519438743591308,0.050000000745058,0.2355049401521682,286.9501647949219,291.1499938964844,259.4477233886719,257.97265625,282.0891418457031,294.5402526855469,286.94921875,1.0,0.2783336341381073,0.5564082860946655,0.5564082860946655,1.0,1.0,-1.1489065885543823,0.4078550338745117,0.7410515546798706,0.1300370246171951,0.0,0.0,1.0,65.99291229248047,50.0,-28.26647186279297,-5597.63037109375,215.1308441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,301.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245439574122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263962913071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
574980,293.1568603515625,297.1499938964844,293.1499938964844,0.1336880773305893,-2954.884033203125,304.1497497558594,0.6969031095504761,0.1560365110635757,0.1422332823276519,294.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.4587831795215606,0.050000000745058,0.0495232045650482,293.2411499023437,297.1499938964844,293.1499938964844,0.074407622218132,-1453.9241943359375,304.15777587890625,0.5962937474250793,0.0971184894442558,0.0699513405561447,293.2035522460937,297.1499938964844,293.1499938964844,0.5471688508987427,-9270.45703125,304.1664428710937,0.9990000128746032,0.5329757332801819,0.4457816183567047,293.2843933105469,297.1499938964844,293.1499938964844,0.00696517014876,-2812.056396484375,296.8714904785156,0.4587831795215606,0.050000000745058,0.2349167615175247,286.9581298828125,291.1499938964844,259.4266967773437,257.9578552246094,282.1042175292969,294.5346984863281,286.9609680175781,1.0,0.2720969617366791,0.5562101602554321,0.5562101602554321,1.0,1.0,-1.1310032606124878,0.4006355404853821,0.7303677201271057,0.1268498748540878,0.0,0.0,1.0,62.616981506347656,53.0,11.835469245910645,-5572.57666015625,202.65977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,302.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246722564101219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265265018446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
