time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575040,293.1568603515625,297.1499938964844,293.1499938964844,0.1336880773305893,-2954.884033203125,304.1497497558594,0.6969031095504761,0.1560365110635757,0.1422332823276519,294.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.4587831795215606,0.050000000745058,0.0495232045650482,293.2411499023437,297.1499938964844,293.1499938964844,0.074407622218132,-1453.9241943359375,304.15777587890625,0.5962937474250793,0.0971184894442558,0.0699513405561447,293.2035522460937,297.1499938964844,293.1499938964844,0.5471688508987427,-9270.45703125,304.1664428710937,0.9990000128746032,0.5329757332801819,0.4457816183567047,293.2843933105469,297.1499938964844,293.1499938964844,0.00696517014876,-2812.056396484375,296.8714904785156,0.4587831795215606,0.050000000745058,0.2349167615175247,286.9581298828125,291.1499938964844,259.4266967773437,257.9578552246094,282.1042175292969,294.5346984863281,286.9609680175781,1.0,0.2720969617366791,0.5562101602554321,0.5562101602554321,1.0,1.0,-1.1310032606124878,0.4006355404853821,0.7303677201271057,0.1268498748540878,0.0,0.0,1.0,62.616981506347656,53.0,11.835469245910645,-5572.57666015625,202.65977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,302.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246722564101219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265265018446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575100,293.15582275390625,297.1499938964844,293.1499938964844,0.1336008012294769,-2953.096923828125,304.14996337890625,0.6997247338294983,0.1561548560857772,0.142284482717514,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.4614757597446441,0.050000000745058,0.049477532505989,293.2430725097656,297.1499938964844,293.1499938964844,0.0728942602872848,-1432.0782470703125,304.1591186523437,0.5955692529678345,0.095582403242588,0.0689618438482284,293.1938781738281,297.1499938964844,293.1499938964844,0.5395634770393372,-9165.30078125,304.1771240234375,0.9990000128746032,0.5341989994049072,0.4408935904502868,293.2833557128906,297.1499938964844,293.1499938964844,0.0069286073558032,-2799.227783203125,296.85125732421875,0.4614757597446441,0.050000000745058,0.2347001135349273,286.97442626953125,291.1499938964844,259.4161071777344,257.9503479003906,282.1105041503906,294.5318298339844,286.9782409667969,1.0,0.2700436413288116,0.5561110973358154,0.5561110973358154,1.0,1.0,-1.123690485954285,0.3976846933364868,0.7260057926177979,0.125534176826477,0.0,0.0,1.0,61.36445999145508,53.0,29.7399845123291,-5563.07470703125,197.90353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,302.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246971487998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265517494175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575160,293.1546936035156,297.1499938964844,293.1499938964844,0.1335582137107849,-2952.11328125,304.1500244140625,0.701726496219635,0.1562994569540023,0.1423732489347458,294.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.4633122980594635,0.050000000745058,0.0494472607970237,293.2453918457031,297.1499938964844,293.1499938964844,0.0711639076471328,-1407.275390625,304.1605834960937,0.5935041308403015,0.0939531922340393,0.0678267702460289,293.18365478515625,297.1499938964844,293.1499938964844,0.534091591835022,-9091.150390625,304.1820983886719,0.9990000128746032,0.5356459021568298,0.437623918056488,293.2821655273437,297.1499938964844,293.1499938964844,0.0068951565772295,-2787.4189453125,296.8321228027344,0.4633122980594635,0.050000000745058,0.2345565110445022,286.9911193847656,291.1499938964844,259.4054870605469,257.9427795410156,282.1123352050781,294.52880859375,286.9945373535156,1.0,0.268498808145523,0.556117057800293,0.556117057800293,1.0,1.0,-1.1183003187179563,0.3955497741699219,0.7227505445480347,0.1246665716171264,0.0,0.0,1.0,60.52872848510742,56.0,37.24397659301758,-5556.9326171875,194.5968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,302.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124695248901844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265498285647,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575220,293.1523742675781,297.1499938964844,293.1499938964844,0.1336205601692199,-2952.8330078125,304.14990234375,0.7041878700256348,0.1566551774740219,0.1426430642604828,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.4652374386787414,0.050000000745058,0.0494151525199413,293.248291015625,297.1499938964844,293.1499938964844,0.0677912756800651,-1359.5238037109375,304.1626281738281,0.5878255367279053,0.0909394398331642,0.0656255409121513,293.1656799316406,297.1499938964844,293.1499938964844,0.52737957239151,-9003.779296875,304.18231201171875,0.9990000128746032,0.5384475588798523,0.4341281950473785,293.2795104980469,297.1499938964844,293.1499938964844,0.0068360292352736,-2766.675537109375,296.7936096191406,0.4652374386787414,0.050000000745058,0.2344042062759399,287.0196228027344,291.1499938964844,259.3840026855469,257.9274597167969,282.11004638671875,294.52227783203125,287.0223388671875,1.0,0.2667727768421173,0.5561290979385376,0.5561290979385376,1.0,1.0,-1.1115628480911257,0.3928762376308441,0.7186866402626038,0.1236603334546089,0.0,0.0,1.0,59.6309928894043,59.0,37.69632339477539,-5550.9140625,190.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,302.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246346533298492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264883321709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575280,293.1523742675781,297.1499938964844,293.1499938964844,0.1336205601692199,-2952.8330078125,304.14990234375,0.7041878700256348,0.1566551774740219,0.1426430642604828,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.4652374386787414,0.050000000745058,0.0494151525199413,293.248291015625,297.1499938964844,293.1499938964844,0.0677912756800651,-1359.5238037109375,304.1626281738281,0.5878255367279053,0.0909394398331642,0.0656255409121513,293.1656799316406,297.1499938964844,293.1499938964844,0.52737957239151,-9003.779296875,304.18231201171875,0.9990000128746032,0.5384475588798523,0.4341281950473785,293.2795104980469,297.1499938964844,293.1499938964844,0.0068360292352736,-2766.675537109375,296.7936096191406,0.4652374386787414,0.050000000745058,0.2344042062759399,287.0196228027344,291.1499938964844,259.3840026855469,257.9274597167969,282.11004638671875,294.52227783203125,287.0223388671875,1.0,0.2667727768421173,0.5561290979385376,0.5561290979385376,1.0,1.0,-1.1115628480911257,0.3928762376308441,0.7186866402626038,0.1236603334546089,0.0,0.0,1.0,59.6309928894043,59.0,37.69632339477539,-5550.9140625,190.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,302.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246346533298492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264883321709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575340,293.1500244140625,297.1499938964844,293.1499938964844,0.1338621377944946,-2956.841064453125,304.1495361328125,0.7049609422683716,0.1570677161216735,0.1430001407861709,294.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.4653810262680053,0.050000000745058,0.0494127348065376,293.24755859375,297.1499938964844,293.1499938964844,0.065027117729187,-1321.0540771484375,304.1629943847656,0.5816295146942139,0.0885917022824287,0.0638393685221672,293.154052734375,297.1499938964844,293.1499938964844,0.5254839062690735,-8984.08203125,304.174560546875,0.9990000128746032,0.5404247045516968,0.4338622689247131,293.2768249511719,297.1499938964844,293.1499938964844,0.0067853354848921,-2749.37451171875,296.7527770996094,0.4653810262680053,0.050000000745058,0.2343927323818206,287.0394287109375,291.1499938964844,259.3623046875,257.911865234375,282.1014709472656,294.5151672363281,287.0409545898437,1.0,0.2665388882160187,0.5561410784721375,0.5561410784721375,1.0,1.0,-1.109510064125061,0.3920438587665558,0.7174662351608276,0.1234539449214935,0.0,0.0,1.0,59.54588317871094,62.0,27.12578010559082,-5551.677734375,189.97866821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,302.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245301067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263822196051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575400,293.1500244140625,297.1499938964844,293.1499938964844,0.1338621377944946,-2956.841064453125,304.1495361328125,0.7049609422683716,0.1570677161216735,0.1430001407861709,294.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.4653810262680053,0.050000000745058,0.0494127348065376,293.24755859375,297.1499938964844,293.1499938964844,0.065027117729187,-1321.0540771484375,304.1629943847656,0.5816295146942139,0.0885917022824287,0.0638393685221672,293.154052734375,297.1499938964844,293.1499938964844,0.5254839062690735,-8984.08203125,304.174560546875,0.9990000128746032,0.5404247045516968,0.4338622689247131,293.2768249511719,297.1499938964844,293.1499938964844,0.0067853354848921,-2749.37451171875,296.7527770996094,0.4653810262680053,0.050000000745058,0.2343927323818206,287.0394287109375,291.1499938964844,259.3623046875,257.911865234375,282.1014709472656,294.5151672363281,287.0409545898437,1.0,0.2665388882160187,0.5561410784721375,0.5561410784721375,1.0,1.0,-1.109510064125061,0.3920438587665558,0.7174662351608276,0.1234539449214935,0.0,0.0,1.0,59.54588317871094,62.0,27.12578010559082,-5551.677734375,189.97866821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,302.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245301067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263822196051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575460,293.1478271484375,297.1499938964844,293.1499938964844,0.134278118610382,-2964.079345703125,304.14898681640625,0.7044016718864441,0.1575129479169845,0.1434128284454345,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.4641631543636322,0.050000000745058,0.0494332201778888,293.2431030273437,297.1499938964844,293.1499938964844,0.0631814002990722,-1295.8131103515625,304.1617126464844,0.5760936737060547,0.0870179682970047,0.0626499205827713,293.150146484375,297.1499938964844,293.1499938964844,0.5276760458946228,-9020.3740234375,304.16265869140625,0.9990000128746032,0.5411289930343628,0.4360952377319336,293.2742919921875,297.1499938964844,293.1499938964844,0.0067420490086078,-2735.478759765625,296.7074890136719,0.4641631543636322,0.050000000745058,0.2344899028539657,287.04705810546875,291.1499938964844,259.3403625488281,257.8959655761719,282.0880432128906,294.5075378417969,287.0471496582031,1.0,0.2674966156482696,0.5561197400093079,0.5561197400093079,1.0,1.0,-1.1113978624343872,0.3927415311336517,0.7186563611030579,0.1238766610622406,0.0,0.0,1.0,60.09135055541992,65.0,10.857864379882812,-5557.5458984375,191.59815979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,302.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244191378355026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262696023331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575520,293.1478271484375,297.1499938964844,293.1499938964844,0.134278118610382,-2964.079345703125,304.14898681640625,0.7044016718864441,0.1575129479169845,0.1434128284454345,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.4641631543636322,0.050000000745058,0.0494332201778888,293.2431030273437,297.1499938964844,293.1499938964844,0.0631814002990722,-1295.8131103515625,304.1617126464844,0.5760936737060547,0.0870179682970047,0.0626499205827713,293.150146484375,297.1499938964844,293.1499938964844,0.5276760458946228,-9020.3740234375,304.16265869140625,0.9990000128746032,0.5411289930343628,0.4360952377319336,293.2742919921875,297.1499938964844,293.1499938964844,0.0067420490086078,-2735.478759765625,296.7074890136719,0.4641631543636322,0.050000000745058,0.2344899028539657,287.04705810546875,291.1499938964844,259.3403625488281,257.8959655761719,282.0880432128906,294.5075378417969,287.0471496582031,1.0,0.2674966156482696,0.5561197400093079,0.5561197400093079,1.0,1.0,-1.1113978624343872,0.3927415311336517,0.7186563611030579,0.1238766610622406,0.0,0.0,1.0,60.09135055541992,65.0,10.857864379882812,-5557.5458984375,191.59815979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,302.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244191378355026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262696023331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575580,293.1458435058594,297.1499938964844,293.1499938964844,0.1348550766706466,-2974.308349609375,304.1483764648437,0.7027586102485657,0.1579709202051162,0.1438597589731216,294.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.4617748260498047,0.050000000745058,0.0494726113975048,293.2375183105469,297.1499938964844,293.1499938964844,0.0618132948875427,-1277.409423828125,304.1600952148437,0.5704518556594849,0.0857866704463958,0.0617433153092861,293.1519775390625,297.1499938964844,293.1499938964844,0.5334424376487732,-9104.552734375,304.1488037109375,0.9990000128746032,0.5407620072364807,0.4403583705425262,293.2720947265625,297.1499938964844,293.1499938964844,0.0067049004137516,-2724.675048828125,296.6563720703125,0.4617748260498047,0.050000000745058,0.2346767783164978,287.0414428710937,291.1499938964844,259.31817626953125,257.8797607421875,282.0704345703125,294.4995422363281,287.04010009765625,1.0,0.2693929374217987,0.5560983419418335,0.5560983419418335,1.0,1.0,-1.1162337064743042,0.3946025967597961,0.7216311097145081,0.1247802302241325,0.0,0.0,1.0,61.153465270996094,68.0,-7.2951340675354,-5566.8779296875,195.1319122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,302.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12433622777462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261854631593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575640,293.1458435058594,297.1499938964844,293.1499938964844,0.1348550766706466,-2974.308349609375,304.1483764648437,0.7027586102485657,0.1579709202051162,0.1438597589731216,294.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.4617748260498047,0.050000000745058,0.0494726113975048,293.2375183105469,297.1499938964844,293.1499938964844,0.0618132948875427,-1277.409423828125,304.1600952148437,0.5704518556594849,0.0857866704463958,0.0617433153092861,293.1519775390625,297.1499938964844,293.1499938964844,0.5334424376487732,-9104.552734375,304.1488037109375,0.9990000128746032,0.5407620072364807,0.4403583705425262,293.2720947265625,297.1499938964844,293.1499938964844,0.0067049004137516,-2724.675048828125,296.6563720703125,0.4617748260498047,0.050000000745058,0.2346767783164978,287.0414428710937,291.1499938964844,259.31817626953125,257.8797607421875,282.0704345703125,294.4995422363281,287.04010009765625,1.0,0.2693929374217987,0.5560983419418335,0.5560983419418335,1.0,1.0,-1.1162337064743042,0.3946025967597961,0.7216311097145081,0.1247802302241325,0.0,0.0,1.0,61.153465270996094,68.0,-7.2951340675354,-5566.8779296875,195.1319122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,302.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12433622777462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261854631593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575700,293.1449584960937,297.1499938964844,293.1499938964844,0.1351960450410843,-2980.400390625,304.1480407714844,0.7016181349754333,0.1581995040178299,0.1440893858671188,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355529785156,0.4602566063404083,0.050000000745058,0.0494980737566947,293.23370361328125,297.1499938964844,293.1499938964844,0.061383631080389,-1271.7530517578125,304.1590270996094,0.5678877234458923,0.0854285657405853,0.0614449493587017,293.1553039550781,297.1499938964844,293.1499938964844,0.5374666452407837,-9161.5869140625,304.1417236328125,0.9990000128746032,0.5400866270065308,0.4430922269821167,293.2711181640625,297.1499938964844,293.1499938964844,0.0066883447580039,-2720.332763671875,296.6285400390625,0.4602566063404083,0.050000000745058,0.2347975522279739,287.03375244140625,291.1499938964844,259.3069763183594,257.8715515136719,282.06024169921875,294.4953918457031,287.0317077636719,1.0,0.2706298232078552,0.5560876727104187,0.5560876727104187,1.0,1.0,-1.11960768699646,0.3959118127822876,0.7236958742141724,0.1253882944583892,0.0,0.0,1.0,61.84291458129883,68.0,-16.41707992553711,-5572.57373046875,197.51475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,302.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243140250444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261629367945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575760,293.1441345214844,297.1499938964844,293.1499938964844,0.1355693489313125,-2987.093505859375,304.1477355957031,0.7003058195114136,0.1584273129701614,0.1443214416503906,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.4585782587528229,0.050000000745058,0.0495268255472183,293.2292785644531,297.1499938964844,293.1499938964844,0.061160497367382,-1268.9349365234375,304.1578063964844,0.5656347870826721,0.0852369889616966,0.0612733326852321,293.1601257324219,297.1499938964844,293.1499938964844,0.5421621799468994,-9227.244140625,304.1347045898437,0.9990000128746032,0.5390746593475342,0.4461590647697449,293.2702331542969,297.1499938964844,293.1499938964844,0.0066729043610394,-2716.61328125,296.5992126464844,0.4585782587528229,0.050000000745058,0.2349339425563812,287.0228881835937,291.1499938964844,259.29571533203125,257.8632507324219,282.0501403808594,294.4912109375,287.02020263671875,1.0,0.2720323204994201,0.5560256838798523,0.5560256838798523,1.0,1.0,-1.1235589981079102,0.3974170684814453,0.7261419296264648,0.1260591745376587,0.0,0.0,1.0,62.62322235107422,71.0,-25.15721702575684,-5578.66796875,200.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,302.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243085712194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261573925148,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575820,293.1426086425781,297.1499938964844,293.1499938964844,0.1364037245512008,-3002.101806640625,304.1470947265625,0.6972773671150208,0.1588825732469558,0.1447923481464386,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.4548675417900085,0.050000000745058,0.0495927818119525,293.2185974121094,297.1499938964844,293.1499938964844,0.0613118335604667,-1271.468017578125,304.1549377441406,0.5621284246444702,0.0853891670703888,0.0612962506711483,293.1736755371094,297.1499938964844,293.1499938964844,0.5533062815666199,-9380.60546875,304.12127685546875,0.9990000128746032,0.5360817909240723,0.4531167447566986,293.2687072753906,297.1499938964844,293.1499938964844,0.006645212881267,-2710.8984375,296.5365295410156,0.4548675417900085,0.050000000745058,0.2352468073368072,286.9927978515625,291.1499938964844,259.27301025390625,257.84637451171875,282.0279541015625,294.4823303222656,286.98895263671875,1.0,0.2752557694911957,0.5559017062187195,0.5559017062187195,1.0,1.0,-1.1329569816589355,0.4010173082351684,0.7319396138191223,0.1276491731405258,0.0,0.0,1.0,64.41810607910156,74.0,-41.41612243652344,-5592.29150390625,206.76870727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,302.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243559867143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262055156985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575880,293.1426086425781,297.1499938964844,293.1499938964844,0.1364037245512008,-3002.101806640625,304.1470947265625,0.6972773671150208,0.1588825732469558,0.1447923481464386,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.4548675417900085,0.050000000745058,0.0495927818119525,293.2185974121094,297.1499938964844,293.1499938964844,0.0613118335604667,-1271.468017578125,304.1549377441406,0.5621284246444702,0.0853891670703888,0.0612962506711483,293.1736755371094,297.1499938964844,293.1499938964844,0.5533062815666199,-9380.60546875,304.12127685546875,0.9990000128746032,0.5360817909240723,0.4531167447566986,293.2687072753906,297.1499938964844,293.1499938964844,0.006645212881267,-2710.8984375,296.5365295410156,0.4548675417900085,0.050000000745058,0.2352468073368072,286.9927978515625,291.1499938964844,259.27301025390625,257.84637451171875,282.0279541015625,294.4823303222656,286.98895263671875,1.0,0.2752557694911957,0.5559017062187195,0.5559017062187195,1.0,1.0,-1.1329569816589355,0.4010173082351684,0.7319396138191223,0.1276491731405258,0.0,0.0,1.0,64.41810607910156,74.0,-41.41612243652344,-5592.29150390625,206.76870727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,302.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243559867143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001262055156985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
575940,293.1412658691406,297.1499938964844,293.1499938964844,0.1373559534549713,-3019.2763671875,304.146484375,0.6938705444335938,0.1593418717384338,0.1452749967575073,294.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.4508591592311859,0.050000000745058,0.0496680848300457,293.2056579589844,297.1499938964844,293.1499938964844,0.0623127520084381,-1285.6400146484375,304.151611328125,0.5602192282676697,0.0862713381648063,0.0618422031402587,293.1916198730469,297.1499938964844,293.1499938964844,0.5664666295051575,-9558.6455078125,304.10894775390625,0.9990000128746032,0.5318477153778076,0.4609322249889374,293.2674255371094,297.1499938964844,293.1499938964844,0.0066212275996804,-2707.27490234375,296.4686889648437,0.4508591592311859,0.050000000745058,0.2356040179729461,286.9519348144531,291.1499938964844,259.25,257.8291015625,282.0028686523437,294.4726867675781,286.9469909667969,1.0,0.2789371311664581,0.5557777285575867,0.5557777285575867,1.0,1.0,-1.144091010093689,0.4053094685077667,0.7387814521789551,0.1295435130596161,0.0,0.0,1.0,66.47376251220703,62.0,-56.38094329833984,-5607.54931640625,214.4496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,301.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244911700487136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263427111553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576000,293.1412658691406,297.1499938964844,293.1499938964844,0.1373559534549713,-3019.2763671875,304.146484375,0.6938705444335938,0.1593418717384338,0.1452749967575073,294.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.4508591592311859,0.050000000745058,0.0496680848300457,293.2056579589844,297.1499938964844,293.1499938964844,0.0623127520084381,-1285.6400146484375,304.151611328125,0.5602192282676697,0.0862713381648063,0.0618422031402587,293.1916198730469,297.1499938964844,293.1499938964844,0.5664666295051575,-9558.6455078125,304.10894775390625,0.9990000128746032,0.5318477153778076,0.4609322249889374,293.2674255371094,297.1499938964844,293.1499938964844,0.0066212275996804,-2707.27490234375,296.4686889648437,0.4508591592311859,0.050000000745058,0.2356040179729461,286.9519348144531,291.1499938964844,259.25,257.8291015625,282.0028686523437,294.4726867675781,286.9469909667969,1.0,0.2789371311664581,0.5557777285575867,0.5557777285575867,1.0,1.0,-1.144091010093689,0.4053094685077667,0.7387814521789551,0.1295435130596161,0.0,0.0,1.0,66.47376251220703,62.0,-56.38094329833984,-5607.54931640625,214.4496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,301.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244911700487136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263427111553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576060,293.13983154296875,297.1499938964844,293.1499938964844,0.1381869167089462,-3034.172607421875,304.1462707519531,0.6964402794837952,0.1598562151193618,0.1456857472658157,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.4526208639144897,0.050000000745058,0.0496344044804573,293.1933898925781,297.1499938964844,293.1499938964844,0.0636474713683128,-1304.3402099609375,304.1488952636719,0.5648717880249023,0.0873584672808647,0.0626188814640045,293.2048645019531,297.1499938964844,293.1499938964844,0.564251184463501,-9517.087890625,304.1271667480469,0.9990000128746032,0.528075635433197,0.4574565291404724,293.2660522460937,297.1499938964844,293.1499938964844,0.0065815718844532,-2697.6650390625,296.4030456542969,0.4526208639144897,0.050000000745058,0.2354442477226257,286.9144592285156,291.1499938964844,259.2225036621094,257.8077392578125,281.9950256347656,294.4625244140625,286.91229248046875,1.0,0.2770529985427856,0.5555753111839294,0.5555753111839294,1.0,1.0,-1.1411207914352417,0.4039430618286133,0.7371777892112732,0.1291023641824722,0.0,0.0,1.0,65.58646392822266,50.0,-43.87640380859375,-5602.67626953125,211.72886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,301.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247006058692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265552564291,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576120,293.13983154296875,297.1499938964844,293.1499938964844,0.1381869167089462,-3034.172607421875,304.1462707519531,0.6964402794837952,0.1598562151193618,0.1456857472658157,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.4526208639144897,0.050000000745058,0.0496344044804573,293.1933898925781,297.1499938964844,293.1499938964844,0.0636474713683128,-1304.3402099609375,304.1488952636719,0.5648717880249023,0.0873584672808647,0.0626188814640045,293.2048645019531,297.1499938964844,293.1499938964844,0.564251184463501,-9517.087890625,304.1271667480469,0.9990000128746032,0.528075635433197,0.4574565291404724,293.2660522460937,297.1499938964844,293.1499938964844,0.0065815718844532,-2697.6650390625,296.4030456542969,0.4526208639144897,0.050000000745058,0.2354442477226257,286.9144592285156,291.1499938964844,259.2225036621094,257.8077392578125,281.9950256347656,294.4625244140625,286.91229248046875,1.0,0.2770529985427856,0.5555753111839294,0.5555753111839294,1.0,1.0,-1.1411207914352417,0.4039430618286133,0.7371777892112732,0.1291023641824722,0.0,0.0,1.0,65.58646392822266,50.0,-43.87640380859375,-5602.67626953125,211.72886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,301.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247006058692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265552564291,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576180,293.1379699707031,297.1499938964844,293.1499938964844,0.1387155503034591,-3043.255126953125,304.14666748046875,0.7043690085411072,0.1604873389005661,0.146102488040924,294.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.4595744907855987,0.050000000745058,0.04950962215662,293.1889038085937,297.1499938964844,293.1499938964844,0.0637650564312934,-1305.92138671875,304.149169921875,0.5718839168548584,0.0871864929795265,0.0626857429742813,293.19830322265625,297.1499938964844,293.1499938964844,0.546670138835907,-9265.1806640625,304.1643981933594,0.9990000128746032,0.5279737710952759,0.4443325698375702,293.2637939453125,297.1499938964844,293.1499938964844,0.0065247016027569,-2679.090087890625,296.3563232421875,0.4595744907855987,0.050000000745058,0.2348523437976837,286.910888671875,291.1499938964844,259.18670654296875,257.77880859375,282.0016174316406,294.4513244628906,286.9124450683594,1.0,0.2710088789463043,0.5553728938102722,0.5553728938102722,1.0,1.0,-1.1250931024551392,0.397401213645935,0.7276919484138489,0.1265398561954498,0.0,0.0,1.0,62.222599029541016,53.0,-4.326077461242676,-5581.15185546875,199.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,301.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124885007739067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001267424086108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576240,293.1379699707031,297.1499938964844,293.1499938964844,0.1387155503034591,-3043.255126953125,304.14666748046875,0.7043690085411072,0.1604873389005661,0.146102488040924,294.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.4595744907855987,0.050000000745058,0.04950962215662,293.1889038085937,297.1499938964844,293.1499938964844,0.0637650564312934,-1305.92138671875,304.149169921875,0.5718839168548584,0.0871864929795265,0.0626857429742813,293.19830322265625,297.1499938964844,293.1499938964844,0.546670138835907,-9265.1806640625,304.1643981933594,0.9990000128746032,0.5279737710952759,0.4443325698375702,293.2637939453125,297.1499938964844,293.1499938964844,0.0065247016027569,-2679.090087890625,296.3563232421875,0.4595744907855987,0.050000000745058,0.2348523437976837,286.910888671875,291.1499938964844,259.18670654296875,257.77880859375,282.0016174316406,294.4513244628906,286.9124450683594,1.0,0.2710088789463043,0.5553728938102722,0.5553728938102722,1.0,1.0,-1.1250931024551392,0.397401213645935,0.7276919484138489,0.1265398561954498,0.0,0.0,1.0,62.222599029541016,53.0,-4.326077461242676,-5581.15185546875,199.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,301.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124885007739067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001267424086108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576300,293.13690185546875,297.1499938964844,293.1499938964844,0.1389506608247757,-3047.14599609375,304.1468200683594,0.7076069116592407,0.1608472913503646,0.1463715732097625,294.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.4623202681541443,0.050000000745058,0.049463540315628,293.18994140625,297.1499938964844,293.1499938964844,0.0631438791751861,-1297.2467041015625,304.15045166015625,0.5730506777763367,0.0864934623241424,0.0622999630868434,293.18829345703125,297.1499938964844,293.1499938964844,0.5392372608184814,-9162.216796875,304.17510986328125,0.9990000128746032,0.5293223857879639,0.4393849670886993,293.26239013671875,297.1499938964844,293.1499938964844,0.0064969863742589,-2669.1435546875,296.3395690917969,0.4623202681541443,0.050000000745058,0.2346337288618087,286.9205322265625,291.1499938964844,259.16583251953125,257.7616577148437,281.99072265625,294.427734375,286.92242431640625,1.0,0.2690500617027282,0.5552716851234436,0.5552716851234436,1.0,1.0,-1.118692398071289,0.3947784900665283,0.7239139080047607,0.1255180686712265,0.0,0.0,1.0,60.97476959228516,53.0,9.755745887756348,-5576.1552734375,195.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,301.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249395310878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001267977495444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576360,293.1358642578125,297.1499938964844,293.1499938964844,0.1392614394426345,-3052.4345703125,304.1468505859375,0.7099812626838684,0.1612196862697601,0.1466711163520813,294.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.4641783833503723,0.050000000745058,0.0494329258799552,293.1916809082031,297.1499938964844,293.1499938964844,0.0622665286064147,-1285.1561279296875,304.1519775390625,0.5726879239082336,0.0856476128101348,0.0617330484092235,293.177734375,297.1499938964844,293.1499938964844,0.5341032147407532,-9092.623046875,304.1798400878906,0.9990000128746032,0.5309115052223206,0.4360674023628235,293.26104736328125,297.1499938964844,293.1499938964844,0.0064722532406449,-2660.589599609375,296.3212585449219,0.4641783833503723,0.050000000745058,0.2344885170459747,286.92645263671875,291.1499938964844,259.14312744140625,257.7428283691406,281.972900390625,294.4006652832031,286.9271545410156,1.0,0.2675983905792236,0.5552728772163391,0.5552728772163391,1.0,1.0,-1.1141773462295532,0.3929590582847595,0.7212183475494385,0.1249110698699951,0.0,0.0,1.0,60.14424896240234,56.0,10.634984970092772,-5574.39501953125,192.56857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,302.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249727979302406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268315099878,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576420,293.1338195800781,297.1499938964844,293.1499938964844,0.1400266587734222,-3065.6435546875,304.1466064453125,0.7130173444747925,0.1619896590709686,0.1473236978054046,294.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.4661057591438293,0.050000000745058,0.0494003444910049,293.194091796875,297.1499938964844,293.1499938964844,0.0604926086962223,-1261.0389404296875,304.1542358398437,0.5701873302459717,0.0840971693396568,0.0605736337602138,293.158935546875,297.1499938964844,293.1499938964844,0.5282630324363708,-9017.0859375,304.1793518066406,0.9990000128746032,0.5340326428413391,0.4325082302093506,293.2583923339844,297.1499938964844,293.1499938964844,0.0064303926192224,-2646.759765625,296.28106689453125,0.4661057591438293,0.050000000745058,0.2343339622020721,286.9288024902344,291.1499938964844,259.0923156738281,257.70025634765625,281.93634033203125,294.3570861816406,286.92852783203125,1.0,0.266053169965744,0.5552751421928406,0.5552751421928406,1.0,1.0,-1.1090705394744873,0.3908756673336029,0.7181949019432068,0.1243607252836227,0.0,0.0,1.0,59.259521484375,59.0,2.9909682273864746,-5575.89697265625,189.3016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,302.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250036656856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268628257093,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576480,293.1338195800781,297.1499938964844,293.1499938964844,0.1400266587734222,-3065.6435546875,304.1466064453125,0.7130173444747925,0.1619896590709686,0.1473236978054046,294.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.4661057591438293,0.050000000745058,0.0494003444910049,293.194091796875,297.1499938964844,293.1499938964844,0.0604926086962223,-1261.0389404296875,304.1542358398437,0.5701873302459717,0.0840971693396568,0.0605736337602138,293.158935546875,297.1499938964844,293.1499938964844,0.5282630324363708,-9017.0859375,304.1793518066406,0.9990000128746032,0.5340326428413391,0.4325082302093506,293.2583923339844,297.1499938964844,293.1499938964844,0.0064303926192224,-2646.759765625,296.28106689453125,0.4661057591438293,0.050000000745058,0.2343339622020721,286.9288024902344,291.1499938964844,259.0923156738281,257.70025634765625,281.93634033203125,294.3570861816406,286.92852783203125,1.0,0.266053169965744,0.5552751421928406,0.5552751421928406,1.0,1.0,-1.1090705394744873,0.3908756673336029,0.7181949019432068,0.1243607252836227,0.0,0.0,1.0,59.259521484375,59.0,2.9909682273864746,-5575.89697265625,189.3016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,302.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250036656856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268628257093,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576540,293.13189697265625,297.1499938964844,293.1499938964844,0.1409562528133392,-3081.84521484375,304.14617919921875,0.7143194675445557,0.1627898216247558,0.1480322629213333,294.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.4662719964981079,0.050000000745058,0.0493974909186363,293.1932373046875,297.1499938964844,293.1499938964844,0.0593094713985919,-1245.2535400390625,304.1547241210937,0.567307710647583,0.0831423252820968,0.0597844086587429,293.1462097167969,297.1499938964844,293.1499938964844,0.5273452997207642,-9010.595703125,304.17095947265625,0.9990000128746032,0.5363974571228027,0.4321949779987335,293.2558288574219,297.1499938964844,293.1499938964844,0.0063962056301534,-2636.367919921875,296.237060546875,0.4662719964981079,0.050000000745058,0.2343204170465469,286.9208679199219,291.1499938964844,259.0348205566406,257.651611328125,281.8976135253906,294.3233947753906,286.9192810058594,1.0,0.2659949064254761,0.5552774667739868,0.5552774667739868,1.0,1.0,-1.1085765361785889,0.3906137347221374,0.7179628014564514,0.1245500072836875,0.0,0.0,1.0,59.18648910522461,62.0,-11.035696983337402,-5583.251953125,189.0108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,301.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250151842832565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268745254492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576600,293.13189697265625,297.1499938964844,293.1499938964844,0.1409562528133392,-3081.84521484375,304.14617919921875,0.7143194675445557,0.1627898216247558,0.1480322629213333,294.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.4662719964981079,0.050000000745058,0.0493974909186363,293.1932373046875,297.1499938964844,293.1499938964844,0.0593094713985919,-1245.2535400390625,304.1547241210937,0.567307710647583,0.0831423252820968,0.0597844086587429,293.1462097167969,297.1499938964844,293.1499938964844,0.5273452997207642,-9010.595703125,304.17095947265625,0.9990000128746032,0.5363974571228027,0.4321949779987335,293.2558288574219,297.1499938964844,293.1499938964844,0.0063962056301534,-2636.367919921875,296.237060546875,0.4662719964981079,0.050000000745058,0.2343204170465469,286.9208679199219,291.1499938964844,259.0348205566406,257.651611328125,281.8976135253906,294.3233947753906,286.9192810058594,1.0,0.2659949064254761,0.5552774667739868,0.5552774667739868,1.0,1.0,-1.1085765361785889,0.3906137347221374,0.7179628014564514,0.1245500072836875,0.0,0.0,1.0,59.18648910522461,62.0,-11.035696983337402,-5583.251953125,189.0108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,301.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250151842832565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001268745254492,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576660,293.1300964355469,297.1499938964844,293.1499938964844,0.1420653164386749,-3101.3134765625,304.1455993652344,0.7143178582191467,0.1636151671409607,0.1487867087125778,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.4650898873806,0.050000000745058,0.0494176372885704,293.1890563964844,297.1499938964844,293.1499938964844,0.0589481517672538,-1240.7177734375,304.1537170410156,0.5650023818016052,0.0828877240419387,0.0594963133335113,293.14068603515625,297.1499938964844,293.1499938964844,0.530613899230957,-9061.29296875,304.1584777832031,0.9990000128746032,0.5376285314559937,0.4344006180763244,293.2533569335937,297.1499938964844,293.1499938964844,0.0063688582740724,-2629.340576171875,296.1878662109375,0.4650898873806,0.050000000745058,0.2344159930944442,286.90008544921875,291.1499938964844,258.97125244140625,257.5973815917969,281.8558044433594,294.2956237792969,286.8970031738281,1.0,0.2671204209327698,0.5552464723587036,0.5552464723587036,1.0,1.0,-1.111921310424805,0.3918498456478119,0.7200714349746704,0.1253146082162857,0.0,0.0,1.0,59.74448776245117,65.0,-28.63409996032715,-5595.2490234375,191.1059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,301.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250407546758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126900471514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576720,293.1300964355469,297.1499938964844,293.1499938964844,0.1420653164386749,-3101.3134765625,304.1455993652344,0.7143178582191467,0.1636151671409607,0.1487867087125778,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.4650898873806,0.050000000745058,0.0494176372885704,293.1890563964844,297.1499938964844,293.1499938964844,0.0589481517672538,-1240.7177734375,304.1537170410156,0.5650023818016052,0.0828877240419387,0.0594963133335113,293.14068603515625,297.1499938964844,293.1499938964844,0.530613899230957,-9061.29296875,304.1584777832031,0.9990000128746032,0.5376285314559937,0.4344006180763244,293.2533569335937,297.1499938964844,293.1499938964844,0.0063688582740724,-2629.340576171875,296.1878662109375,0.4650898873806,0.050000000745058,0.2344159930944442,286.90008544921875,291.1499938964844,258.97125244140625,257.5973815917969,281.8558044433594,294.2956237792969,286.8970031738281,1.0,0.2671204209327698,0.5552464723587036,0.5552464723587036,1.0,1.0,-1.111921310424805,0.3918498456478119,0.7200714349746704,0.1253146082162857,0.0,0.0,1.0,59.74448776245117,65.0,-28.63409996032715,-5595.2490234375,191.1059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,301.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250407546758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000126900471514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576780,293.12841796875,297.1499938964844,293.1499938964844,0.1433518379926681,-3123.998291015625,304.1449279785156,0.7133100628852844,0.1644578278064727,0.149575799703598,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.4627749323844909,0.050000000745058,0.0494560673832893,293.18212890625,297.1499938964844,293.1499938964844,0.0594028383493423,-1247.2584228515625,304.1517028808594,0.5635561943054199,0.0833000317215919,0.0596954822540283,293.1420288085937,297.1499938964844,293.1499938964844,0.5374492406845093,-9159.5205078125,304.1442565917969,0.9990000128746032,0.5376032590866089,0.4385772347450256,293.2510986328125,297.1499938964844,293.1499938964844,0.0063474518246948,-2625.440185546875,296.1326904296875,0.4627749323844909,0.050000000745058,0.2345982939004898,286.8656311035156,291.1499938964844,258.902099609375,257.5380859375,281.8106689453125,294.2725830078125,286.861083984375,1.0,0.2691860795021057,0.5552154779434204,0.5552154779434204,1.0,1.0,-1.1183844804763794,0.3943247497081756,0.7240597009658813,0.1265578866004943,0.0,0.0,1.0,60.80515670776367,68.0,-47.515663146972656,-5610.79296875,195.1506500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,301.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251104027032852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269711647182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
