time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576840,293.12841796875,297.1499938964844,293.1499938964844,0.1433518379926681,-3123.998291015625,304.1449279785156,0.7133100628852844,0.1644578278064727,0.149575799703598,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.4627749323844909,0.050000000745058,0.0494560673832893,293.18212890625,297.1499938964844,293.1499938964844,0.0594028383493423,-1247.2584228515625,304.1517028808594,0.5635561943054199,0.0833000317215919,0.0596954822540283,293.1420288085937,297.1499938964844,293.1499938964844,0.5374492406845093,-9159.5205078125,304.1442565917969,0.9990000128746032,0.5376032590866089,0.4385772347450256,293.2510986328125,297.1499938964844,293.1499938964844,0.0063474518246948,-2625.440185546875,296.1326904296875,0.4627749323844909,0.050000000745058,0.2345982939004898,286.8656311035156,291.1499938964844,258.902099609375,257.5380859375,281.8106689453125,294.2725830078125,286.861083984375,1.0,0.2691860795021057,0.5552154779434204,0.5552154779434204,1.0,1.0,-1.1183844804763794,0.3943247497081756,0.7240597009658813,0.1265578866004943,0.0,0.0,1.0,60.80515670776367,68.0,-47.515663146972656,-5610.79296875,195.1506500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,301.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251104027032852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269711647182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576900,293.1276550292969,297.1499938964844,293.1499938964844,0.1440580040216446,-3136.4736328125,304.1445617675781,0.7125015258789062,0.1648835837841034,0.149980217218399,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.4612691402435303,0.050000000745058,0.0494809858500957,293.17779541015625,297.1499938964844,293.1499938964844,0.0599207133054733,-1254.485595703125,304.15045166015625,0.5631935000419617,0.0837435275316238,0.0599674619734287,293.1450500488281,297.1499938964844,293.1499938964844,0.542030930519104,-9223.8046875,304.136962890625,0.9990000128746032,0.5371124148368835,0.4412643015384674,293.2500305175781,297.1499938964844,293.1499938964844,0.0063387723639607,-2624.583251953125,296.1028747558594,0.4612691402435303,0.050000000745058,0.2347164899110794,286.8433837890625,291.1499938964844,258.8656005859375,257.50665283203125,281.7872619628906,294.2630310058594,286.838134765625,1.0,0.2705082595348358,0.5551999807357788,0.5551999807357788,1.0,1.0,-1.1225929260253906,0.3959521651268005,0.7266408205032349,0.1273299008607864,0.0,0.0,1.0,61.49252700805664,68.0,-56.78065872192383,-5619.53369140625,197.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,301.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251694858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000127031118609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
576960,293.1269226074219,297.1499938964844,293.1499938964844,0.1448026001453399,-3149.635498046875,304.1441955566406,0.7115198969841003,0.1653116345405578,0.1503900438547134,294.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236999511719,0.4595975875854492,0.050000000745058,0.0495092272758483,293.1729431152344,297.1499938964844,293.1499938964844,0.0606265887618064,-1264.295166015625,304.14910888671875,0.5630903244018555,0.0843435451388359,0.0603518560528755,293.1495056152344,297.1499938964844,293.1499938964844,0.5473063588142395,-9296.94921875,304.1297607421875,0.9990000128746032,0.5363023281097412,0.4442902207374573,293.2489929199219,297.1499938964844,293.1499938964844,0.0063312328420579,-2624.361328125,296.0716247558594,0.4595975875854492,0.050000000745058,0.2348504662513733,286.81805419921875,291.1499938964844,258.82794189453125,257.4741516113281,281.7646484375,294.2550964355469,286.8122253417969,1.0,0.2719965279102325,0.5551311373710632,0.5551311373710632,1.0,1.0,-1.1273725032806396,0.397773802280426,0.7295986413955688,0.1281559020280838,0.0,0.0,1.0,62.271575927734375,71.0,-65.34938049316406,-5628.55810546875,200.82418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,301.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252480149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271108194487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577020,293.12554931640625,297.1499938964844,293.1499938964844,0.1463894993066787,-3177.67822265625,304.1434936523437,0.7091241478919983,0.1661742031574249,0.151223599910736,294.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76666259765625,0.4558875858783722,0.050000000745058,0.0495742373168468,293.1618347167969,297.1499938964844,293.1499938964844,0.062583640217781,-1291.510498046875,304.1461181640625,0.5637191534042358,0.0860134661197662,0.0614537186920642,293.1622009277344,297.1499938964844,293.1499938964844,0.5596479177474976,-9465.5478515625,304.115966796875,0.9990000128746032,0.5337508916854858,0.4511781632900238,293.2470703125,297.1499938964844,293.1499938964844,0.0063192639499902,-2625.575927734375,296.0057983398437,0.4558875858783722,0.050000000745058,0.2351588457822799,286.7598876953125,291.1499938964844,258.74932861328125,257.4061279296875,281.7203369140625,294.2452697753906,286.7531433105469,1.0,0.2753917574882507,0.5549933910369873,0.5549933910369873,1.0,1.0,-1.138410568237305,0.4020070135593414,0.7364034652709961,0.1300349533557891,0.0,0.0,1.0,64.06537628173828,74.0,-80.09210205078125,-5647.5634765625,207.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,301.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254681795835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001273342495551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577080,293.12554931640625,297.1499938964844,293.1499938964844,0.1463894993066787,-3177.67822265625,304.1434936523437,0.7091241478919983,0.1661742031574249,0.151223599910736,294.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76666259765625,0.4558875858783722,0.050000000745058,0.0495742373168468,293.1618347167969,297.1499938964844,293.1499938964844,0.062583640217781,-1291.510498046875,304.1461181640625,0.5637191534042358,0.0860134661197662,0.0614537186920642,293.1622009277344,297.1499938964844,293.1499938964844,0.5596479177474976,-9465.5478515625,304.115966796875,0.9990000128746032,0.5337508916854858,0.4511781632900238,293.2470703125,297.1499938964844,293.1499938964844,0.0063192639499902,-2625.575927734375,296.0057983398437,0.4558875858783722,0.050000000745058,0.2351588457822799,286.7598876953125,291.1499938964844,258.74932861328125,257.4061279296875,281.7203369140625,294.2452697753906,286.7531433105469,1.0,0.2753917574882507,0.5549933910369873,0.5549933910369873,1.0,1.0,-1.138410568237305,0.4020070135593414,0.7364034652709961,0.1300349533557891,0.0,0.0,1.0,64.06537628173828,74.0,-80.09210205078125,-5647.5634765625,207.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,301.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254681795835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001273342495551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577140,293.1242980957031,297.1499938964844,293.1499938964844,0.1480926126241684,-3207.735107421875,304.142822265625,0.7062816023826599,0.1670476794242859,0.1520751714706421,294.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.4518600404262543,0.050000000745058,0.0496487766504287,293.1488647460937,297.1499938964844,293.1499938964844,0.065273031592369,-1329.173583984375,304.1429443359375,0.5655809044837952,0.0883412361145019,0.0630152150988578,293.17926025390625,297.1499938964844,293.1499938964844,0.5740247368812561,-9658.701171875,304.1034240722656,0.9990000128746032,0.5299873948097229,0.4589488804340362,293.2452087402344,297.1499938964844,293.1499938964844,0.0063107637688517,-2628.642578125,295.93634033203125,0.4518600404262543,0.050000000745058,0.2355124205350875,286.69342041015625,291.1499938964844,258.6668395996094,257.3345031738281,281.67901611328125,294.24609375,286.6860046386719,1.0,0.2792459726333618,0.5548556447029114,0.5548556447029114,1.0,1.0,-1.1511471271514893,0.4069273173809051,0.7442198395729065,0.1321859359741211,0.0,0.0,1.0,66.1241455078125,62.0,-91.52278900146484,-5667.2431640625,216.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,301.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257766932249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001276473631151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577200,293.1242980957031,297.1499938964844,293.1499938964844,0.1480926126241684,-3207.735107421875,304.142822265625,0.7062816023826599,0.1670476794242859,0.1520751714706421,294.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.4518600404262543,0.050000000745058,0.0496487766504287,293.1488647460937,297.1499938964844,293.1499938964844,0.065273031592369,-1329.173583984375,304.1429443359375,0.5655809044837952,0.0883412361145019,0.0630152150988578,293.17926025390625,297.1499938964844,293.1499938964844,0.5740247368812561,-9658.701171875,304.1034240722656,0.9990000128746032,0.5299873948097229,0.4589488804340362,293.2452087402344,297.1499938964844,293.1499938964844,0.0063107637688517,-2628.642578125,295.93634033203125,0.4518600404262543,0.050000000745058,0.2355124205350875,286.69342041015625,291.1499938964844,258.6668395996094,257.3345031738281,281.67901611328125,294.24609375,286.6860046386719,1.0,0.2792459726333618,0.5548556447029114,0.5548556447029114,1.0,1.0,-1.1511471271514893,0.4069273173809051,0.7442198395729065,0.1321859359741211,0.0,0.0,1.0,66.1241455078125,62.0,-91.52278900146484,-5667.2431640625,216.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,301.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257766932249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001276473631151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577260,293.12286376953125,297.1499938964844,293.1499938964844,0.1496557742357254,-3235.11962890625,304.14263916015625,0.7095000147819519,0.167988121509552,0.1528651565313339,294.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.453689694404602,0.050000000745058,0.0496143214404583,293.1363830566406,297.1499938964844,293.1499938964844,0.0682746171951294,-1371.5648193359375,304.1403503417969,0.5739485025405884,0.0909103080630302,0.0648178681731224,293.1915283203125,297.1499938964844,293.1499938964844,0.5725709795951843,-9626.3427734375,304.1222229003906,0.9990000128746032,0.5267259478569031,0.455378383398056,293.2431335449219,297.1499938964844,293.1499938964844,0.0062874904833734,-2625.611572265625,295.8716125488281,0.453689694404602,0.050000000745058,0.2353489696979522,286.63397216796875,291.1499938964844,258.5809631347656,257.2597351074219,281.6535949707031,294.2405700683594,286.62945556640625,1.0,0.2775292992591858,0.5546290278434753,0.5546290278434753,1.0,1.0,-1.149744749069214,0.4060989618301391,0.7436458468437195,0.1322460025548935,0.0,0.0,1.0,65.24331665039062,50.0,-75.67420959472656,-5667.39990234375,213.94802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,301.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261516958475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280279248021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577320,293.12286376953125,297.1499938964844,293.1499938964844,0.1496557742357254,-3235.11962890625,304.14263916015625,0.7095000147819519,0.167988121509552,0.1528651565313339,294.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.453689694404602,0.050000000745058,0.0496143214404583,293.1363830566406,297.1499938964844,293.1499938964844,0.0682746171951294,-1371.5648193359375,304.1403503417969,0.5739485025405884,0.0909103080630302,0.0648178681731224,293.1915283203125,297.1499938964844,293.1499938964844,0.5725709795951843,-9626.3427734375,304.1222229003906,0.9990000128746032,0.5267259478569031,0.455378383398056,293.2431335449219,297.1499938964844,293.1499938964844,0.0062874904833734,-2625.611572265625,295.8716125488281,0.453689694404602,0.050000000745058,0.2353489696979522,286.63397216796875,291.1499938964844,258.5809631347656,257.2597351074219,281.6535949707031,294.2405700683594,286.62945556640625,1.0,0.2775292992591858,0.5546290278434753,0.5546290278434753,1.0,1.0,-1.149744749069214,0.4060989618301391,0.7436458468437195,0.1322460025548935,0.0,0.0,1.0,65.24331665039062,50.0,-75.67420959472656,-5667.39990234375,213.94802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,301.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261516958475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280279248021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577380,293.12115478515625,297.1499938964844,293.1499938964844,0.1509286165237426,-3257.004150390625,304.1429748535156,0.7176962494850159,0.1690193861722946,0.1536508649587631,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.4607959985733032,0.050000000745058,0.0494888052344322,293.13201904296875,297.1499938964844,293.1499938964844,0.07005525380373,-1396.7606201171875,304.14068603515625,0.5846073031425476,0.0921607539057731,0.0659008547663688,293.18377685546875,297.1499938964844,293.1499938964844,0.555509626865387,-9381.32421875,304.16021728515625,0.9990000128746032,0.5271996259689331,0.4421153366565704,293.24078369140625,297.1499938964844,293.1499938964844,0.0062466273084282,-2613.771240234375,295.82305908203125,0.4607959985733032,0.050000000745058,0.2347535789012909,286.604736328125,291.1499938964844,258.4923095703125,257.182373046875,281.62115478515625,294.1932678222656,286.60302734375,1.0,0.2716459929943084,0.5544023513793945,0.5544023513793945,1.0,1.0,-1.1352077722549438,0.3999861776828766,0.7352216243743896,0.1304416805505752,0.0,0.0,1.0,61.88975524902344,53.0,-41.84244155883789,-5654.96875,202.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,301.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264978051185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283791789319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577440,293.12115478515625,297.1499938964844,293.1499938964844,0.1509286165237426,-3257.004150390625,304.1429748535156,0.7176962494850159,0.1690193861722946,0.1536508649587631,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.4607959985733032,0.050000000745058,0.0494888052344322,293.13201904296875,297.1499938964844,293.1499938964844,0.07005525380373,-1396.7606201171875,304.14068603515625,0.5846073031425476,0.0921607539057731,0.0659008547663688,293.18377685546875,297.1499938964844,293.1499938964844,0.555509626865387,-9381.32421875,304.16021728515625,0.9990000128746032,0.5271996259689331,0.4421153366565704,293.24078369140625,297.1499938964844,293.1499938964844,0.0062466273084282,-2613.771240234375,295.82305908203125,0.4607959985733032,0.050000000745058,0.2347535789012909,286.604736328125,291.1499938964844,258.4923095703125,257.182373046875,281.62115478515625,294.1932678222656,286.60302734375,1.0,0.2716459929943084,0.5544023513793945,0.5544023513793945,1.0,1.0,-1.1352077722549438,0.3999861776828766,0.7352216243743896,0.1304416805505752,0.0,0.0,1.0,61.88975524902344,53.0,-41.84244155883789,-5654.96875,202.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,301.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264978051185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283791789319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577500,293.12030029296875,297.1499938964844,293.1499938964844,0.1515335291624069,-3267.287841796875,304.1431579589844,0.7209287285804749,0.1695531606674194,0.1540838629007339,294.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.4635948538780212,0.050000000745058,0.0494424849748611,293.1335144042969,297.1499938964844,293.1499938964844,0.070215106010437,-1398.94580078125,304.14208984375,0.5874760150909424,0.0920964106917381,0.0659765526652336,293.1731262207031,297.1499938964844,293.1499938964844,0.5484656095504761,-9283.7578125,304.1710205078125,0.9990000128746032,0.5288625359535217,0.4371179640293121,293.2395935058594,297.1499938964844,293.1499938964844,0.0062269936315715,-2607.477294921875,295.8033752441406,0.4635948538780212,0.050000000745058,0.2345338612794876,286.5987854003906,291.1499938964844,258.4471130371094,257.14288330078125,281.5965270996094,294.1584167480469,286.597412109375,1.0,0.2697656452655792,0.5542890429496765,0.5542890429496765,1.0,1.0,-1.1294963359832764,0.3975604772567749,0.7319358587265015,0.1297675371170044,0.0,0.0,1.0,60.64928817749024,53.0,-29.78864479064941,-5652.81884765625,198.39129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,301.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266360729932785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285195176023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577560,293.1194763183594,297.1499938964844,293.1499938964844,0.1521833091974258,-3278.37353515625,304.1432189941406,0.7233268618583679,0.170091912150383,0.1545353382825851,294.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.4654315710067749,0.050000000745058,0.0494117215275764,293.1358947753906,297.1499938964844,293.1499938964844,0.0700578242540359,-1396.6658935546875,304.1438293457031,0.5887342691421509,0.0918349549174308,0.0658323690295219,293.161865234375,297.1499938964844,293.1499938964844,0.5437029600143433,-9219.2353515625,304.17578125,0.9990000128746032,0.5307786464691162,0.4337671995162964,293.2383728027344,297.1499938964844,293.1499938964844,0.0062100174836814,-2602.31005859375,295.7831726074219,0.4654315710067749,0.050000000745058,0.2343879342079162,286.591064453125,291.1499938964844,258.40142822265625,257.1029052734375,281.5695495605469,294.1277770996094,286.58905029296875,1.0,0.2683902978897095,0.5542827248573303,0.5542827248573303,1.0,1.0,-1.125630259513855,0.3959358334541321,0.7296943664550781,0.1294686198234558,0.0,0.0,1.0,59.82713317871094,56.0,-27.04339027404785,-5653.4560546875,195.5805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,301.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267528980970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286380866076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577620,293.11785888671875,297.1499938964844,293.1499938964844,0.1535948067903518,-3302.515869140625,304.14312744140625,0.7265805006027222,0.1711929589509964,0.1554847955703735,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.4673395752906799,0.050000000745058,0.0493788570165634,293.1397705078125,297.1499938964844,293.1499938964844,0.0696393623948097,-1390.7696533203125,304.14654541015625,0.5893633365631104,0.0914044976234436,0.0654650554060936,293.1417236328125,297.1499938964844,293.1499938964844,0.5385838747024536,-9153.3896484375,304.1754455566406,0.9990000128746032,0.5345760583877563,0.4301589429378509,293.2358703613281,297.1499938964844,293.1499938964844,0.0061824768781661,-2594.649658203125,295.7410888671875,0.4673395752906799,0.050000000745058,0.234232023358345,286.5699768066406,291.1499938964844,258.3088684082031,257.0218200683594,281.5180053710937,294.0810852050781,286.5673217773437,1.0,0.2669923007488251,0.5542700886726379,0.5542700886726379,1.0,1.0,-1.121769666671753,0.3942442834377289,0.7275254130363464,0.1294483095407486,0.0,0.0,1.0,58.95781707763672,59.0,-29.98743438720703,-5659.244140625,192.69810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,301.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269432753324508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001288312923861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577680,293.11785888671875,297.1499938964844,293.1499938964844,0.1535948067903518,-3302.515869140625,304.14312744140625,0.7265805006027222,0.1711929589509964,0.1554847955703735,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.4673395752906799,0.050000000745058,0.0493788570165634,293.1397705078125,297.1499938964844,293.1499938964844,0.0696393623948097,-1390.7696533203125,304.14654541015625,0.5893633365631104,0.0914044976234436,0.0654650554060936,293.1417236328125,297.1499938964844,293.1499938964844,0.5385838747024536,-9153.3896484375,304.1754455566406,0.9990000128746032,0.5345760583877563,0.4301589429378509,293.2358703613281,297.1499938964844,293.1499938964844,0.0061824768781661,-2594.649658203125,295.7410888671875,0.4673395752906799,0.050000000745058,0.234232023358345,286.5699768066406,291.1499938964844,258.3088684082031,257.0218200683594,281.5180053710937,294.0810852050781,286.5673217773437,1.0,0.2669923007488251,0.5542700886726379,0.5542700886726379,1.0,1.0,-1.121769666671753,0.3942442834377289,0.7275254130363464,0.1294483095407486,0.0,0.0,1.0,58.95781707763672,59.0,-29.98743438720703,-5659.244140625,192.69810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,301.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269432753324508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001288312923861,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577740,293.1163024902344,297.1499938964844,293.1499938964844,0.1551511883735656,-3329.183837890625,304.142822265625,0.7282124757766724,0.1723238825798034,0.1564898788928985,294.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.4675237834453583,0.050000000745058,0.0493756271898746,293.14031982421875,297.1499938964844,293.1499938964844,0.0697577893733978,-1392.6358642578125,304.1474304199219,0.5894792079925537,0.091543510556221,0.0654442310333252,293.1277160644531,297.1499938964844,293.1499938964844,0.5383807420730591,-9156.2412109375,304.1671447753906,0.9990000128746032,0.5376378893852234,0.4298035502433777,293.2333068847656,297.1499938964844,293.1499938964844,0.0061616138555109,-2589.90234375,295.69696044921875,0.4675237834453583,0.050000000745058,0.2342167198657989,286.5419921875,291.1499938964844,258.21514892578125,256.9396057128906,281.4683532714844,294.0492553710937,286.5384216308594,1.0,0.2670755088329315,0.5542575120925903,0.5542575120925903,1.0,1.0,-1.1225006580352783,0.3943950235843658,0.7281056642532349,0.1300659030675888,0.0,0.0,1.0,58.89630126953125,62.0,-39.13172149658203,-5670.32177734375,192.8109588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,301.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270996481180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289899810217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577800,293.1163024902344,297.1499938964844,293.1499938964844,0.1551511883735656,-3329.183837890625,304.142822265625,0.7282124757766724,0.1723238825798034,0.1564898788928985,294.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.4675237834453583,0.050000000745058,0.0493756271898746,293.14031982421875,297.1499938964844,293.1499938964844,0.0697577893733978,-1392.6358642578125,304.1474304199219,0.5894792079925537,0.091543510556221,0.0654442310333252,293.1277160644531,297.1499938964844,293.1499938964844,0.5383807420730591,-9156.2412109375,304.1671447753906,0.9990000128746032,0.5376378893852234,0.4298035502433777,293.2333068847656,297.1499938964844,293.1499938964844,0.0061616138555109,-2589.90234375,295.69696044921875,0.4675237834453583,0.050000000745058,0.2342167198657989,286.5419921875,291.1499938964844,258.21514892578125,256.9396057128906,281.4683532714844,294.0492553710937,286.5384216308594,1.0,0.2670755088329315,0.5542575120925903,0.5542575120925903,1.0,1.0,-1.1225006580352783,0.3943950235843658,0.7281056642532349,0.1300659030675888,0.0,0.0,1.0,58.89630126953125,62.0,-39.13172149658203,-5670.32177734375,192.8109588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,301.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270996481180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001289899810217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577860,293.1148376464844,297.1499938964844,293.1499938964844,0.1568679213523864,-3358.646728515625,304.142333984375,0.7285814881324768,0.1734770089387893,0.1575385928153991,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090026855469,0.4663885235786438,0.050000000745058,0.0493953265249729,293.137451171875,297.1499938964844,293.1499938964844,0.0706415846943855,-1405.4964599609375,304.14678955078125,0.5899443030357361,0.0923627614974975,0.065909057855606,293.1210021972656,297.1499938964844,293.1499938964844,0.5423548817634583,-9215.8330078125,304.1547546386719,0.9990000128746032,0.5395805835723877,0.4319734871387481,293.2308044433594,297.1499938964844,293.1499938964844,0.0061466232873499,-2587.992919921875,295.6492004394531,0.4663885235786438,0.050000000745058,0.2343101650476455,286.5044860839844,291.1499938964844,258.1208801269531,256.8567810058594,281.4190673828125,294.0270080566406,286.4998474121094,1.0,0.2683379650115967,0.5542067289352417,0.5542067289352417,1.0,1.0,-1.12705659866333,0.3960621058940887,0.730994462966919,0.1311652511358261,0.0,0.0,1.0,59.46284866333008,65.0,-51.97997283935547,-5685.5810546875,195.3360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,301.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272514909505844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000129144085804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577920,293.1148376464844,297.1499938964844,293.1499938964844,0.1568679213523864,-3358.646728515625,304.142333984375,0.7285814881324768,0.1734770089387893,0.1575385928153991,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090026855469,0.4663885235786438,0.050000000745058,0.0493953265249729,293.137451171875,297.1499938964844,293.1499938964844,0.0706415846943855,-1405.4964599609375,304.14678955078125,0.5899443030357361,0.0923627614974975,0.065909057855606,293.1210021972656,297.1499938964844,293.1499938964844,0.5423548817634583,-9215.8330078125,304.1547546386719,0.9990000128746032,0.5395805835723877,0.4319734871387481,293.2308044433594,297.1499938964844,293.1499938964844,0.0061466232873499,-2587.992919921875,295.6492004394531,0.4663885235786438,0.050000000745058,0.2343101650476455,286.5044860839844,291.1499938964844,258.1208801269531,256.8567810058594,281.4190673828125,294.0270080566406,286.4998474121094,1.0,0.2683379650115967,0.5542067289352417,0.5542067289352417,1.0,1.0,-1.12705659866333,0.3960621058940887,0.730994462966919,0.1311652511358261,0.0,0.0,1.0,59.46284866333008,65.0,-51.97997283935547,-5685.5810546875,195.3360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,301.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272514909505844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000129144085804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
577980,293.11346435546875,297.1499938964844,293.1499938964844,0.158745139837265,-3390.890869140625,304.1417541503906,0.7279683947563171,0.174642413854599,0.1586180180311203,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620666503906,0.46414715051651,0.050000000745058,0.0494332835078239,293.1317443847656,297.1499938964844,293.1499938964844,0.0722879022359848,-1429.398681640625,304.1451110839844,0.5910012125968933,0.0938352942466735,0.0668519362807273,293.1212463378906,297.1499938964844,293.1499938964844,0.5498932600021362,-9322.56640625,304.1405944824219,0.9990000128746032,0.5402771830558777,0.4361224174499511,293.2283935546875,297.1499938964844,293.1499938964844,0.0061367806047201,-2588.7587890625,295.596923828125,0.46414715051651,0.050000000745058,0.2344902008771896,286.4563293457031,291.1499938964844,258.02655029296875,256.7738647460937,281.3688049316406,294.0115051269531,286.4505310058594,1.0,0.2705380022525787,0.5541559457778931,0.5541559457778931,1.0,1.0,-1.1347243785858154,0.3989903330802917,0.7357341051101685,0.1326644271612167,0.0,0.0,1.0,60.530364990234375,68.0,-66.61491394042969,-5704.07861328125,199.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,301.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274266242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293218228965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578040,293.11346435546875,297.1499938964844,293.1499938964844,0.158745139837265,-3390.890869140625,304.1417541503906,0.7279683947563171,0.174642413854599,0.1586180180311203,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620666503906,0.46414715051651,0.050000000745058,0.0494332835078239,293.1317443847656,297.1499938964844,293.1499938964844,0.0722879022359848,-1429.398681640625,304.1451110839844,0.5910012125968933,0.0938352942466735,0.0668519362807273,293.1212463378906,297.1499938964844,293.1499938964844,0.5498932600021362,-9322.56640625,304.1405944824219,0.9990000128746032,0.5402771830558777,0.4361224174499511,293.2283935546875,297.1499938964844,293.1499938964844,0.0061367806047201,-2588.7587890625,295.596923828125,0.46414715051651,0.050000000745058,0.2344902008771896,286.4563293457031,291.1499938964844,258.02655029296875,256.7738647460937,281.3688049316406,294.0115051269531,286.4505310058594,1.0,0.2705380022525787,0.5541559457778931,0.5541559457778931,1.0,1.0,-1.1347243785858154,0.3989903330802917,0.7357341051101685,0.1326644271612167,0.0,0.0,1.0,60.530364990234375,68.0,-66.61491394042969,-5704.07861328125,199.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,301.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274266242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293218228965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578100,293.11285400390625,297.1499938964844,293.1499938964844,0.1597404181957245,-3407.986572265625,304.1414489746094,0.72736656665802,0.1752263605594635,0.1591651439666748,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.4626476168632507,0.050000000745058,0.0494579821825027,293.1280212402344,297.1499938964844,293.1499938964844,0.0733773559331893,-1445.2584228515625,304.1440124511719,0.5917664766311646,0.0947974771261215,0.0674896389245987,293.1237487792969,297.1499938964844,293.1499938964844,0.5548317432403564,-9391.0380859375,304.13336181640625,0.9990000128746032,0.540147602558136,0.438801497220993,293.2272644042969,297.1499938964844,293.1499938964844,0.0061335773207247,-2590.07177734375,295.5689697265625,0.4626476168632507,0.050000000745058,0.234607383608818,286.4281921386719,291.1499938964844,257.9795837402344,256.7325439453125,281.3436584472656,294.0062561035156,286.421875,1.0,0.2719272971153259,0.5541305541992188,0.5541305541992188,1.0,1.0,-1.1395320892333984,0.4008517563343048,0.7386803030967712,0.133537545800209,0.0,0.0,1.0,61.22140121459961,68.0,-73.9465560913086,-5714.17919921875,202.73782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,301.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127530500292778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294272515224,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578160,293.1122741699219,297.1499938964844,293.1499938964844,0.1607687026262283,-3425.641845703125,304.1411437988281,0.7266033887863159,0.1758098602294922,0.1597153693437576,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.4609605073928833,0.050000000745058,0.0494859777390956,293.1238098144531,297.1499938964844,293.1499938964844,0.0746317356824874,-1463.5711669921875,304.142822265625,0.5926903486251831,0.0959025099873542,0.0682310312986373,293.1277160644531,297.1499938964844,293.1499938964844,0.5604560375213623,-9468.17578125,304.12615966796875,0.9990000128746032,0.5397027730941772,0.441817969083786,293.2261657714844,297.1499938964844,293.1499938964844,0.0061313775368034,-2591.930908203125,295.5399475097656,0.4609605073928833,0.050000000745058,0.2347401678562164,286.3976745605469,291.1499938964844,257.9327697753906,256.6913452148437,281.3197937011719,294.0028686523437,286.39093017578125,1.0,0.2734796404838562,0.5540486574172974,0.5540486574172974,1.0,1.0,-1.1448955535888672,0.4029041230678558,0.741991400718689,0.1344437152147293,0.0,0.0,1.0,62.0029525756836,71.0,-80.66831970214844,-5724.45751953125,206.01124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,301.68603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276483237743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001295468246098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578220,293.1112670898437,297.1499938964844,293.1499938964844,0.1629060208797454,-3462.287353515625,304.1405334472656,0.7246811985969543,0.1769735962152481,0.1608216017484665,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.4572050273418426,0.050000000745058,0.0495505854487419,293.1140441894531,297.1499938964844,293.1499938964844,0.0776191875338554,-1507.3953857421875,304.1402282714844,0.5950438976287842,0.0985408574342727,0.0700197592377662,293.1395568847656,297.1499938964844,293.1499938964844,0.5735052227973938,-9644.630859375,304.1123962402344,0.9990000128746032,0.5378758907318115,0.448702335357666,293.2240600585937,297.1499938964844,293.1499938964844,0.006129533983767,-2597.007568359375,295.47930908203125,0.4572050273418426,0.050000000745058,0.2350466400384903,286.3309631347656,291.1499938964844,257.840087890625,256.6097412109375,281.2743530273437,294.00250244140625,286.32354736328125,1.0,0.2770025432109833,0.5538848638534546,0.5538848638534546,1.0,1.0,-1.1570783853530884,0.407603919506073,0.7494744658470154,0.1364335417747497,0.0,0.0,1.0,63.80351257324219,74.0,-91.9647979736328,-5745.7236328125,213.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,301.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279315650463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001298342831432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578280,293.1112670898437,297.1499938964844,293.1499938964844,0.1629060208797454,-3462.287353515625,304.1405334472656,0.7246811985969543,0.1769735962152481,0.1608216017484665,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.4572050273418426,0.050000000745058,0.0495505854487419,293.1140441894531,297.1499938964844,293.1499938964844,0.0776191875338554,-1507.3953857421875,304.1402282714844,0.5950438976287842,0.0985408574342727,0.0700197592377662,293.1395568847656,297.1499938964844,293.1499938964844,0.5735052227973938,-9644.630859375,304.1123962402344,0.9990000128746032,0.5378758907318115,0.448702335357666,293.2240600585937,297.1499938964844,293.1499938964844,0.006129533983767,-2597.007568359375,295.47930908203125,0.4572050273418426,0.050000000745058,0.2350466400384903,286.3309631347656,291.1499938964844,257.840087890625,256.6097412109375,281.2743530273437,294.00250244140625,286.32354736328125,1.0,0.2770025432109833,0.5538848638534546,0.5538848638534546,1.0,1.0,-1.1570783853530884,0.407603919506073,0.7494744658470154,0.1364335417747497,0.0,0.0,1.0,63.80351257324219,74.0,-91.9647979736328,-5745.7236328125,213.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,301.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279315650463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001298342831432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578340,293.1103820800781,297.1499938964844,293.1499938964844,0.1651349365711212,-3500.410888671875,304.1399841308594,0.722360372543335,0.1781328320503235,0.1619327366352081,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.4531184732913971,0.050000000745058,0.0496248193085193,293.1026306152344,297.1499938964844,293.1499938964844,0.0812471807003021,-1560.9539794921875,304.137451171875,0.5981383919715881,0.1017685607075691,0.072222463786602,293.1559143066406,297.1499938964844,293.1499938964844,0.5885911583900452,-9845.3330078125,304.099853515625,0.9990000128746032,0.5348307490348816,0.4564841985702514,293.2220764160156,297.1499938964844,293.1499938964844,0.0061305812560021,-2603.605224609375,295.41607666015625,0.4531184732913971,0.050000000745058,0.2353987842798233,286.2580871582031,291.1499938964844,257.7490234375,256.5295715332031,281.2331237792969,294.0125427246094,286.250244140625,1.0,0.280980110168457,0.5537211298942566,0.5537211298942566,1.0,1.0,-1.1709076166152954,0.412988007068634,0.7579196095466614,0.1386316269636154,0.0,0.0,1.0,65.87024688720703,62.0,-100.40509033203124,-5767.3486328125,222.4026031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,301.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282832622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013019121252,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578400,293.1103820800781,297.1499938964844,293.1499938964844,0.1651349365711212,-3500.410888671875,304.1399841308594,0.722360372543335,0.1781328320503235,0.1619327366352081,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.4531184732913971,0.050000000745058,0.0496248193085193,293.1026306152344,297.1499938964844,293.1499938964844,0.0812471807003021,-1560.9539794921875,304.137451171875,0.5981383919715881,0.1017685607075691,0.072222463786602,293.1559143066406,297.1499938964844,293.1499938964844,0.5885911583900452,-9845.3330078125,304.099853515625,0.9990000128746032,0.5348307490348816,0.4564841985702514,293.2220764160156,297.1499938964844,293.1499938964844,0.0061305812560021,-2603.605224609375,295.41607666015625,0.4531184732913971,0.050000000745058,0.2353987842798233,286.2580871582031,291.1499938964844,257.7490234375,256.5295715332031,281.2331237792969,294.0125427246094,286.250244140625,1.0,0.280980110168457,0.5537211298942566,0.5537211298942566,1.0,1.0,-1.1709076166152954,0.412988007068634,0.7579196095466614,0.1386316269636154,0.0,0.0,1.0,65.87024688720703,62.0,-100.40509033203124,-5767.3486328125,222.4026031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,301.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282832622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013019121252,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578460,293.109375,297.1499938964844,293.1499938964844,0.1671695560216903,-3534.923583984375,304.13995361328125,0.725576639175415,0.179339662194252,0.1629662215709686,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.4549915194511413,0.050000000745058,0.0495901927351951,293.0916442871094,297.1499938964844,293.1499938964844,0.0851228237152099,-1618.3341064453125,304.1352233886719,0.6071348786354065,0.1051996126770973,0.0746281892061233,293.1675720214844,297.1499938964844,293.1499938964844,0.5871992111206055,-9812.6904296875,304.1197814941406,0.9990000128746032,0.532282829284668,0.4528772532939911,293.2199401855469,297.1499938964844,293.1499938964844,0.0061170626431703,-2603.853271484375,295.35888671875,0.4549915194511413,0.050000000745058,0.2352345287799835,286.19488525390625,291.1499938964844,257.6601257324219,256.4512939453125,281.2121276855469,294.014892578125,286.19024658203125,1.0,0.2793813347816467,0.5534676909446716,0.5534676909446716,1.0,1.0,-1.1704766750335691,0.4124828279018402,0.7579938769340515,0.1389955580234527,0.0,0.0,1.0,65.00176239013672,65.0,-80.69049072265625,-5768.62890625,220.52249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,301.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286834180355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305973128182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578520,293.109375,297.1499938964844,293.1499938964844,0.1671695560216903,-3534.923583984375,304.13995361328125,0.725576639175415,0.179339662194252,0.1629662215709686,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.4549915194511413,0.050000000745058,0.0495901927351951,293.0916442871094,297.1499938964844,293.1499938964844,0.0851228237152099,-1618.3341064453125,304.1352233886719,0.6071348786354065,0.1051996126770973,0.0746281892061233,293.1675720214844,297.1499938964844,293.1499938964844,0.5871992111206055,-9812.6904296875,304.1197814941406,0.9990000128746032,0.532282829284668,0.4528772532939911,293.2199401855469,297.1499938964844,293.1499938964844,0.0061170626431703,-2603.853271484375,295.35888671875,0.4549915194511413,0.050000000745058,0.2352345287799835,286.19488525390625,291.1499938964844,257.6601257324219,256.4512939453125,281.2121276855469,294.014892578125,286.19024658203125,1.0,0.2793813347816467,0.5534676909446716,0.5534676909446716,1.0,1.0,-1.1704766750335691,0.4124828279018402,0.7579938769340515,0.1389955580234527,0.0,0.0,1.0,65.00176239013672,65.0,-80.69049072265625,-5768.62890625,220.52249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,301.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286834180355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305973128182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578580,293.1083984375,297.1499938964844,293.1499938964844,0.1690776944160461,-3566.95703125,304.1401062011719,0.7276809215545654,0.1805658340454101,0.164055734872818,294.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.4556361734867096,0.050000000745058,0.0495784878730773,293.08624267578125,297.1499938964844,293.1499938964844,0.0882303789258003,-1664.3076171875,304.135009765625,0.6132424473762512,0.1077848747372627,0.0765684023499488,293.1677551269531,297.1499938964844,293.1499938964844,0.5877410769462585,-9813.6083984375,304.1284484863281,0.9990000128746032,0.5317932963371277,0.4516514837741852,293.2177734375,297.1499938964844,293.1499938964844,0.0061025344766676,-2602.218994140625,295.31304931640625,0.4556361734867096,0.050000000745058,0.235178992152214,286.1527709960937,291.1499938964844,257.5740051269531,256.37548828125,281.17596435546875,293.9953308105469,286.14794921875,1.0,0.2795626223087311,0.5532143115997314,0.5532143115997314,1.0,1.0,-1.1725566387176514,0.4130250513553619,0.759531557559967,0.1395785063505172,0.0,0.0,1.0,64.74275207519531,68.0,-66.49771881103516,-5776.9931640625,220.7231292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,301.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290558278560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001309752697125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
