time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578640,293.1083984375,297.1499938964844,293.1499938964844,0.1690776944160461,-3566.95703125,304.1401062011719,0.7276809215545654,0.1805658340454101,0.164055734872818,294.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.4556361734867096,0.050000000745058,0.0495784878730773,293.08624267578125,297.1499938964844,293.1499938964844,0.0882303789258003,-1664.3076171875,304.135009765625,0.6132424473762512,0.1077848747372627,0.0765684023499488,293.1677551269531,297.1499938964844,293.1499938964844,0.5877410769462585,-9813.6083984375,304.1284484863281,0.9990000128746032,0.5317932963371277,0.4516514837741852,293.2177734375,297.1499938964844,293.1499938964844,0.0061025344766676,-2602.218994140625,295.31304931640625,0.4556361734867096,0.050000000745058,0.235178992152214,286.1527709960937,291.1499938964844,257.5740051269531,256.37548828125,281.17596435546875,293.9953308105469,286.14794921875,1.0,0.2795626223087311,0.5532143115997314,0.5532143115997314,1.0,1.0,-1.1725566387176514,0.4130250513553619,0.759531557559967,0.1395785063505172,0.0,0.0,1.0,64.74275207519531,68.0,-66.49771881103516,-5776.9931640625,220.7231292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,301.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290558278560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001309752697125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578700,293.10797119140625,297.1499938964844,293.1499938964844,0.1700753271579742,-3583.71044921875,304.1401062011719,0.7281002998352051,0.1811793446540832,0.1646118015050888,294.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.4552752077579498,0.050000000745058,0.0495850071310997,293.08428955078125,297.1499938964844,293.1499938964844,0.0896153301000595,-1684.8421630859375,304.1352233886719,0.615201473236084,0.1089731529355049,0.077411264181137,293.1678771972656,297.1499938964844,293.1499938964844,0.5899247527122498,-9841.2431640625,304.1283569335937,0.9990000128746032,0.531546413898468,0.4523366093635559,293.2167053222656,297.1499938964844,293.1499938964844,0.0060975817032158,-2602.43115234375,295.2892761230469,0.4552752077579498,0.050000000745058,0.2352099269628524,286.12939453125,291.1499938964844,257.5321350097656,256.3386535644531,281.1570129394531,293.9879455566406,286.1244506835937,1.0,0.280110090970993,0.553087592124939,0.553087592124939,1.0,1.0,-1.175102472305298,0.4139092564582824,0.7611931562423706,0.1400690674781799,0.0,0.0,1.0,64.94599914550781,68.0,-66.01763916015625,-5783.18994140625,222.0077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,301.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292345225811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013115661568,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578760,293.1075439453125,297.1499938964844,293.1499938964844,0.1710940301418304,-3600.806884765625,304.1400451660156,0.7282373905181885,0.1817934513092041,0.1651738435029983,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.4546109437942505,0.050000000745058,0.0495970994234085,293.082275390625,297.1499938964844,293.1499938964844,0.0910198464989662,-1705.686279296875,304.1353454589844,0.6168633103370667,0.1102024838328361,0.0782624259591102,293.1687316894531,297.1499938964844,293.1499938964844,0.5930008888244629,-9881.2509765625,304.1266784667969,0.9990000128746032,0.5311562418937683,0.453603982925415,293.21563720703125,297.1499938964844,293.1499938964844,0.0060937702655792,-2603.1328125,295.2652587890625,0.4546109437942505,0.050000000745058,0.2352672815322876,286.1051330566406,291.1499938964844,257.4911499023437,256.3026123046875,281.1374816894531,293.9828796386719,286.0999450683594,1.0,0.2809142470359802,0.5530138611793518,0.5530138611793518,1.0,1.0,-1.1784027814865112,0.4151393175125122,0.763263463973999,0.1406861394643783,0.0,0.0,1.0,65.30003356933594,56.0,-67.2358627319336,-5790.41943359375,223.8611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650939941406,301.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129411369562149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313360990025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578820,293.1065673828125,297.1499938964844,293.1499938964844,0.1729394197463989,-3631.542724609375,304.14031982421875,0.733741819858551,0.183069497346878,0.1662297844886779,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.4589419364929199,0.050000000745058,0.049520120024681,293.0793151855469,297.1499938964844,293.1499938964844,0.0936914011836052,-1745.20068359375,304.13580322265625,0.6245765686035156,0.1125279814004898,0.0799041986465454,293.1649780273437,297.1499938964844,293.1499938964844,0.5831871032714844,-9738.7353515625,304.1515808105469,0.9990000128746032,0.5314058065414429,0.4454868137836456,293.2134094238281,297.1499938964844,293.1499938964844,0.0060725328512489,-2598.554443359375,295.22283935546875,0.4589419364929199,0.050000000745058,0.2349021285772323,286.06573486328125,291.1499938964844,257.41217041015625,256.23321533203125,281.1131591796875,293.9598083496094,286.0634155273437,1.0,0.2772446870803833,0.5528663992881775,0.5528663992881775,1.0,1.0,-1.171375751495361,0.4120062589645386,0.7593694925308228,0.1403148621320724,0.0,0.0,1.0,63.27554321289063,59.0,-48.16415786743164,-5786.7783203125,217.3912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,301.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129747211933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316769339609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578880,293.1065673828125,297.1499938964844,293.1499938964844,0.1729394197463989,-3631.542724609375,304.14031982421875,0.733741819858551,0.183069497346878,0.1662297844886779,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.4589419364929199,0.050000000745058,0.049520120024681,293.0793151855469,297.1499938964844,293.1499938964844,0.0936914011836052,-1745.20068359375,304.13580322265625,0.6245765686035156,0.1125279814004898,0.0799041986465454,293.1649780273437,297.1499938964844,293.1499938964844,0.5831871032714844,-9738.7353515625,304.1515808105469,0.9990000128746032,0.5314058065414429,0.4454868137836456,293.2134094238281,297.1499938964844,293.1499938964844,0.0060725328512489,-2598.554443359375,295.22283935546875,0.4589419364929199,0.050000000745058,0.2349021285772323,286.06573486328125,291.1499938964844,257.41217041015625,256.23321533203125,281.1131591796875,293.9598083496094,286.0634155273437,1.0,0.2772446870803833,0.5528663992881775,0.5528663992881775,1.0,1.0,-1.171375751495361,0.4120062589645386,0.7593694925308228,0.1403148621320724,0.0,0.0,1.0,63.27554321289063,59.0,-48.16415786743164,-5786.7783203125,217.3912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,301.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129747211933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316769339609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
578940,293.10565185546875,297.1499938964844,293.1499938964844,0.1746828556060791,-3660.307861328125,304.140625,0.7376952171325684,0.1843563765287399,0.167345181107521,294.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.4615504145622253,0.050000000745058,0.0494759120047092,293.0812683105469,297.1499938964844,293.1499938964844,0.0954712182283401,-1771.29052734375,304.1376037597656,0.6293329000473022,0.1139258444309234,0.0809943303465843,293.1510925292969,297.1499938964844,293.1499938964844,0.5768046975135803,-9651.490234375,304.1611022949219,0.9990000128746032,0.533842921257019,0.4407562911510467,293.21124267578125,297.1499938964844,293.1499938964844,0.0060519841499626,-2592.95654296875,295.1900939941406,0.4615504145622253,0.050000000745058,0.2346924245357513,286.0445251464844,291.1499938964844,257.3375549316406,256.16778564453125,281.07373046875,293.9172668457031,286.0417175292969,1.0,0.2757844030857086,0.5527189373970032,0.5527189373970032,1.0,1.0,-1.1680351495742798,0.4104058146476745,0.7576293349266052,0.1403113305568695,0.0,0.0,1.0,62.12510681152344,62.0,-36.97793197631836,-5791.53369140625,213.9674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,301.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300035268068313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319370494456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579000,293.10565185546875,297.1499938964844,293.1499938964844,0.1746828556060791,-3660.307861328125,304.140625,0.7376952171325684,0.1843563765287399,0.167345181107521,294.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.4615504145622253,0.050000000745058,0.0494759120047092,293.0812683105469,297.1499938964844,293.1499938964844,0.0954712182283401,-1771.29052734375,304.1376037597656,0.6293329000473022,0.1139258444309234,0.0809943303465843,293.1510925292969,297.1499938964844,293.1499938964844,0.5768046975135803,-9651.490234375,304.1611022949219,0.9990000128746032,0.533842921257019,0.4407562911510467,293.21124267578125,297.1499938964844,293.1499938964844,0.0060519841499626,-2592.95654296875,295.1900939941406,0.4615504145622253,0.050000000745058,0.2346924245357513,286.0445251464844,291.1499938964844,257.3375549316406,256.16778564453125,281.07373046875,293.9172668457031,286.0417175292969,1.0,0.2757844030857086,0.5527189373970032,0.5527189373970032,1.0,1.0,-1.1680351495742798,0.4104058146476745,0.7576293349266052,0.1403113305568695,0.0,0.0,1.0,62.12510681152344,62.0,-36.97793197631836,-5791.53369140625,213.9674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,301.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300035268068313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319370494456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579060,293.1048889160156,297.1499938964844,293.1499938964844,0.1765512526035308,-3691.212158203125,304.140625,0.7396634221076965,0.1856353282928466,0.1684867590665817,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.461985170841217,0.050000000745058,0.0494686774909496,293.0834045410156,297.1499938964844,293.1499938964844,0.0969890058040618,-1793.6046142578125,304.13916015625,0.6318176984786987,0.1152352318167686,0.0818759799003601,293.1397705078125,297.1499938964844,293.1499938964844,0.576370358467102,-9648.1865234375,304.15789794921875,0.9990000128746032,0.5361219644546509,0.4399785995483398,293.2091979980469,297.1499938964844,293.1499938964844,0.0060384748503565,-2590.5517578125,295.1541748046875,0.461985170841217,0.050000000745058,0.2346581071615219,286.0156555175781,291.1499938964844,257.2679138183594,256.1068725585937,281.0341796875,293.8875427246094,286.0123291015625,1.0,0.2758329212665558,0.5526180863380432,0.5526180863380432,1.0,1.0,-1.1694787740707395,0.4107947647571563,0.7586840391159058,0.1409282088279724,0.0,0.0,1.0,61.97148513793945,65.0,-40.64756393432617,-5801.98876953125,214.1505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,301.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302057653665542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321423042099,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579120,293.1048889160156,297.1499938964844,293.1499938964844,0.1765512526035308,-3691.212158203125,304.140625,0.7396634221076965,0.1856353282928466,0.1684867590665817,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.461985170841217,0.050000000745058,0.0494686774909496,293.0834045410156,297.1499938964844,293.1499938964844,0.0969890058040618,-1793.6046142578125,304.13916015625,0.6318176984786987,0.1152352318167686,0.0818759799003601,293.1397705078125,297.1499938964844,293.1499938964844,0.576370358467102,-9648.1865234375,304.15789794921875,0.9990000128746032,0.5361219644546509,0.4399785995483398,293.2091979980469,297.1499938964844,293.1499938964844,0.0060384748503565,-2590.5517578125,295.1541748046875,0.461985170841217,0.050000000745058,0.2346581071615219,286.0156555175781,291.1499938964844,257.2679138183594,256.1068725585937,281.0341796875,293.8875427246094,286.0123291015625,1.0,0.2758329212665558,0.5526180863380432,0.5526180863380432,1.0,1.0,-1.1694787740707395,0.4107947647571563,0.7586840391159058,0.1409282088279724,0.0,0.0,1.0,61.97148513793945,65.0,-40.64756393432617,-5801.98876953125,214.1505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,301.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302057653665542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001321423042099,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579180,293.104248046875,297.1499938964844,293.1499938964844,0.1785210967063903,-3723.8095703125,304.1404724121094,0.7402545213699341,0.1869066208600998,0.1696456670761108,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.4609294533729553,0.050000000745058,0.0494862608611583,293.0830993652344,297.1499938964844,293.1499938964844,0.0989210754632949,-1822.08837890625,304.1395263671875,0.6337041854858398,0.1169731542468071,0.0830132439732551,293.1341857910156,297.1499938964844,293.1499938964844,0.5802408456802368,-9703.623046875,304.1487121582031,0.9990000128746032,0.5375243425369263,0.4418718218803406,293.20721435546875,297.1499938964844,293.1499938964844,0.006029964890331,-2590.4716796875,295.11578369140625,0.4609294533729553,0.050000000745058,0.234741523861885,285.9806823730469,291.1499938964844,257.20379638671875,256.05096435546875,280.99774169921875,293.8707275390625,285.9766845703125,1.0,0.2770837247371673,0.5525172352790833,0.5525172352790833,1.0,1.0,-1.1746273040771484,0.4127114117145538,0.761915922164917,0.141960859298706,0.0,0.0,1.0,62.49251174926758,68.0,-48.38740539550781,-5815.95703125,216.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08941650390625,301.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303836405277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323228207184,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579240,293.104248046875,297.1499938964844,293.1499938964844,0.1785210967063903,-3723.8095703125,304.1404724121094,0.7402545213699341,0.1869066208600998,0.1696456670761108,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.4609294533729553,0.050000000745058,0.0494862608611583,293.0830993652344,297.1499938964844,293.1499938964844,0.0989210754632949,-1822.08837890625,304.1395263671875,0.6337041854858398,0.1169731542468071,0.0830132439732551,293.1341857910156,297.1499938964844,293.1499938964844,0.5802408456802368,-9703.623046875,304.1487121582031,0.9990000128746032,0.5375243425369263,0.4418718218803406,293.20721435546875,297.1499938964844,293.1499938964844,0.006029964890331,-2590.4716796875,295.11578369140625,0.4609294533729553,0.050000000745058,0.234741523861885,285.9806823730469,291.1499938964844,257.20379638671875,256.05096435546875,280.99774169921875,293.8707275390625,285.9766845703125,1.0,0.2770837247371673,0.5525172352790833,0.5525172352790833,1.0,1.0,-1.1746273040771484,0.4127114117145538,0.761915922164917,0.141960859298706,0.0,0.0,1.0,62.49251174926758,68.0,-48.38740539550781,-5815.95703125,216.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08941650390625,301.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303836405277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001323228207184,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579300,293.1039733886719,297.1499938964844,293.1499938964844,0.1795442998409271,-3740.742919921875,304.1403503417969,0.7401359677314758,0.1875378489494323,0.1702287048101425,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4599645733833313,0.050000000745058,0.0495025552809238,293.0819396972656,297.1499938964844,293.1499938964844,0.1001212447881698,-1839.7646484375,304.1392517089844,0.6346248984336853,0.1180498376488685,0.0837267711758613,293.1338195800781,297.1499938964844,293.1499938964844,0.5835608839988708,-9749.69921875,304.1429138183594,0.9990000128746032,0.5377985239028931,0.4436181485652923,293.2062683105469,297.1499938964844,293.1499938964844,0.0060273413546383,-2591.234130859375,295.0954895019531,0.4599645733833313,0.050000000745058,0.2348188012838363,285.96063232421875,291.1499938964844,257.1739807128906,256.0250549316406,280.9806823730469,293.86651611328125,285.9562683105469,1.0,0.2780784666538238,0.5524668097496033,0.5524668097496033,1.0,1.0,-1.178391456604004,0.4141621887683868,0.7642292380332947,0.1426065564155578,0.0,0.0,1.0,62.95785140991211,68.0,-52.93183898925781,-5823.91748046875,219.1611175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,301.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130471333861351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324118202319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579360,293.103759765625,297.1499938964844,293.1499938964844,0.1805909276008606,-3758.058837890625,304.14019775390625,0.7397895455360413,0.1881652027368545,0.1708126217126846,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.4587664306163788,0.050000000745058,0.0495230816304683,293.08013916015625,297.1499938964844,293.1499938964844,0.1014879792928695,-1859.848876953125,304.1387023925781,0.6355783939361572,0.1192678213119506,0.0845417156815528,293.135009765625,297.1499938964844,293.1499938964844,0.5876904726028442,-9806.263671875,304.1366882324219,0.9990000128746032,0.5377678871154785,0.4458083808422088,293.2053527832031,297.1499938964844,293.1499938964844,0.0060256980359554,-2592.48681640625,295.074462890625,0.4587664306163788,0.050000000745058,0.2349161654710769,285.9389343261719,291.1499938964844,257.1457214355469,256.0005798339844,280.96514892578125,293.86480712890625,285.93426513671875,1.0,0.2792811691761017,0.5523800253868103,0.5523800253868103,1.0,1.0,-1.1828404664993286,0.4158729314804077,0.7669675350189209,0.143300712108612,0.0,0.0,1.0,63.53907012939453,71.0,-57.39780807495117,-5832.2109375,221.8641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946655273437,301.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305619329214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001325037592323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579420,293.1034240722656,297.1499938964844,293.1499938964844,0.1827417165040969,-3793.609619140625,304.1398620605469,0.7385281920433044,0.1894056051969528,0.1719789057970047,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.4558112025260925,0.050000000745058,0.0495751723647117,293.0747375488281,297.1499938964844,293.1499938964844,0.1047284975647926,-1907.236572265625,304.1370544433594,0.6376625299453735,0.1221265345811843,0.0864762663841247,293.14190673828125,297.1499938964844,293.1499938964844,0.5980956554412842,-9946.564453125,304.1238098144531,0.9990000128746032,0.5367615818977356,0.4513185620307922,293.20361328125,297.1499938964844,293.1499938964844,0.0060249208472669,-2596.247314453125,295.03057861328125,0.4558112025260925,0.050000000745058,0.2351632714271545,285.89129638671875,291.1499938964844,257.0942687988281,255.9562530517578,280.9373474121094,293.86883544921875,285.8861694335937,1.0,0.2822223603725433,0.5522063374519348,0.5522063374519348,1.0,1.0,-1.1935346126556396,0.4200404286384582,0.7734941840171814,0.1448748558759689,0.0,0.0,1.0,65.00407409667969,74.0,-65.53498077392578,-5849.7216796875,228.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,301.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307606697082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001327054633293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579480,293.1034240722656,297.1499938964844,293.1499938964844,0.1827417165040969,-3793.609619140625,304.1398620605469,0.7385281920433044,0.1894056051969528,0.1719789057970047,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.4558112025260925,0.050000000745058,0.0495751723647117,293.0747375488281,297.1499938964844,293.1499938964844,0.1047284975647926,-1907.236572265625,304.1370544433594,0.6376625299453735,0.1221265345811843,0.0864762663841247,293.14190673828125,297.1499938964844,293.1499938964844,0.5980956554412842,-9946.564453125,304.1238098144531,0.9990000128746032,0.5367615818977356,0.4513185620307922,293.20361328125,297.1499938964844,293.1499938964844,0.0060249208472669,-2596.247314453125,295.03057861328125,0.4558112025260925,0.050000000745058,0.2351632714271545,285.89129638671875,291.1499938964844,257.0942687988281,255.9562530517578,280.9373474121094,293.86883544921875,285.8861694335937,1.0,0.2822223603725433,0.5522063374519348,0.5522063374519348,1.0,1.0,-1.1935346126556396,0.4200404286384582,0.7734941840171814,0.1448748558759689,0.0,0.0,1.0,65.00407409667969,74.0,-65.53498077392578,-5849.7216796875,228.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,301.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307606697082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001327054633293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579540,293.1032409667969,297.1499938964844,293.1499938964844,0.1849543750286102,-3830.118408203125,304.1395568847656,0.7366825938224792,0.1906241625547409,0.173137828707695,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.4523220062255859,0.050000000745058,0.0496395491063594,293.0672607421875,297.1499938964844,293.1499938964844,0.1086505576968193,-1964.1358642578125,304.13482666015625,0.6400787830352783,0.1255441904067993,0.0888110697269439,293.1541748046875,297.1499938964844,293.1499938964844,0.6109371781349182,-10116.7763671875,304.1111755371094,0.9990000128746032,0.5344890356063843,0.4580367803573608,293.20196533203125,297.1499938964844,293.1499938964844,0.0060270326212048,-2601.449462890625,294.98468017578125,0.4523220062255859,0.050000000745058,0.2354686558246612,285.8388977050781,291.1499938964844,257.04998779296875,255.9185028076172,280.9147644042969,293.8832397460937,285.8334350585937,1.0,0.2857472598552704,0.5520327091217041,0.5520327091217041,1.0,1.0,-1.20623517036438,0.425050675868988,0.7811844944953918,0.1466600447893142,0.0,0.0,1.0,66.80670166015625,62.0,-72.0463638305664,-5867.755859375,236.78846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,301.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309942007064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329424558207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579600,293.1032409667969,297.1499938964844,293.1499938964844,0.1849543750286102,-3830.118408203125,304.1395568847656,0.7366825938224792,0.1906241625547409,0.173137828707695,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.4523220062255859,0.050000000745058,0.0496395491063594,293.0672607421875,297.1499938964844,293.1499938964844,0.1086505576968193,-1964.1358642578125,304.13482666015625,0.6400787830352783,0.1255441904067993,0.0888110697269439,293.1541748046875,297.1499938964844,293.1499938964844,0.6109371781349182,-10116.7763671875,304.1111755371094,0.9990000128746032,0.5344890356063843,0.4580367803573608,293.20196533203125,297.1499938964844,293.1499938964844,0.0060270326212048,-2601.449462890625,294.98468017578125,0.4523220062255859,0.050000000745058,0.2354686558246612,285.8388977050781,291.1499938964844,257.04998779296875,255.9185028076172,280.9147644042969,293.8832397460937,285.8334350585937,1.0,0.2857472598552704,0.5520327091217041,0.5520327091217041,1.0,1.0,-1.20623517036438,0.425050675868988,0.7811844944953918,0.1466600447893142,0.0,0.0,1.0,66.80670166015625,62.0,-72.0463638305664,-5867.755859375,236.78846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,301.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309942007064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001329424558207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579660,293.1024780273437,297.1499938964844,293.1499938964844,0.1869824528694152,-3863.279296875,304.1396789550781,0.740409255027771,0.191956952214241,0.1742502897977829,294.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.454632043838501,0.050000000745058,0.0495964959263801,293.0595397949219,297.1499938964844,293.1499938964844,0.1128765568137168,-2024.71240234375,304.13287353515625,0.6480396389961243,0.129215583205223,0.0913573876023292,293.1620788574219,297.1499938964844,293.1499938964844,0.607006847858429,-10051.7294921875,304.131591796875,0.9990000128746032,0.5327432751655579,0.4535617232322693,293.19970703125,297.1499938964844,293.1499938964844,0.0060168402269482,-2600.946533203125,294.9471130371094,0.454632043838501,0.050000000745058,0.2352644205093383,285.79705810546875,291.1499938964844,257.0113830566406,255.8857879638672,280.9130554199219,293.8885803222656,285.7947082519531,1.0,0.2838053107261657,0.5517654418945312,0.5517654418945312,1.0,1.0,-1.204967737197876,0.4242584407329559,0.7807092666625977,0.1466136574745178,0.0,0.0,1.0,65.70750427246094,65.0,-51.54405975341797,-5866.02099609375,234.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,301.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312512308359146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001332033134531,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579720,293.1024780273437,297.1499938964844,293.1499938964844,0.1869824528694152,-3863.279296875,304.1396789550781,0.740409255027771,0.191956952214241,0.1742502897977829,294.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.454632043838501,0.050000000745058,0.0495964959263801,293.0595397949219,297.1499938964844,293.1499938964844,0.1128765568137168,-2024.71240234375,304.13287353515625,0.6480396389961243,0.129215583205223,0.0913573876023292,293.1620788574219,297.1499938964844,293.1499938964844,0.607006847858429,-10051.7294921875,304.131591796875,0.9990000128746032,0.5327432751655579,0.4535617232322693,293.19970703125,297.1499938964844,293.1499938964844,0.0060168402269482,-2600.946533203125,294.9471130371094,0.454632043838501,0.050000000745058,0.2352644205093383,285.79705810546875,291.1499938964844,257.0113830566406,255.8857879638672,280.9130554199219,293.8885803222656,285.7947082519531,1.0,0.2838053107261657,0.5517654418945312,0.5517654418945312,1.0,1.0,-1.204967737197876,0.4242584407329559,0.7807092666625977,0.1466136574745178,0.0,0.0,1.0,65.70750427246094,65.0,-51.54405975341797,-5866.02099609375,234.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,301.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312512308359146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001332033134531,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579780,293.1012878417969,297.1499938964844,293.1499938964844,0.189006432890892,-3896.08056640625,304.1397399902344,0.7430679202079773,0.1934017091989517,0.1755126267671585,294.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.455635666847229,0.050000000745058,0.0495782420039176,293.05645751953125,297.1499938964844,293.1499938964844,0.1164429783821106,-2075.144287109375,304.1326904296875,0.654019296169281,0.1321405917406082,0.093517892062664,293.1585693359375,297.1499938964844,293.1499938964844,0.6054084300994873,-10025.939453125,304.13983154296875,0.9990000128746032,0.5331459045410156,0.4516501426696777,293.1967468261719,297.1499938964844,293.1499938964844,0.0060082045383751,-2599.6416015625,294.9231262207031,0.455635666847229,0.050000000745058,0.2351778298616409,285.7746276855469,291.1499938964844,256.9763488769531,255.8561553955078,280.8929138183594,293.87176513671875,285.77178955078125,1.0,0.2837340235710144,0.5514981746673584,0.5514981746673584,1.0,1.0,-1.2066506147384644,0.424785703420639,0.7818649411201477,0.1464875489473343,0.0,0.0,1.0,65.26383209228516,68.0,-39.44916915893555,-5872.12548828125,233.7706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,301.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314670145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334223052253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579840,293.1012878417969,297.1499938964844,293.1499938964844,0.189006432890892,-3896.08056640625,304.1397399902344,0.7430679202079773,0.1934017091989517,0.1755126267671585,294.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.455635666847229,0.050000000745058,0.0495782420039176,293.05645751953125,297.1499938964844,293.1499938964844,0.1164429783821106,-2075.144287109375,304.1326904296875,0.654019296169281,0.1321405917406082,0.093517892062664,293.1585693359375,297.1499938964844,293.1499938964844,0.6054084300994873,-10025.939453125,304.13983154296875,0.9990000128746032,0.5331459045410156,0.4516501426696777,293.1967468261719,297.1499938964844,293.1499938964844,0.0060082045383751,-2599.6416015625,294.9231262207031,0.455635666847229,0.050000000745058,0.2351778298616409,285.7746276855469,291.1499938964844,256.9763488769531,255.8561553955078,280.8929138183594,293.87176513671875,285.77178955078125,1.0,0.2837340235710144,0.5514981746673584,0.5514981746673584,1.0,1.0,-1.2066506147384644,0.424785703420639,0.7818649411201477,0.1464875489473343,0.0,0.0,1.0,65.26383209228516,68.0,-39.44916915893555,-5872.12548828125,233.7706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,301.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314670145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334223052253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579900,293.10064697265625,297.1499938964844,293.1499938964844,0.190105065703392,-3913.91796875,304.1395874023437,0.7437464594841003,0.1941451281309127,0.1761767119169235,294.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.4554271996021271,0.050000000745058,0.0495819970965385,293.0555114746094,297.1499938964844,293.1499938964844,0.1180825233459472,-2098.223388671875,304.1328430175781,0.65609210729599,0.1335072517395019,0.0944816097617149,293.1568908691406,297.1499938964844,293.1499938964844,0.6066962480545044,-10042.4091796875,304.1393127441406,0.9990000128746032,0.5333693623542786,0.4520454704761505,293.1950988769531,297.1499938964844,293.1499938964844,0.0060071358457207,-2600.45263671875,294.9106140136719,0.4554271996021271,0.050000000745058,0.2351956516504287,285.7601013183594,291.1499938964844,256.9600830078125,255.8424224853516,280.8809814453125,293.8660583496094,285.7569885253906,1.0,0.2841774523258209,0.5513644814491272,0.5513644814491272,1.0,1.0,-1.2091041803359983,0.4257384836673736,0.7833656668663025,0.1465160399675369,0.0,0.0,1.0,65.38693237304688,68.0,-40.44618606567383,-5877.2900390625,234.9065856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,301.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315660774707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335228444077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
579960,293.1000061035156,297.1499938964844,293.1499938964844,0.1912470757961273,-3932.457275390625,304.139404296875,0.7441194653511047,0.1948996186256408,0.1768575608730316,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.4548886716365814,0.050000000745058,0.0495917722582817,293.0544128417969,297.1499938964844,293.1499938964844,0.1197565719485282,-2121.73779296875,304.1329345703125,0.6578759551048279,0.1349181830883026,0.0954562127590179,293.156005859375,297.1499938964844,293.1499938964844,0.6089954972267151,-10072.7724609375,304.1370544433594,0.9990000128746032,0.5334557890892029,0.4530707001686096,293.193359375,297.1499938964844,293.1499938964844,0.0060076685622334,-2601.9716796875,294.8980407714844,0.4548886716365814,0.050000000745058,0.235242024064064,285.7440795898437,291.1499938964844,256.94464111328125,255.82937622070312,280.8683166503906,293.863037109375,285.7406921386719,1.0,0.2848975658416748,0.5512726902961731,0.5512726902961731,1.0,1.0,-1.212388515472412,0.4270789325237274,0.7853095531463623,0.1466083079576492,0.0,0.0,1.0,65.67176055908203,71.0,-43.17121505737305,-5883.4892578125,236.6801605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,301.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316639930009842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336222194368,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580020,293.0986633300781,297.1499938964844,293.1499938964844,0.1936579942703247,-3971.576416015625,304.138916015625,0.7441064119338989,0.1964338719844818,0.1782588511705398,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.4530130922794342,0.050000000745058,0.0496264323592186,293.05096435546875,297.1499938964844,293.1499938964844,0.1234448179602623,-2173.380126953125,304.1324462890625,0.661055326461792,0.1380359232425689,0.0975837036967277,293.1576538085937,297.1499938964844,293.1499938964844,0.6162822246551514,-10169.4228515625,304.1291809082031,0.9990000128746032,0.5329754948616028,0.4566859006881714,293.18975830078125,297.1499938964844,293.1499938964844,0.0060132141225039,-2607.06689453125,294.87225341796875,0.4530130922794342,0.050000000745058,0.2354064285755157,285.7069702148437,291.1499938964844,256.91607666015625,255.80523681640625,280.84405517578125,293.8659362792969,285.70294189453125,1.0,0.2870468199253082,0.5510891079902649,0.5510891079902649,1.0,1.0,-1.2212010622024536,0.4307267665863037,0.7904743552207947,0.1469188034534454,0.0,0.0,1.0,66.65007019042969,59.0,-51.02217864990234,-5897.84375,241.92149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,301.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318668872117996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001338281144853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580080,293.0986633300781,297.1499938964844,293.1499938964844,0.1936579942703247,-3971.576416015625,304.138916015625,0.7441064119338989,0.1964338719844818,0.1782588511705398,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.4530130922794342,0.050000000745058,0.0496264323592186,293.05096435546875,297.1499938964844,293.1499938964844,0.1234448179602623,-2173.380126953125,304.1324462890625,0.661055326461792,0.1380359232425689,0.0975837036967277,293.1576538085937,297.1499938964844,293.1499938964844,0.6162822246551514,-10169.4228515625,304.1291809082031,0.9990000128746032,0.5329754948616028,0.4566859006881714,293.18975830078125,297.1499938964844,293.1499938964844,0.0060132141225039,-2607.06689453125,294.87225341796875,0.4530130922794342,0.050000000745058,0.2354064285755157,285.7069702148437,291.1499938964844,256.91607666015625,255.80523681640625,280.84405517578125,293.8659362792969,285.70294189453125,1.0,0.2870468199253082,0.5510891079902649,0.5510891079902649,1.0,1.0,-1.2212010622024536,0.4307267665863037,0.7904743552207947,0.1469188034534454,0.0,0.0,1.0,66.65007019042969,59.0,-51.02217864990234,-5897.84375,241.92149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,301.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318668872117996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001338281144853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580140,293.09716796875,297.1499938964844,293.1499938964844,0.195925623178482,-4008.067626953125,304.13885498046875,0.7495045065879822,0.1980403214693069,0.1796163022518158,294.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.4566141068935394,0.050000000745058,0.0495606325566768,293.0473937988281,297.1499938964844,293.1499938964844,0.1273116320371627,-2227.028076171875,304.13189697265625,0.6698435544967651,0.1412780433893203,0.0998390391469001,293.15582275390625,297.1499938964844,293.1499938964844,0.6076325178146362,-10044.32421875,304.1513671875,0.9990000128746032,0.5331259965896606,0.4498044550418854,293.1858215332031,297.1499938964844,293.1499938964844,0.0060074422508478,-2607.097900390625,294.8531188964844,0.4566141068935394,0.050000000745058,0.2350943088531494,285.6769714355469,291.1499938964844,256.8903503417969,255.7835388183593,280.8360595703125,293.8607177734375,285.67559814453125,1.0,0.2840298414230346,0.5509055256843567,0.5509055256843567,1.0,1.0,-1.2168327569961548,0.4289752542972564,0.7878575325012207,0.145473450422287,0.0,0.0,1.0,64.90943908691406,62.0,-35.163700103759766,-5894.5009765625,236.7146911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0974426269531,301.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320736557245254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001340379676548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580200,293.09716796875,297.1499938964844,293.1499938964844,0.195925623178482,-4008.067626953125,304.13885498046875,0.7495045065879822,0.1980403214693069,0.1796163022518158,294.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.4566141068935394,0.050000000745058,0.0495606325566768,293.0473937988281,297.1499938964844,293.1499938964844,0.1273116320371627,-2227.028076171875,304.13189697265625,0.6698435544967651,0.1412780433893203,0.0998390391469001,293.15582275390625,297.1499938964844,293.1499938964844,0.6076325178146362,-10044.32421875,304.1513671875,0.9990000128746032,0.5331259965896606,0.4498044550418854,293.1858215332031,297.1499938964844,293.1499938964844,0.0060074422508478,-2607.097900390625,294.8531188964844,0.4566141068935394,0.050000000745058,0.2350943088531494,285.6769714355469,291.1499938964844,256.8903503417969,255.7835388183593,280.8360595703125,293.8607177734375,285.67559814453125,1.0,0.2840298414230346,0.5509055256843567,0.5509055256843567,1.0,1.0,-1.2168327569961548,0.4289752542972564,0.7878575325012207,0.145473450422287,0.0,0.0,1.0,64.90943908691406,62.0,-35.163700103759766,-5894.5009765625,236.7146911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0974426269531,301.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320736557245254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001340379676548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580260,293.0957336425781,297.1499938964844,293.1499938964844,0.1981212049722671,-4043.10986328125,304.1388854980469,0.7534306645393372,0.1996720284223556,0.1810463517904281,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.4586181938648224,0.050000000745058,0.0495254509150981,293.04833984375,297.1499938964844,293.1499938964844,0.1303796470165252,-2269.043212890625,304.1328430175781,0.6760492920875549,0.1436931490898132,0.1016383245587349,293.1440734863281,297.1499938964844,293.1499938964844,0.6023344397544861,-9972.7216796875,304.1591491699219,0.9990000128746032,0.5353575348854065,0.4460794031620025,293.1818542480469,297.1499938964844,293.1499938964844,0.0060033691115677,-2606.67138671875,294.8440856933594,0.4586181938648224,0.050000000745058,0.2349274158477783,285.6629943847656,291.1499938964844,256.8672180175781,255.7640686035156,280.8114929199219,293.8353881835937,285.66094970703125,1.0,0.2831245958805084,0.5506847500801086,0.5506847500801086,1.0,1.0,-1.215989589691162,0.4287105500698089,0.7872790098190308,0.1441829651594162,0.0,0.0,1.0,63.9837760925293,65.0,-26.8946590423584,-5899.125,234.4951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322288364171981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001341954630333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580320,293.0957336425781,297.1499938964844,293.1499938964844,0.1981212049722671,-4043.10986328125,304.1388854980469,0.7534306645393372,0.1996720284223556,0.1810463517904281,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.4586181938648224,0.050000000745058,0.0495254509150981,293.04833984375,297.1499938964844,293.1499938964844,0.1303796470165252,-2269.043212890625,304.1328430175781,0.6760492920875549,0.1436931490898132,0.1016383245587349,293.1440734863281,297.1499938964844,293.1499938964844,0.6023344397544861,-9972.7216796875,304.1591491699219,0.9990000128746032,0.5353575348854065,0.4460794031620025,293.1818542480469,297.1499938964844,293.1499938964844,0.0060033691115677,-2606.67138671875,294.8440856933594,0.4586181938648224,0.050000000745058,0.2349274158477783,285.6629943847656,291.1499938964844,256.8672180175781,255.7640686035156,280.8114929199219,293.8353881835937,285.66094970703125,1.0,0.2831245958805084,0.5506847500801086,0.5506847500801086,1.0,1.0,-1.215989589691162,0.4287105500698089,0.7872790098190308,0.1441829651594162,0.0,0.0,1.0,63.9837760925293,65.0,-26.8946590423584,-5899.125,234.4951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,301.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322288364171981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001341954630333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580380,293.0944519042969,297.1499938964844,293.1499938964844,0.2004855126142501,-4080.91552734375,304.1386413574219,0.7553761601448059,0.2013045698404312,0.1825100034475326,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.4585945010185241,0.050000000745058,0.0495258532464504,293.0497741699219,297.1499938964844,293.1499938964844,0.133178099989891,-2307.25439453125,304.1338806152344,0.6797212362289429,0.1459708511829376,0.1032133102416992,293.134765625,297.1499938964844,293.1499938964844,0.6029834747314453,-9983.9423828125,304.1548156738281,0.9990000128746032,0.5374033451080322,0.446122944355011,293.1778869628906,297.1499938964844,293.1499938964844,0.0060072583146393,-2609.938720703125,294.832275390625,0.4585945010185241,0.050000000745058,0.2349293231964111,285.63983154296875,291.1499938964844,256.8464660644531,255.74661254882807,280.7860717773437,293.8207702636719,285.6371765136719,1.0,0.2836401462554931,0.5504639744758606,0.5504639744758606,1.0,1.0,-1.2196900844573977,0.4303133487701416,0.7893766760826111,0.1434512585401535,0.0,0.0,1.0,64.01881408691406,68.0,-32.359153747558594,-5908.77099609375,235.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,301.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323587149381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343272742815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
