time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580440,293.0944519042969,297.1499938964844,293.1499938964844,0.2004855126142501,-4080.91552734375,304.1386413574219,0.7553761601448059,0.2013045698404312,0.1825100034475326,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.4585945010185241,0.050000000745058,0.0495258532464504,293.0497741699219,297.1499938964844,293.1499938964844,0.133178099989891,-2307.25439453125,304.1338806152344,0.6797212362289429,0.1459708511829376,0.1032133102416992,293.134765625,297.1499938964844,293.1499938964844,0.6029834747314453,-9983.9423828125,304.1548156738281,0.9990000128746032,0.5374033451080322,0.446122944355011,293.1778869628906,297.1499938964844,293.1499938964844,0.0060072583146393,-2609.938720703125,294.832275390625,0.4585945010185241,0.050000000745058,0.2349293231964111,285.63983154296875,291.1499938964844,256.8464660644531,255.74661254882807,280.7860717773437,293.8207702636719,285.6371765136719,1.0,0.2836401462554931,0.5504639744758606,0.5504639744758606,1.0,1.0,-1.2196900844573977,0.4303133487701416,0.7893766760826111,0.1434512585401535,0.0,0.0,1.0,64.01881408691406,68.0,-32.359153747558594,-5908.77099609375,235.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,301.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323587149381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343272742815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580500,293.0938720703125,297.1499938964844,293.1499938964844,0.2017149627208709,-4100.5673828125,304.13848876953125,0.7558203339576721,0.2021209746599197,0.1832510083913803,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.4580514430999756,0.050000000745058,0.0495352894067764,293.0498352050781,297.1499938964844,293.1499938964844,0.1347037255764007,-2328.076904296875,304.134033203125,0.6811650395393372,0.1472315788269043,0.1040647998452186,293.1321105957031,297.1499938964844,293.1499938964844,0.6049380898475647,-10011.576171875,304.150390625,0.9990000128746032,0.5381211042404175,0.4471254050731659,293.1759338378906,297.1499938964844,293.1499938964844,0.0060114087536931,-2612.58056640625,294.82586669921875,0.4580514430999756,0.050000000745058,0.2349740862846374,285.6258850097656,291.1499938964844,256.8369140625,255.73858642578125,280.7746276855469,293.8182373046875,285.6229248046875,1.0,0.2843354046344757,0.5503535866737366,0.5503535866737366,1.0,1.0,-1.222869038581848,0.431652694940567,0.7912163138389587,0.1432833820581436,0.0,0.0,1.0,64.28839111328125,68.0,-36.23542404174805,-5914.6962890625,237.62203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,301.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324228346347808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343923358945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580560,293.0933532714844,297.1499938964844,293.1499938964844,0.2029741555452346,-4120.68505859375,304.1382751464844,0.7559716701507568,0.2029366344213485,0.1839964538812637,294.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.457221120595932,0.050000000745058,0.0495498515665531,293.0492553710937,297.1499938964844,293.1499938964844,0.1363758295774459,-2350.88037109375,304.1338806152344,0.6824907064437866,0.1486133933067321,0.1049963012337684,293.1309509277344,297.1499938964844,293.1499938964844,0.6078405380249023,-10051.697265625,304.1450500488281,0.9990000128746032,0.5385727286338806,0.4486682415008545,293.17401123046875,297.1499938964844,293.1499938964844,0.0060168928466737,-2615.8408203125,294.819091796875,0.457221120595932,0.050000000745058,0.2350431680679321,285.6103820800781,291.1499938964844,256.82781982421875,255.73097229003903,280.7641906738281,293.8187561035156,285.6071472167969,1.0,0.2852788865566253,0.5502490401268005,0.5502490401268005,1.0,1.0,-1.226833462715149,0.4333074390888214,0.7935259938240051,0.1432660222053527,0.0,0.0,1.0,64.69935607910156,71.0,-40.3577766418457,-5921.171875,239.9273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,301.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324898451566696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001344603515462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580620,293.0924072265625,297.1499938964844,293.1499938964844,0.205571562051773,-4162.1337890625,304.1378479003906,0.7555543780326843,0.2045628726482391,0.1854959577322006,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.4548766016960144,0.050000000745058,0.0495918989181518,293.04620361328125,297.1499938964844,293.1499938964844,0.1402329355478286,-2403.33740234375,304.1328125,0.6850226521492004,0.1517797410488128,0.1071403324604034,293.13330078125,297.1499938964844,293.1499938964844,0.616108238697052,-10163.6123046875,304.1329040527344,0.9990000128746032,0.5385955572128296,0.453092873096466,293.1701354980469,297.1499938964844,293.1499938964844,0.0060314694419503,-2624.032958984375,294.8047180175781,0.4548766016960144,0.050000000745058,0.2352426201105117,285.5751037597656,291.1499938964844,256.81103515625,255.71690368652344,280.74737548828125,293.82830810546875,285.5713806152344,1.0,0.2877957224845886,0.5500398278236389,0.5500398278236389,1.0,1.0,-1.2368063926696775,0.4374056160449981,0.799400806427002,0.143714040517807,0.0,0.0,1.0,65.88106536865234,74.0,-48.18514251708984,-5935.14599609375,246.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,301.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326410621404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346138160442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580680,293.0924072265625,297.1499938964844,293.1499938964844,0.205571562051773,-4162.1337890625,304.1378479003906,0.7555543780326843,0.2045628726482391,0.1854959577322006,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.4548766016960144,0.050000000745058,0.0495918989181518,293.04620361328125,297.1499938964844,293.1499938964844,0.1402329355478286,-2403.33740234375,304.1328125,0.6850226521492004,0.1517797410488128,0.1071403324604034,293.13330078125,297.1499938964844,293.1499938964844,0.616108238697052,-10163.6123046875,304.1329040527344,0.9990000128746032,0.5385955572128296,0.453092873096466,293.1701354980469,297.1499938964844,293.1499938964844,0.0060314694419503,-2624.032958984375,294.8047180175781,0.4548766016960144,0.050000000745058,0.2352426201105117,285.5751037597656,291.1499938964844,256.81103515625,255.71690368652344,280.74737548828125,293.82830810546875,285.5713806152344,1.0,0.2877957224845886,0.5500398278236389,0.5500398278236389,1.0,1.0,-1.2368063926696775,0.4374056160449981,0.799400806427002,0.143714040517807,0.0,0.0,1.0,65.88106536865234,74.0,-48.18514251708984,-5935.14599609375,246.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,301.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326410621404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001346138160442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580740,293.0916442871094,297.1499938964844,293.1499938964844,0.2082500904798507,-4204.77587890625,304.137451171875,0.7543885707855225,0.2061788290739059,0.1870004832744598,293.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.4518588185310364,0.050000000745058,0.049648143351078,293.040771484375,297.1499938964844,293.1499938964844,0.1448197960853576,-2465.355712890625,304.1308898925781,0.6876177191734314,0.155504435300827,0.1096819564700126,293.14141845703125,297.1499938964844,293.1499938964844,0.6271346807479858,-10309.9150390625,304.1202697753906,0.9990000128746032,0.5373795032501221,0.4589451849460602,293.16632080078125,297.1499938964844,293.1499938964844,0.0060503156855702,-2634.137939453125,294.7900390625,0.4518588185310364,0.050000000745058,0.2355094254016876,285.5355529785156,291.1499938964844,256.7958679199219,255.70420837402344,280.7372741699219,293.8487854003906,285.53155517578125,1.0,0.2910032570362091,0.5498306155204773,0.5498306155204773,1.0,1.0,-1.2490744590759275,0.4423539340496063,0.8067205548286438,0.1448696106672287,0.0,0.0,1.0,67.46356964111328,62.0,-54.08019256591797,-5949.7001953125,254.05978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,301.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328253298997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348008227068,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580800,293.0916442871094,297.1499938964844,293.1499938964844,0.2082500904798507,-4204.77587890625,304.137451171875,0.7543885707855225,0.2061788290739059,0.1870004832744598,293.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.4518588185310364,0.050000000745058,0.049648143351078,293.040771484375,297.1499938964844,293.1499938964844,0.1448197960853576,-2465.355712890625,304.1308898925781,0.6876177191734314,0.155504435300827,0.1096819564700126,293.14141845703125,297.1499938964844,293.1499938964844,0.6271346807479858,-10309.9150390625,304.1202697753906,0.9990000128746032,0.5373795032501221,0.4589451849460602,293.16632080078125,297.1499938964844,293.1499938964844,0.0060503156855702,-2634.137939453125,294.7900390625,0.4518588185310364,0.050000000745058,0.2355094254016876,285.5355529785156,291.1499938964844,256.7958679199219,255.70420837402344,280.7372741699219,293.8487854003906,285.53155517578125,1.0,0.2910032570362091,0.5498306155204773,0.5498306155204773,1.0,1.0,-1.2490744590759275,0.4423539340496063,0.8067205548286438,0.1448696106672287,0.0,0.0,1.0,67.46356964111328,62.0,-54.08019256591797,-5949.7001953125,254.05978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,301.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328253298997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348008227068,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580860,293.0907592773437,297.1499938964844,293.1499938964844,0.2106840163469314,-4243.14404296875,304.1376037597656,0.7590429186820984,0.2078341692686081,0.1884235441684723,293.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.4545067846775055,0.050000000745058,0.0495985895395278,293.0352478027344,297.1499938964844,293.1499938964844,0.1496566832065582,-2530.04541015625,304.1292419433594,0.6964316368103027,0.1594016999006271,0.1124014407396316,293.14617919921875,297.1499938964844,293.1499938964844,0.6213014721870422,-10221.2685546875,304.14080810546875,0.9990000128746032,0.5366030931472778,0.4537998139858246,293.16229248046875,297.1499938964844,293.1499938964844,0.0060561317950487,-2638.270751953125,294.7832336425781,0.4545067846775055,0.050000000745058,0.2352743595838546,285.5065002441406,291.1499938964844,256.7820739746094,255.6926727294922,280.7447814941406,293.8611755371094,285.5053405761719,1.0,0.2888340651988983,0.5495169162750244,0.5495169162750244,1.0,1.0,-1.2475383281707764,0.4416019320487976,0.8059364557266235,0.1439225077629089,0.0,0.0,1.0,66.17674255371094,65.0,-34.69386672973633,-5946.0322265625,250.74246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,301.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330312043428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001350097591057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580920,293.0907592773437,297.1499938964844,293.1499938964844,0.2106840163469314,-4243.14404296875,304.1376037597656,0.7590429186820984,0.2078341692686081,0.1884235441684723,293.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.4545067846775055,0.050000000745058,0.0495985895395278,293.0352478027344,297.1499938964844,293.1499938964844,0.1496566832065582,-2530.04541015625,304.1292419433594,0.6964316368103027,0.1594016999006271,0.1124014407396316,293.14617919921875,297.1499938964844,293.1499938964844,0.6213014721870422,-10221.2685546875,304.14080810546875,0.9990000128746032,0.5366030931472778,0.4537998139858246,293.16229248046875,297.1499938964844,293.1499938964844,0.0060561317950487,-2638.270751953125,294.7832336425781,0.4545067846775055,0.050000000745058,0.2352743595838546,285.5065002441406,291.1499938964844,256.7820739746094,255.6926727294922,280.7447814941406,293.8611755371094,285.5053405761719,1.0,0.2888340651988983,0.5495169162750244,0.5495169162750244,1.0,1.0,-1.2475383281707764,0.4416019320487976,0.8059364557266235,0.1439225077629089,0.0,0.0,1.0,66.17674255371094,65.0,-34.69386672973633,-5946.0322265625,250.74246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,301.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330312043428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001350097591057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
580980,293.09002685546875,297.1499938964844,293.1499938964844,0.2129717171192169,-4278.8916015625,304.1379089355469,0.762315571308136,0.2094854265451431,0.1898890882730484,293.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.4557685554027557,0.050000000745058,0.0495756454765796,293.0345458984375,297.1499938964844,293.1499938964844,0.1536403894424438,-2582.57666015625,304.1295471191406,0.7026835083961487,0.1624542325735092,0.1146609485149383,293.1405334472656,297.1499938964844,293.1499938964844,0.6182015538215637,-10177.376953125,304.14849853515625,0.9990000128746032,0.5378413796424866,0.451396644115448,293.15838623046875,297.1499938964844,293.1499938964844,0.0060624154284596,-2641.363037109375,294.78692626953125,0.4557685554027557,0.050000000745058,0.2351655215024948,285.4950256347656,291.1499938964844,256.7693786621094,255.68209838867188,280.7370300292969,293.8514404296875,285.4934387207031,1.0,0.2885977923870086,0.5492032170295715,0.5492032170295715,1.0,1.0,-1.2489615678787231,0.442025750875473,0.8069357872009277,0.1435162723064422,0.0,0.0,1.0,65.60652923583984,68.0,-23.368513107299805,-5949.39306640625,250.0701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,301.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331979185342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351789542241,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581040,293.09002685546875,297.1499938964844,293.1499938964844,0.2129717171192169,-4278.8916015625,304.1379089355469,0.762315571308136,0.2094854265451431,0.1898890882730484,293.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.4557685554027557,0.050000000745058,0.0495756454765796,293.0345458984375,297.1499938964844,293.1499938964844,0.1536403894424438,-2582.57666015625,304.1295471191406,0.7026835083961487,0.1624542325735092,0.1146609485149383,293.1405334472656,297.1499938964844,293.1499938964844,0.6182015538215637,-10177.376953125,304.14849853515625,0.9990000128746032,0.5378413796424866,0.451396644115448,293.15838623046875,297.1499938964844,293.1499938964844,0.0060624154284596,-2641.363037109375,294.78692626953125,0.4557685554027557,0.050000000745058,0.2351655215024948,285.4950256347656,291.1499938964844,256.7693786621094,255.68209838867188,280.7370300292969,293.8514404296875,285.4934387207031,1.0,0.2885977923870086,0.5492032170295715,0.5492032170295715,1.0,1.0,-1.2489615678787231,0.442025750875473,0.8069357872009277,0.1435162723064422,0.0,0.0,1.0,65.60652923583984,68.0,-23.368513107299805,-5949.39306640625,250.0701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,301.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331979185342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351789542241,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581100,293.0897216796875,297.1499938964844,293.1499938964844,0.2141574472188949,-4297.443359375,304.137939453125,0.7631822228431702,0.2103012800216674,0.1906248778104782,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.455664575099945,0.050000000745058,0.0495775081217289,293.0348815917969,297.1499938964844,293.1499938964844,0.1554405242204666,-2606.1962890625,304.1300048828125,0.7047167420387268,0.163856104016304,0.1156540066003799,293.1380615234375,297.1499938964844,293.1499938964844,0.6188367009162903,-10185.9326171875,304.1475830078125,0.9990000128746032,0.5384455919265747,0.4515934288501739,293.156494140625,297.1499938964844,293.1499938964844,0.0060683428309857,-2644.1640625,294.7879333496094,0.455664575099945,0.050000000745058,0.2351743578910827,285.486572265625,291.1499938964844,256.7633972167969,255.6770935058593,280.7329406738281,293.848876953125,285.48486328125,1.0,0.2889766097068786,0.5490463376045227,0.5490463376045227,1.0,1.0,-1.251284956932068,0.4428620338439941,0.8084229826927185,0.1436818391084671,0.0,0.0,1.0,65.68466186523438,68.0,-23.665590286254883,-5952.84619140625,251.11489868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,301.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332720667123794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001352542021777,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581160,293.0895080566406,297.1499938964844,293.1499938964844,0.2153592258691787,-4316.24169921875,304.1379699707031,0.7636855840682983,0.2111112475395202,0.1913612335920334,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.455219954252243,0.050000000745058,0.0495855398476123,293.0350341796875,297.1499938964844,293.1499938964844,0.1572509557008743,-2629.911865234375,304.1303405761719,0.7063719630241394,0.165283665060997,0.1166449561715126,293.1365661621094,297.1499938964844,293.1499938964844,0.6205143332481384,-10208.7001953125,304.1449584960937,0.9990000128746032,0.5388931632041931,0.4524374008178711,293.1546325683594,297.1499938964844,293.1499938964844,0.0060755340382456,-2647.51513671875,294.7887878417969,0.455219954252243,0.050000000745058,0.2352124601602554,285.4772033691406,291.1499938964844,256.757568359375,255.6722412109375,280.7288818359375,293.84881591796875,285.4752502441406,1.0,0.2896380126476288,0.5489315390586853,0.5489315390586853,1.0,1.0,-1.254426121711731,0.4440473318099975,0.8103787302970886,0.1440595984458923,0.0,0.0,1.0,65.9319076538086,71.0,-25.326086044311523,-5957.1669921875,252.83404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,301.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333439648151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353271800326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581220,293.08917236328125,297.1499938964844,293.1499938964844,0.2178162187337875,-4354.6572265625,304.13787841796875,0.7637807726860046,0.2127126008272171,0.192832201719284,293.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.4534971714019775,0.050000000745058,0.0496171712875366,293.0340881347656,297.1499938964844,293.1499938964844,0.1611565500497818,-2680.989013671875,304.13037109375,0.709037721157074,0.1683800518512725,0.1187669709324836,293.1373596191406,297.1499938964844,293.1499938964844,0.6266375780105591,-10290.9765625,304.1363830566406,0.9990000128746032,0.539078950881958,0.455744057893753,293.1510009765625,297.1499938964844,293.1499938964844,0.0060936077497899,-2655.870361328125,294.789794921875,0.4534971714019775,0.050000000745058,0.2353624999523162,285.4548645019531,291.1499938964844,256.74639892578125,255.66290283203125,280.7234191894531,293.8568115234375,285.4524841308594,1.0,0.2916882634162903,0.5487019419670105,0.5487019419670105,1.0,1.0,-1.2629249095916748,0.447290688753128,0.8156342506408691,0.1452987939119339,0.0,0.0,1.0,66.85559844970703,74.0,-30.56074905395508,-5967.42822265625,258.06719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,301.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13348950445652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354748819721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581280,293.08917236328125,297.1499938964844,293.1499938964844,0.2178162187337875,-4354.6572265625,304.13787841796875,0.7637807726860046,0.2127126008272171,0.192832201719284,293.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.4534971714019775,0.050000000745058,0.0496171712875366,293.0340881347656,297.1499938964844,293.1499938964844,0.1611565500497818,-2680.989013671875,304.13037109375,0.709037721157074,0.1683800518512725,0.1187669709324836,293.1373596191406,297.1499938964844,293.1499938964844,0.6266375780105591,-10290.9765625,304.1363830566406,0.9990000128746032,0.539078950881958,0.455744057893753,293.1510009765625,297.1499938964844,293.1499938964844,0.0060936077497899,-2655.870361328125,294.789794921875,0.4534971714019775,0.050000000745058,0.2353624999523162,285.4548645019531,291.1499938964844,256.74639892578125,255.66290283203125,280.7234191894531,293.8568115234375,285.4524841308594,1.0,0.2916882634162903,0.5487019419670105,0.5487019419670105,1.0,1.0,-1.2629249095916748,0.447290688753128,0.8156342506408691,0.1452987939119339,0.0,0.0,1.0,66.85559844970703,74.0,-30.56074905395508,-5967.42822265625,258.06719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,301.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13348950445652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354748819721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581340,293.0889892578125,297.1499938964844,293.1499938964844,0.2203306406736374,-4393.91845703125,304.1377258300781,0.7629400491714478,0.2142892181873321,0.1942966133356094,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.4509551227092743,0.050000000745058,0.049665343016386,293.0311279296875,297.1499938964844,293.1499938964844,0.1656318604946136,-2739.318359375,304.1294250488281,0.7112942934036255,0.1719132661819458,0.121185228228569,293.1436462402344,297.1499938964844,293.1499938964844,0.6358078122138977,-10412.396484375,304.1256103515625,0.9990000128746032,0.5381378531455994,0.4607329368591308,293.1474304199219,297.1499938964844,293.1499938964844,0.0061160651966929,-2666.157958984375,294.7904052734375,0.4509551227092743,0.050000000745058,0.2355909943580627,285.42852783203125,291.1499938964844,256.7355651855469,255.6538848876953,280.7223815917969,293.8755798339844,285.42584228515625,1.0,0.2945170998573303,0.5484722852706909,0.5484722852706909,1.0,1.0,-1.2739051580429075,0.4515067636966705,0.8223983645439148,0.1470922082662582,0.0,0.0,1.0,68.2384033203125,62.0,-35.938133239746094,-5979.06884765625,265.3243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,301.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336481869220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356359134661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581400,293.0889892578125,297.1499938964844,293.1499938964844,0.2203306406736374,-4393.91845703125,304.1377258300781,0.7629400491714478,0.2142892181873321,0.1942966133356094,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.4509551227092743,0.050000000745058,0.049665343016386,293.0311279296875,297.1499938964844,293.1499938964844,0.1656318604946136,-2739.318359375,304.1294250488281,0.7112942934036255,0.1719132661819458,0.121185228228569,293.1436462402344,297.1499938964844,293.1499938964844,0.6358078122138977,-10412.396484375,304.1256103515625,0.9990000128746032,0.5381378531455994,0.4607329368591308,293.1474304199219,297.1499938964844,293.1499938964844,0.0061160651966929,-2666.157958984375,294.7904052734375,0.4509551227092743,0.050000000745058,0.2355909943580627,285.42852783203125,291.1499938964844,256.7355651855469,255.6538848876953,280.7223815917969,293.8755798339844,285.42584228515625,1.0,0.2945170998573303,0.5484722852706909,0.5484722852706909,1.0,1.0,-1.2739051580429075,0.4515067636966705,0.8223983645439148,0.1470922082662582,0.0,0.0,1.0,68.2384033203125,62.0,-35.938133239746094,-5979.06884765625,265.3243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,301.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336481869220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356359134661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581460,293.08868408203125,297.1499938964844,293.1499938964844,0.2225904911756515,-4428.861328125,304.1380615234375,0.7679625153541565,0.2158946990966797,0.195670947432518,293.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.4539127945899963,0.050000000745058,0.0496093779802322,293.02801513671875,297.1499938964844,293.1499938964844,0.1702682226896286,-2799.1923828125,304.12860107421875,0.7191070914268494,0.1755630522966385,0.1237334758043289,293.14666748046875,297.1499938964844,293.1499938964844,0.6282994151115417,-10302.525390625,304.14715576171875,0.9990000128746032,0.5376541018486023,0.4549403190612793,293.1436767578125,297.1499938964844,293.1499938964844,0.0061255665495991,-2670.608154296875,294.798095703125,0.4539127945899963,0.050000000745058,0.2353255301713943,285.4114074707031,291.1499938964844,256.7248840332031,255.6449432373047,280.73504638671875,293.8868103027344,285.4112854003906,1.0,0.292053759098053,0.5481513142585754,0.5481513142585754,1.0,1.0,-1.2712839841842651,0.4502104818820953,0.8210734724998474,0.1463413834571838,0.0,0.0,1.0,66.78211975097656,65.0,-18.492019653320312,-5973.91845703125,261.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,301.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338125616312027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358027366222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581520,293.08868408203125,297.1499938964844,293.1499938964844,0.2225904911756515,-4428.861328125,304.1380615234375,0.7679625153541565,0.2158946990966797,0.195670947432518,293.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.4539127945899963,0.050000000745058,0.0496093779802322,293.02801513671875,297.1499938964844,293.1499938964844,0.1702682226896286,-2799.1923828125,304.12860107421875,0.7191070914268494,0.1755630522966385,0.1237334758043289,293.14666748046875,297.1499938964844,293.1499938964844,0.6282994151115417,-10302.525390625,304.14715576171875,0.9990000128746032,0.5376541018486023,0.4549403190612793,293.1436767578125,297.1499938964844,293.1499938964844,0.0061255665495991,-2670.608154296875,294.798095703125,0.4539127945899963,0.050000000745058,0.2353255301713943,285.4114074707031,291.1499938964844,256.7248840332031,255.6449432373047,280.73504638671875,293.8868103027344,285.4112854003906,1.0,0.292053759098053,0.5481513142585754,0.5481513142585754,1.0,1.0,-1.2712839841842651,0.4502104818820953,0.8210734724998474,0.1463413834571838,0.0,0.0,1.0,66.78211975097656,65.0,-18.492019653320312,-5973.91845703125,261.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,301.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1338125616312027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001358027366222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581580,293.0885314941406,297.1499938964844,293.1499938964844,0.2247098088264465,-4461.3779296875,304.13848876953125,0.7714628577232361,0.2174825817346573,0.1970783025026321,293.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.4554230868816376,0.050000000745058,0.049581728875637,293.029541015625,297.1499938964844,293.1499938964844,0.1739955246448516,-2846.64697265625,304.1295471191406,0.7243092656135559,0.1783539056777954,0.1258083879947662,293.1394958496094,297.1499938964844,293.1499938964844,0.623869776725769,-10242.2861328125,304.1549072265625,0.9990000128746032,0.5391883254051208,0.4520501494407654,293.1401062011719,297.1499938964844,293.1499938964844,0.0061359242536127,-2674.35546875,294.8145446777344,0.4554230868816376,0.050000000745058,0.2351943850517273,285.4093017578125,291.1499938964844,256.7140808105469,255.6358642578125,280.7309265136719,293.8758239746094,285.4085693359375,1.0,0.2915845811367035,0.5478302836418152,0.5478302836418152,1.0,1.0,-1.2717984914779663,0.4501818418502807,0.8216167092323303,0.146092340350151,0.0,0.0,1.0,66.08734893798828,68.0,-9.94464874267578,-5976.11279296875,259.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,301.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339286267757415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135920534376,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581640,293.0885314941406,297.1499938964844,293.1499938964844,0.2247098088264465,-4461.3779296875,304.13848876953125,0.7714628577232361,0.2174825817346573,0.1970783025026321,293.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.4554230868816376,0.050000000745058,0.049581728875637,293.029541015625,297.1499938964844,293.1499938964844,0.1739955246448516,-2846.64697265625,304.1295471191406,0.7243092656135559,0.1783539056777954,0.1258083879947662,293.1394958496094,297.1499938964844,293.1499938964844,0.623869776725769,-10242.2861328125,304.1549072265625,0.9990000128746032,0.5391883254051208,0.4520501494407654,293.1401062011719,297.1499938964844,293.1499938964844,0.0061359242536127,-2674.35546875,294.8145446777344,0.4554230868816376,0.050000000745058,0.2351943850517273,285.4093017578125,291.1499938964844,256.7140808105469,255.6358642578125,280.7309265136719,293.8758239746094,285.4085693359375,1.0,0.2915845811367035,0.5478302836418152,0.5478302836418152,1.0,1.0,-1.2717984914779663,0.4501818418502807,0.8216167092323303,0.146092340350151,0.0,0.0,1.0,66.08734893798828,68.0,-9.94464874267578,-5976.11279296875,259.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,301.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339286267757415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000135920534376,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581700,293.0885314941406,297.1499938964844,293.1499938964844,0.2258141040802002,-4478.36962890625,304.1385803222656,0.7723892331123352,0.218261644244194,0.1977806985378265,293.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.4554234147071838,0.050000000745058,0.0495817139744758,293.0308532714844,297.1499938964844,293.1499938964844,0.1756598800420761,-2867.74755859375,304.1302490234375,0.7259067296981812,0.1796202808618545,0.1267059594392776,293.1363525390625,297.1499938964844,293.1499938964844,0.6239500045776367,-10244.0986328125,304.1538391113281,0.9990000128746032,0.5399391055107117,0.4520494341850281,293.13836669921875,297.1499938964844,293.1499938964844,0.0061440179124474,-2677.57763671875,294.8215026855469,0.4554234147071838,0.050000000745058,0.2351942956447601,285.4049377441406,291.1499938964844,256.70855712890625,255.6312255859375,280.7282409667969,293.8726501464844,285.4039611816406,1.0,0.2918636798858642,0.5476697683334351,0.5476697683334351,1.0,1.0,-1.2737172842025757,0.4508194029331207,0.8228979110717773,0.1463222056627273,0.0,0.0,1.0,66.11576080322266,68.0,-11.476688385009766,-5979.037109375,260.6501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,301.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339753270149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359679299639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581760,293.08856201171875,297.1499938964844,293.1499938964844,0.2269357442855835,-4495.63623046875,304.1386108398437,0.7729228734970093,0.2190319448709488,0.1984811276197433,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.4550692141056061,0.050000000745058,0.0495881251990795,293.0319519042969,297.1499938964844,293.1499938964844,0.1773354858160019,-2888.98291015625,304.1307983398437,0.727152407169342,0.1809127032756805,0.1276008933782577,293.1342468261719,297.1499938964844,293.1499938964844,0.625137209892273,-10260.955078125,304.1509704589844,0.9990000128746032,0.5405291318893433,0.4527230858802795,293.1366882324219,297.1499938964844,293.1499938964844,0.0061534638516604,-2681.409423828125,294.8280639648437,0.4550692141056061,0.050000000745058,0.2352247238159179,285.39923095703125,291.1499938964844,256.7029113769531,255.62646484375,280.725341796875,293.8719787597656,285.3979797363281,1.0,0.2924356758594513,0.5475510954856873,0.5475510954856873,1.0,1.0,-1.276484489440918,0.4518225491046905,0.824661910533905,0.1467584520578384,0.0,0.0,1.0,66.32030487060547,71.0,-14.26541805267334,-5982.857421875,262.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,301.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340190023183822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360122405458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581820,293.0887756347656,297.1499938964844,293.1499938964844,0.2292370200157165,-4531.08056640625,304.1385803222656,0.7730122208595276,0.2205471396446228,0.1998740285634994,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.4534963965415954,0.050000000745058,0.0496170334517955,293.0327453613281,297.1499938964844,293.1499938964844,0.1809850037097931,-2935.260009765625,304.1310729980469,0.7290306687355042,0.1837393939495086,0.1295313686132431,293.1340026855469,297.1499938964844,293.1499938964844,0.6304235458374023,-10333.228515625,304.1417541503906,0.9990000128746032,0.5409893989562988,0.4557441771030426,293.1334228515625,297.1499938964844,293.1499938964844,0.0061762724071741,-2690.87451171875,294.8399353027344,0.4534963965415954,0.050000000745058,0.2353618443012237,285.38330078125,291.1499938964844,256.6911315917969,255.6165008544922,280.7216491699219,293.8787536621094,285.3815612792969,1.0,0.2943280935287475,0.5473137497901917,0.5473137497901917,1.0,1.0,-1.284298300743103,0.4547327160835266,0.8295655250549316,0.1481107920408249,0.0,0.0,1.0,67.17266845703125,74.0,-21.4462947845459,-5992.15771484375,267.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,301.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341072171926498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361017784802,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581880,293.0887756347656,297.1499938964844,293.1499938964844,0.2292370200157165,-4531.08056640625,304.1385803222656,0.7730122208595276,0.2205471396446228,0.1998740285634994,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.4534963965415954,0.050000000745058,0.0496170334517955,293.0327453613281,297.1499938964844,293.1499938964844,0.1809850037097931,-2935.260009765625,304.1310729980469,0.7290306687355042,0.1837393939495086,0.1295313686132431,293.1340026855469,297.1499938964844,293.1499938964844,0.6304235458374023,-10333.228515625,304.1417541503906,0.9990000128746032,0.5409893989562988,0.4557441771030426,293.1334228515625,297.1499938964844,293.1499938964844,0.0061762724071741,-2690.87451171875,294.8399353027344,0.4534963965415954,0.050000000745058,0.2353618443012237,285.38330078125,291.1499938964844,256.6911315917969,255.6165008544922,280.7216491699219,293.8787536621094,285.3815612792969,1.0,0.2943280935287475,0.5473137497901917,0.5473137497901917,1.0,1.0,-1.284298300743103,0.4547327160835266,0.8295655250549316,0.1481107920408249,0.0,0.0,1.0,67.17266845703125,74.0,-21.4462947845459,-5992.15771484375,267.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,301.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341072171926498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361017784802,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
581940,293.0875244140625,297.1499938964844,293.1499938964844,0.2317951321601867,-4570.56591796875,304.1380920410156,0.7722643613815308,0.2223385274410247,0.2013890445232391,293.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.4510628581047058,0.050000000745058,0.0496631041169166,293.0329284667969,297.1499938964844,293.1499938964844,0.1850476711988449,-2986.677490234375,304.130615234375,0.7303382754325867,0.1866791546344757,0.1316514313220977,293.1394958496094,297.1499938964844,293.1499938964844,0.6389522552490234,-10447.103515625,304.1302795410156,0.9990000128746032,0.5402939915657043,0.4605172872543335,293.1302185058594,297.1499938964844,293.1499938964844,0.0062035652808845,-2702.420654296875,294.8504333496094,0.4510628581047058,0.050000000745058,0.2355803847312927,285.3619689941406,291.1499938964844,256.6784973144531,255.6057586669922,280.7158203125,293.8879699707031,285.3595275878906,1.0,0.2970303297042846,0.547076404094696,0.547076404094696,1.0,1.0,-1.2947076559066772,0.4586701095104217,0.8360375761985779,0.1500105857849121,0.0,0.0,1.0,68.50177001953125,77.0,-29.994911193847656,-6004.17724609375,274.16815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,301.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342102140188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362063048873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582000,293.0875244140625,297.1499938964844,293.1499938964844,0.2317951321601867,-4570.56591796875,304.1380920410156,0.7722643613815308,0.2223385274410247,0.2013890445232391,293.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.4510628581047058,0.050000000745058,0.0496631041169166,293.0329284667969,297.1499938964844,293.1499938964844,0.1850476711988449,-2986.677490234375,304.130615234375,0.7303382754325867,0.1866791546344757,0.1316514313220977,293.1394958496094,297.1499938964844,293.1499938964844,0.6389522552490234,-10447.103515625,304.1302795410156,0.9990000128746032,0.5402939915657043,0.4605172872543335,293.1302185058594,297.1499938964844,293.1499938964844,0.0062035652808845,-2702.420654296875,294.8504333496094,0.4510628581047058,0.050000000745058,0.2355803847312927,285.3619689941406,291.1499938964844,256.6784973144531,255.6057586669922,280.7158203125,293.8879699707031,285.3595275878906,1.0,0.2970303297042846,0.547076404094696,0.547076404094696,1.0,1.0,-1.2947076559066772,0.4586701095104217,0.8360375761985779,0.1500105857849121,0.0,0.0,1.0,68.50177001953125,77.0,-29.994911193847656,-6004.17724609375,274.16815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,301.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342102140188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362063048873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582060,293.0832214355469,297.1499938964844,293.1499938964844,0.2354898005723953,-4627.88427734375,304.1358642578125,0.7716419696807861,0.224797785282135,0.2035653442144394,293.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.4480482339859009,0.050000000745058,0.049722597002983,293.03570556640625,297.1499938964844,293.1499938964844,0.188741996884346,-3033.200927734375,304.1309509277344,0.7304428815841675,0.1890819519758224,0.1334547102451324,293.150390625,297.1499938964844,293.1499938964844,0.6504231095314026,-10597.6279296875,304.1177062988281,0.9990000128746032,0.5383593440055847,0.4666082561016083,293.127685546875,297.1499938964844,293.1499938964844,0.0062335431575775,-2716.004638671875,294.85382080078125,0.4480482339859009,0.050000000745058,0.235862597823143,285.32818603515625,291.1499938964844,256.66473388671875,255.5940399169922,280.6907043457031,293.868896484375,285.3243103027344,1.0,0.3003591001033783,0.546741783618927,0.546741783618927,1.0,1.0,-1.3072055578231812,0.4633617103099823,0.8438438177108765,0.1522814780473709,0.0,0.0,1.0,70.20582580566406,65.0,-46.92700958251953,-6021.2041015625,283.02032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,301.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343494802713394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136347633088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582120,293.0832214355469,297.1499938964844,293.1499938964844,0.2354898005723953,-4627.88427734375,304.1358642578125,0.7716419696807861,0.224797785282135,0.2035653442144394,293.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.4480482339859009,0.050000000745058,0.049722597002983,293.03570556640625,297.1499938964844,293.1499938964844,0.188741996884346,-3033.200927734375,304.1309509277344,0.7304428815841675,0.1890819519758224,0.1334547102451324,293.150390625,297.1499938964844,293.1499938964844,0.6504231095314026,-10597.6279296875,304.1177062988281,0.9990000128746032,0.5383593440055847,0.4666082561016083,293.127685546875,297.1499938964844,293.1499938964844,0.0062335431575775,-2716.004638671875,294.85382080078125,0.4480482339859009,0.050000000745058,0.235862597823143,285.32818603515625,291.1499938964844,256.66473388671875,255.5940399169922,280.6907043457031,293.868896484375,285.3243103027344,1.0,0.3003591001033783,0.546741783618927,0.546741783618927,1.0,1.0,-1.3072055578231812,0.4633617103099823,0.8438438177108765,0.1522814780473709,0.0,0.0,1.0,70.20582580566406,65.0,-46.92700958251953,-6021.2041015625,283.02032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,301.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343494802713394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136347633088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582180,293.08306884765625,297.1499938964844,293.1499938964844,0.2386374026536941,-4676.169921875,304.13543701171875,0.7765108346939087,0.226525068283081,0.2052883058786392,293.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.4503749012947082,0.050000000745058,0.0496763549745082,293.0391845703125,297.1499938964844,293.1499938964844,0.1919833868741989,-3073.773681640625,304.1319274902344,0.7352882623672485,0.1912712007761001,0.1349667608737945,293.1578063964844,297.1499938964844,293.1499938964844,0.6456225514411926,-10522.53125,304.13739013671875,0.9990000128746032,0.5368174314498901,0.4618888199329376,293.1256408691406,297.1499938964844,293.1499938964844,0.0062502278015017,-2724.733154296875,294.85455322265625,0.4503749012947082,0.050000000745058,0.2356432378292083,285.2901611328125,291.1499938964844,256.6496276855469,255.5811004638672,280.6703186035156,293.82928466796875,285.2881774902344,1.0,0.2982715368270874,0.5464072227478027,0.5464072227478027,1.0,1.0,-1.3051151037216189,0.462215781211853,0.8428993225097656,0.1517676711082458,0.0,0.0,1.0,69.00675964355469,53.0,-43.123573303222656,-6021.40673828125,279.4980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,301.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345362067222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365371572319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
