time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582240,293.08306884765625,297.1499938964844,293.1499938964844,0.2386374026536941,-4676.169921875,304.13543701171875,0.7765108346939087,0.226525068283081,0.2052883058786392,293.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.4503749012947082,0.050000000745058,0.0496763549745082,293.0391845703125,297.1499938964844,293.1499938964844,0.1919833868741989,-3073.773681640625,304.1319274902344,0.7352882623672485,0.1912712007761001,0.1349667608737945,293.1578063964844,297.1499938964844,293.1499938964844,0.6456225514411926,-10522.53125,304.13739013671875,0.9990000128746032,0.5368174314498901,0.4618888199329376,293.1256408691406,297.1499938964844,293.1499938964844,0.0062502278015017,-2724.733154296875,294.85455322265625,0.4503749012947082,0.050000000745058,0.2356432378292083,285.2901611328125,291.1499938964844,256.6496276855469,255.5811004638672,280.6703186035156,293.82928466796875,285.2881774902344,1.0,0.2982715368270874,0.5464072227478027,0.5464072227478027,1.0,1.0,-1.3051151037216189,0.462215781211853,0.8428993225097656,0.1517676711082458,0.0,0.0,1.0,69.00675964355469,53.0,-43.123573303222656,-6021.40673828125,279.4980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,301.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345362067222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365371572319,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582300,293.083984375,297.1499938964844,293.1499938964844,0.2396223098039627,-4690.85693359375,304.13629150390625,0.7807723879814148,0.2271970063447952,0.2058729082345962,293.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.4534597098827362,0.050000000745058,0.0496175736188888,293.04071044921875,297.1499938964844,293.1499938964844,0.1933840811252594,-3091.072998046875,304.1326599121094,0.7395375370979309,0.1923774778842926,0.1356876939535141,293.1546936035156,297.1499938964844,293.1499938964844,0.6366021037101746,-10397.0927734375,304.1561279296875,0.9990000128746032,0.5373228192329407,0.4558141231536865,293.12457275390625,297.1499938964844,293.1499938964844,0.006252096965909,-2725.533935546875,294.8621826171875,0.4534597098827362,0.050000000745058,0.2353644073009491,285.2845764160156,291.1499938964844,256.6414794921875,255.5741271972656,280.6773376464844,293.8262023925781,285.2845764160156,1.0,0.2956634759902954,0.5462399125099182,0.5462399125099182,1.0,1.0,-1.298987627029419,0.4596273899078369,0.8393602967262268,0.1504771113395691,0.0,0.0,1.0,67.42367553710938,53.0,-24.31987190246582,-6013.55126953125,273.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,301.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346230059862136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366252399748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582360,293.0849914550781,297.1499938964844,293.1499938964844,0.240334928035736,-4701.17236328125,304.13751220703125,0.786251962184906,0.227834865450859,0.2063851356506347,293.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.4577417075634002,0.050000000745058,0.049540240317583,293.0419006347656,297.1499938964844,293.1499938964844,0.1946627795696258,-3106.69482421875,304.13348388671875,0.7449675798416138,0.1935249119997024,0.1364155411720276,293.1461181640625,297.1499938964844,293.1499938964844,0.6236612200737,-10220.5126953125,304.1785583496094,0.9990000128746032,0.5389446020126343,0.4476955533027649,293.1232604980469,297.1499938964844,293.1499938964844,0.0062504280358552,-2724.08447265625,294.8763732910156,0.4577417075634002,0.050000000745058,0.2349975705146789,285.29022216796875,291.1499938964844,256.63287353515625,255.56675720214844,280.6954040527344,293.8358764648437,285.2924499511719,1.0,0.2921647429466247,0.5460950136184692,0.5460950136184692,1.0,1.0,-1.2901999950408936,0.4560052454471588,0.8341947197914124,0.1486736088991165,0.0,0.0,1.0,65.32960510253906,56.0,1.1220594644546509,-6001.35546875,265.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,301.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346872746944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366904616588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582420,293.0885314941406,297.1499938964844,293.1499938964844,0.2413309514522552,-4715.0458984375,304.1400146484375,0.7931045889854431,0.2287745475769043,0.2073074281215667,293.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.462834745645523,0.050000000745058,0.0494539812207222,293.0436096191406,297.1499938964844,293.1499938964844,0.1972244679927826,-3137.8251953125,304.1347045898437,0.7527123689651489,0.1959200352430343,0.1380010098218917,293.1203308105469,297.1499938964844,293.1499938964844,0.6070204377174377,-10002.125,304.19598388671875,0.9990000128746032,0.5442594289779663,0.4384615421295166,293.1199035644531,297.1499938964844,293.1499938964844,0.0062549812719225,-2722.74072265625,294.9185485839844,0.462834745645523,0.050000000745058,0.2345883995294571,285.3212585449219,291.1499938964844,256.61431884765625,255.5507659912109,280.71600341796875,293.8497009277344,285.32354736328125,1.0,0.288822591304779,0.5458051562309265,0.5458051562309265,1.0,1.0,-1.281524658203125,0.4523289203643799,0.8291956782341003,0.1467373669147491,0.0,0.0,1.0,63.01074600219727,59.0,29.63955307006836,-5990.90869140625,256.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,301.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134721040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367247314192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582480,293.0885314941406,297.1499938964844,293.1499938964844,0.2413309514522552,-4715.0458984375,304.1400146484375,0.7931045889854431,0.2287745475769043,0.2073074281215667,293.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.462834745645523,0.050000000745058,0.0494539812207222,293.0436096191406,297.1499938964844,293.1499938964844,0.1972244679927826,-3137.8251953125,304.1347045898437,0.7527123689651489,0.1959200352430343,0.1380010098218917,293.1203308105469,297.1499938964844,293.1499938964844,0.6070204377174377,-10002.125,304.19598388671875,0.9990000128746032,0.5442594289779663,0.4384615421295166,293.1199035644531,297.1499938964844,293.1499938964844,0.0062549812719225,-2722.74072265625,294.9185485839844,0.462834745645523,0.050000000745058,0.2345883995294571,285.3212585449219,291.1499938964844,256.61431884765625,255.5507659912109,280.71600341796875,293.8497009277344,285.32354736328125,1.0,0.288822591304779,0.5458051562309265,0.5458051562309265,1.0,1.0,-1.281524658203125,0.4523289203643799,0.8291956782341003,0.1467373669147491,0.0,0.0,1.0,63.01074600219727,59.0,29.63955307006836,-5990.90869140625,256.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,301.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134721040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367247314192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582540,293.0927429199219,297.1499938964844,293.1499938964844,0.2418372631072998,-4721.744140625,304.1424255371094,0.7963260412216187,0.2294619381427765,0.2077773362398147,293.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.4651410579681396,0.050000000745058,0.0494156554341316,293.0472412109375,297.1499938964844,293.1499938964844,0.1997709721326828,-3168.84716796875,304.1355895996094,0.7576935887336731,0.1978880167007446,0.1394935101270675,293.096435546875,297.1499938964844,293.1499938964844,0.5984523892402649,-9896.6982421875,304.1946105957031,0.9990000128746032,0.5498691201210022,0.4342964291572571,293.1159973144531,297.1499938964844,293.1499938964844,0.0062709767371416,-2726.636962890625,294.9584655761719,0.4651410579681396,0.050000000745058,0.2344065904617309,285.3399658203125,291.1499938964844,256.5936279296875,255.53292846679688,280.7115478515625,293.83709716796875,285.3411865234375,1.0,0.2874068915843963,0.5455153584480286,0.5455153584480286,1.0,1.0,-1.278614163398743,0.4509299695491791,0.8276841640472412,0.1459845900535583,0.0,0.0,1.0,61.9964599609375,62.0,24.44180679321289,-5991.21875,253.5990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,301.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346723288297653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366752985632,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582600,293.0927429199219,297.1499938964844,293.1499938964844,0.2418372631072998,-4721.744140625,304.1424255371094,0.7963260412216187,0.2294619381427765,0.2077773362398147,293.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.4651410579681396,0.050000000745058,0.0494156554341316,293.0472412109375,297.1499938964844,293.1499938964844,0.1997709721326828,-3168.84716796875,304.1355895996094,0.7576935887336731,0.1978880167007446,0.1394935101270675,293.096435546875,297.1499938964844,293.1499938964844,0.5984523892402649,-9896.6982421875,304.1946105957031,0.9990000128746032,0.5498691201210022,0.4342964291572571,293.1159973144531,297.1499938964844,293.1499938964844,0.0062709767371416,-2726.636962890625,294.9584655761719,0.4651410579681396,0.050000000745058,0.2344065904617309,285.3399658203125,291.1499938964844,256.5936279296875,255.53292846679688,280.7115478515625,293.83709716796875,285.3411865234375,1.0,0.2874068915843963,0.5455153584480286,0.5455153584480286,1.0,1.0,-1.278614163398743,0.4509299695491791,0.8276841640472412,0.1459845900535583,0.0,0.0,1.0,61.9964599609375,62.0,24.44180679321289,-5991.21875,253.5990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,301.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346723288297653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366752985632,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582660,293.09326171875,297.1499938964844,293.1499938964844,0.2434422224760055,-4745.9453125,304.1422424316406,0.798254132270813,0.2308100461959839,0.2088992595672607,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.4655300974845886,0.050000000745058,0.0494090467691421,293.0528259277344,297.1499938964844,293.1499938964844,0.2016593068838119,-3191.68603515625,304.1372375488281,0.7599380016326904,0.1993543952703476,0.1405233889818191,293.07928466796875,297.1499938964844,293.1499938964844,0.595850944519043,-9872.0341796875,304.18389892578125,0.9990000128746032,0.554719865322113,0.4335751533508301,293.1123046875,297.1499938964844,293.1499938964844,0.0062945494428277,-2734.382080078125,294.99298095703125,0.4655300974845886,0.050000000745058,0.2343752384185791,285.345458984375,291.1499938964844,256.5705871582031,255.5130310058593,280.69805908203125,293.824951171875,285.3453369140625,1.0,0.287507563829422,0.5453644394874573,0.5453644394874573,1.0,1.0,-1.2802839279174805,0.4514512717723846,0.8288326859474182,0.1462470591068267,0.0,0.0,1.0,61.85610580444336,65.0,8.846132278442383,-5997.43701171875,253.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,301.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345917731523513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365935459034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582720,293.09326171875,297.1499938964844,293.1499938964844,0.2434422224760055,-4745.9453125,304.1422424316406,0.798254132270813,0.2308100461959839,0.2088992595672607,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.4655300974845886,0.050000000745058,0.0494090467691421,293.0528259277344,297.1499938964844,293.1499938964844,0.2016593068838119,-3191.68603515625,304.1372375488281,0.7599380016326904,0.1993543952703476,0.1405233889818191,293.07928466796875,297.1499938964844,293.1499938964844,0.595850944519043,-9872.0341796875,304.18389892578125,0.9990000128746032,0.554719865322113,0.4335751533508301,293.1123046875,297.1499938964844,293.1499938964844,0.0062945494428277,-2734.382080078125,294.99298095703125,0.4655300974845886,0.050000000745058,0.2343752384185791,285.345458984375,291.1499938964844,256.5705871582031,255.5130310058593,280.69805908203125,293.824951171875,285.3453369140625,1.0,0.287507563829422,0.5453644394874573,0.5453644394874573,1.0,1.0,-1.2802839279174805,0.4514512717723846,0.8288326859474182,0.1462470591068267,0.0,0.0,1.0,61.85610580444336,65.0,8.846132278442383,-5997.43701171875,253.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,301.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345917731523513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365935459034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582780,293.0943908691406,297.1499938964844,293.1499938964844,0.2452932745218277,-4774.01806640625,304.1417541503906,0.7985506653785706,0.2320195287466049,0.2100651860237121,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.4644721448421478,0.050000000745058,0.0494268722832202,293.0548095703125,297.1499938964844,293.1499938964844,0.2041635364294052,-3222.46826171875,304.1372375488281,0.7611308097839355,0.2014085799455642,0.1418285220861435,293.07012939453125,297.1499938964844,293.1499938964844,0.5981606841087341,-9911.8955078125,304.168701171875,0.9990000128746032,0.5583807826042175,0.4355232119560241,293.1088562011719,297.1499938964844,293.1499938964844,0.0063249026425182,-2745.514404296875,295.0227355957031,0.4644721448421478,0.050000000745058,0.2344598025083542,285.3392028808594,291.1499938964844,256.5449523925781,255.49082946777344,280.684326171875,293.8218078613281,285.3380432128906,1.0,0.2888073921203613,0.545213520526886,0.545213520526886,1.0,1.0,-1.2857099771499634,0.4534624516963959,0.8322474956512451,0.1472563445568084,0.0,0.0,1.0,62.39292526245117,68.0,-7.259657382965088,-6006.82958984375,257.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,301.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345167905092239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365174393868,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582840,293.0943908691406,297.1499938964844,293.1499938964844,0.2452932745218277,-4774.01806640625,304.1417541503906,0.7985506653785706,0.2320195287466049,0.2100651860237121,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.4644721448421478,0.050000000745058,0.0494268722832202,293.0548095703125,297.1499938964844,293.1499938964844,0.2041635364294052,-3222.46826171875,304.1372375488281,0.7611308097839355,0.2014085799455642,0.1418285220861435,293.07012939453125,297.1499938964844,293.1499938964844,0.5981606841087341,-9911.8955078125,304.168701171875,0.9990000128746032,0.5583807826042175,0.4355232119560241,293.1088562011719,297.1499938964844,293.1499938964844,0.0063249026425182,-2745.514404296875,295.0227355957031,0.4644721448421478,0.050000000745058,0.2344598025083542,285.3392028808594,291.1499938964844,256.5449523925781,255.49082946777344,280.684326171875,293.8218078613281,285.3380432128906,1.0,0.2888073921203613,0.545213520526886,0.545213520526886,1.0,1.0,-1.2857099771499634,0.4534624516963959,0.8322474956512451,0.1472563445568084,0.0,0.0,1.0,62.39292526245117,68.0,-7.259657382965088,-6006.82958984375,257.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,301.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345167905092239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365174393868,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582900,293.09539794921875,297.1499938964844,293.1499938964844,0.246171623468399,-4787.34375,304.14166259765625,0.7980800271034241,0.2325273603200912,0.2105588018894195,293.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.4634893536567688,0.050000000745058,0.0494431853294372,293.0542297363281,297.1499938964844,293.1499938964844,0.2058599591255188,-3243.463623046875,304.136474609375,0.7616399526596069,0.2027245312929153,0.1426950991153717,293.0684814453125,297.1499938964844,293.1499938964844,0.6009054183959961,-9952.2607421875,304.1603088378906,0.9990000128746032,0.5597151517868042,0.4372974336147308,293.1072692871094,297.1499938964844,293.1499938964844,0.006341912318021,-2752.152587890625,295.0353088378906,0.4634893536567688,0.050000000745058,0.2345371842384338,285.3311767578125,291.1499938964844,256.5310974121094,255.4788055419922,280.6735534667969,293.8170166015625,285.3292541503906,1.0,0.2898212075233459,0.5451380610466003,0.5451380610466003,1.0,1.0,-1.2895842790603638,0.4549287557601928,0.8346554636955261,0.147990420460701,0.0,0.0,1.0,62.86690902709961,68.0,-16.789453506469727,-6013.04248046875,259.7496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,301.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344911158084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364913769066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
582960,293.09649658203125,297.1499938964844,293.1499938964844,0.2470625191926956,-4800.89404296875,304.1415405273437,0.7972862720489502,0.2330048382282257,0.2110190391540527,293.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.4622350335121155,0.050000000745058,0.0494637750089168,293.05328369140625,297.1499938964844,293.1499938964844,0.2078007161617279,-3267.49365234375,304.1354064941406,0.7620695233345032,0.2041262239217758,0.1436673104763031,293.0686950683594,297.1499938964844,293.1499938964844,0.604619562625885,-10004.8828125,304.1517028808594,0.9990000128746032,0.5607084631919861,0.4395261406898498,293.1058349609375,297.1499938964844,293.1499938964844,0.0063602719455957,-2759.587158203125,295.0458679199219,0.4622350335121155,0.050000000745058,0.2346348464488983,285.3192749023437,291.1499938964844,256.5164794921875,255.4661407470703,280.65869140625,293.8059997558594,285.3166198730469,1.0,0.2910420298576355,0.5449950098991394,0.5449950098991394,1.0,1.0,-1.2941203117370603,0.456606775522232,0.8375135660171509,0.1488037556409835,0.0,0.0,1.0,63.45964431762695,71.0,-27.068279266357425,-6020.54638671875,262.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,301.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344787627458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001364788477076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583020,293.09869384765625,297.1499938964844,293.1499938964844,0.2490291148424148,-4831.0078125,304.1410827636719,0.7948854565620422,0.2339120209217071,0.2118952721357345,293.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.4590688645839691,0.050000000745058,0.049517098814249,293.0536804199219,297.1499938964844,293.1499938964844,0.211658701300621,-3315.129638671875,304.1338806152344,0.761940062046051,0.2064981609582901,0.145462229847908,293.0742492675781,297.1499938964844,293.1499938964844,0.6149945259094238,-10147.1328125,304.13385009765625,0.9990000128746032,0.5616588592529297,0.4452462494373321,293.1034545898437,297.1499938964844,293.1499938964844,0.006400556769222,-2777.048828125,295.05859375,0.4590688645839691,0.050000000745058,0.2348877936601638,285.2798767089844,291.1499938964844,256.48492431640625,255.438705444336,280.6113586425781,293.7595520019531,285.2752380371094,1.0,0.2939996123313904,0.5447088479995728,0.5447088479995728,1.0,1.0,-1.3045600652694702,0.4605021774768829,0.8440578579902649,0.1506927460432052,0.0,0.0,1.0,64.9751205444336,74.0,-53.27800369262695,-6038.923828125,270.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,301.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134512722492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365133211947,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583080,293.09869384765625,297.1499938964844,293.1499938964844,0.2490291148424148,-4831.0078125,304.1410827636719,0.7948854565620422,0.2339120209217071,0.2118952721357345,293.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.4590688645839691,0.050000000745058,0.049517098814249,293.0536804199219,297.1499938964844,293.1499938964844,0.211658701300621,-3315.129638671875,304.1338806152344,0.761940062046051,0.2064981609582901,0.145462229847908,293.0742492675781,297.1499938964844,293.1499938964844,0.6149945259094238,-10147.1328125,304.13385009765625,0.9990000128746032,0.5616588592529297,0.4452462494373321,293.1034545898437,297.1499938964844,293.1499938964844,0.006400556769222,-2777.048828125,295.05859375,0.4590688645839691,0.050000000745058,0.2348877936601638,285.2798767089844,291.1499938964844,256.48492431640625,255.438705444336,280.6113586425781,293.7595520019531,285.2752380371094,1.0,0.2939996123313904,0.5447088479995728,0.5447088479995728,1.0,1.0,-1.3045600652694702,0.4605021774768829,0.8440578579902649,0.1506927460432052,0.0,0.0,1.0,64.9751205444336,74.0,-53.27800369262695,-6038.923828125,270.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,301.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134512722492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365133211947,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583140,293.1007995605469,297.1499938964844,293.1499938964844,0.2512344717979431,-4864.9072265625,304.140380859375,0.7916816473007202,0.234784185886383,0.2127466350793838,293.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.4552763700485229,0.050000000745058,0.0495840571820735,293.05596923828125,297.1499938964844,293.1499938964844,0.2152279317378997,-3359.038330078125,304.1333312988281,0.760530948638916,0.2084794640541076,0.1469483971595764,293.0858764648437,297.1499938964844,293.1499938964844,0.6287137269973755,-10330.1513671875,304.1164245605469,0.9990000128746032,0.5612262487411499,0.4523258209228515,293.1018371582031,297.1499938964844,293.1499938964844,0.0064451526850461,-2797.453857421875,295.06134033203125,0.4552763700485229,0.050000000745058,0.2352054268121719,285.22320556640625,291.1499938964844,256.45001220703125,255.4083404541016,280.5572814941406,293.70721435546875,285.2173156738281,1.0,0.2974964082241058,0.5444227457046509,0.5444227457046509,1.0,1.0,-1.316325306892395,0.4649326205253601,0.8513926863670349,0.1528371572494506,0.0,0.0,1.0,66.85819244384766,77.0,-76.08516693115234,-6058.5439453125,279.2874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,301.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346461474895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366487267659,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583200,293.1007995605469,297.1499938964844,293.1499938964844,0.2512344717979431,-4864.9072265625,304.140380859375,0.7916816473007202,0.234784185886383,0.2127466350793838,293.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.4552763700485229,0.050000000745058,0.0495840571820735,293.05596923828125,297.1499938964844,293.1499938964844,0.2152279317378997,-3359.038330078125,304.1333312988281,0.760530948638916,0.2084794640541076,0.1469483971595764,293.0858764648437,297.1499938964844,293.1499938964844,0.6287137269973755,-10330.1513671875,304.1164245605469,0.9990000128746032,0.5612262487411499,0.4523258209228515,293.1018371582031,297.1499938964844,293.1499938964844,0.0064451526850461,-2797.453857421875,295.06134033203125,0.4552763700485229,0.050000000745058,0.2352054268121719,285.22320556640625,291.1499938964844,256.45001220703125,255.4083404541016,280.5572814941406,293.70721435546875,285.2173156738281,1.0,0.2974964082241058,0.5444227457046509,0.5444227457046509,1.0,1.0,-1.316325306892395,0.4649326205253601,0.8513926863670349,0.1528371572494506,0.0,0.0,1.0,66.85819244384766,77.0,-76.08516693115234,-6058.5439453125,279.2874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,301.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346461474895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366487267659,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583260,293.1027526855469,297.1499938964844,293.1499938964844,0.2536183893680572,-4901.541015625,304.1396179199219,0.7879654169082642,0.2356351315975189,0.2135865092277526,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.4511291980743408,0.050000000745058,0.0496615543961524,293.0588684082031,297.1499938964844,293.1499938964844,0.2187078148126602,-3401.733154296875,304.1330871582031,0.7583811283111572,0.2102730274200439,0.1482826620340347,293.10272216796875,297.1499938964844,293.1499938964844,0.6450303196907043,-10543.2998046875,304.1004638671875,0.9990000128746032,0.5594438314437866,0.4603829681873321,293.10076904296875,297.1499938964844,293.1499938964844,0.0064928950741887,-2819.919189453125,295.05731201171875,0.4511291980743408,0.050000000745058,0.2355730235576629,285.15509033203125,291.1499938964844,256.4114074707031,255.3748016357422,280.50323486328125,293.6561279296875,285.1484375,1.0,0.3013955056667328,0.5440461039543152,0.5440461039543152,1.0,1.0,-1.3291406631469729,0.4697186648845672,0.8594220280647278,0.1551061570644378,0.0,0.0,1.0,69.02642059326172,80.0,-92.44295501708984,-6078.12109375,289.4707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,301.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348882913589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368944649584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583320,293.1027526855469,297.1499938964844,293.1499938964844,0.2536183893680572,-4901.541015625,304.1396179199219,0.7879654169082642,0.2356351315975189,0.2135865092277526,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.4511291980743408,0.050000000745058,0.0496615543961524,293.0588684082031,297.1499938964844,293.1499938964844,0.2187078148126602,-3401.733154296875,304.1330871582031,0.7583811283111572,0.2102730274200439,0.1482826620340347,293.10272216796875,297.1499938964844,293.1499938964844,0.6450303196907043,-10543.2998046875,304.1004638671875,0.9990000128746032,0.5594438314437866,0.4603829681873321,293.10076904296875,297.1499938964844,293.1499938964844,0.0064928950741887,-2819.919189453125,295.05731201171875,0.4511291980743408,0.050000000745058,0.2355730235576629,285.15509033203125,291.1499938964844,256.4114074707031,255.3748016357422,280.50323486328125,293.6561279296875,285.1484375,1.0,0.3013955056667328,0.5440461039543152,0.5440461039543152,1.0,1.0,-1.3291406631469729,0.4697186648845672,0.8594220280647278,0.1551061570644378,0.0,0.0,1.0,69.02642059326172,80.0,-92.44295501708984,-6078.12109375,289.4707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,301.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348882913589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001368944649584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583380,293.1045227050781,297.1499938964844,293.1499938964844,0.25612872838974,-4940.03076171875,304.1388854980469,0.7839446067810059,0.2364719361066818,0.2144201099872589,293.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.4468256831169128,0.050000000745058,0.0497472956776618,293.0618896484375,297.1499938964844,293.1499938964844,0.2221803665161132,-3444.217529296875,304.1329345703125,0.7558149099349976,0.2119667679071426,0.1495415121316909,293.1238708496094,297.1499938964844,293.1499938964844,0.6633709669113159,-10778.6025390625,304.0864562988281,0.9990000128746032,0.5563646554946899,0.4691360294818878,293.1000366210937,297.1499938964844,293.1499938964844,0.0065432162955403,-2843.899169921875,295.0492553710937,0.4468256831169128,0.050000000745058,0.2359797656536102,285.07965087890625,291.1499938964844,256.36920166015625,255.33819580078125,280.4497985839844,293.6095886230469,285.0725402832031,1.0,0.305588960647583,0.5436694622039795,0.5436694622039795,1.0,1.0,-1.3427504301071167,0.474830687046051,0.8679197430610657,0.1575169265270233,0.0,0.0,1.0,71.41817474365234,83.0,-103.39495849609376,-6097.6611328125,300.6741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,300.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352362334728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372475817333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583440,293.1045227050781,297.1499938964844,293.1499938964844,0.25612872838974,-4940.03076171875,304.1388854980469,0.7839446067810059,0.2364719361066818,0.2144201099872589,293.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.4468256831169128,0.050000000745058,0.0497472956776618,293.0618896484375,297.1499938964844,293.1499938964844,0.2221803665161132,-3444.217529296875,304.1329345703125,0.7558149099349976,0.2119667679071426,0.1495415121316909,293.1238708496094,297.1499938964844,293.1499938964844,0.6633709669113159,-10778.6025390625,304.0864562988281,0.9990000128746032,0.5563646554946899,0.4691360294818878,293.1000366210937,297.1499938964844,293.1499938964844,0.0065432162955403,-2843.899169921875,295.0492553710937,0.4468256831169128,0.050000000745058,0.2359797656536102,285.07965087890625,291.1499938964844,256.36920166015625,255.33819580078125,280.4497985839844,293.6095886230469,285.0725402832031,1.0,0.305588960647583,0.5436694622039795,0.5436694622039795,1.0,1.0,-1.3427504301071167,0.474830687046051,0.8679197430610657,0.1575169265270233,0.0,0.0,1.0,71.41817474365234,83.0,-103.39495849609376,-6097.6611328125,300.6741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,300.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352362334728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372475817333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583500,293.1053466796875,297.1499938964844,293.1499938964844,0.2574193775653839,-4959.7734375,304.1385803222656,0.7818682193756104,0.2368865311145782,0.2148355394601822,293.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.444660872220993,0.050000000745058,0.0497927144169807,293.0633850097656,297.1499938964844,293.1499938964844,0.2239217907190323,-3465.471435546875,304.13287353515625,0.7544384598731995,0.2127894759178161,0.1501535922288894,293.13580322265625,297.1499938964844,293.1499938964844,0.6731626391410828,-10902.6787109375,304.0802307128906,0.9990000128746032,0.5543530583381653,0.4737069606781006,293.0997009277344,297.1499938964844,293.1499938964844,0.006569365505129,-2856.386474609375,295.04443359375,0.444660872220993,0.050000000745058,0.2361952066421508,285.04010009765625,291.1499938964844,256.3468322753906,255.3188018798828,280.423828125,293.58868408203125,285.0328674316406,1.0,0.3077694177627563,0.5434811115264893,0.5434811115264893,1.0,1.0,-1.3497837781906128,0.4774827063083648,0.8723011016845703,0.1587622910737991,0.0,0.0,1.0,72.68305206298828,83.0,-107.12865447998048,-6107.353515625,306.6067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,300.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1354471296072006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001374616113025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583560,293.1061096191406,297.1499938964844,293.1499938964844,0.2587251365184784,-4979.70947265625,304.1382751464844,0.7797698974609375,0.237299308180809,0.2152504324913025,293.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.442507266998291,0.050000000745058,0.0498395636677742,293.0648498535156,297.1499938964844,293.1499938964844,0.2256653159856796,-3486.711669921875,304.1328125,0.7530255317687988,0.2136009335517883,0.1507577002048492,293.14849853515625,297.1499938964844,293.1499938964844,0.6832925081253052,-11030.0283203125,304.07452392578125,0.9990000128746032,0.5520374178886414,0.4783758521080017,293.0993347167969,297.1499938964844,293.1499938964844,0.0065961759537458,-2869.15380859375,295.0395202636719,0.442507266998291,0.050000000745058,0.2364174276590347,284.9999084472656,291.1499938964844,256.3236389160156,255.29872131347656,280.3991394042969,293.5696716308594,284.9926452636719,1.0,0.3099926710128784,0.5432640314102173,0.5432640314102173,1.0,1.0,-1.3569344282150269,0.4801619946956634,0.8767724633216858,0.1600040942430496,0.0,0.0,1.0,73.98655700683594,71.0,-109.62127685546876,-6116.85400390625,312.7333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,300.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356799453496933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137697905302,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583620,293.1072998046875,297.1499938964844,293.1499938964844,0.2609754204750061,-5013.6962890625,304.1384582519531,0.782048225402832,0.2381740659475326,0.2159948945045471,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4436224102973938,0.050000000745058,0.0498150438070297,293.0672912597656,297.1499938964844,293.1499938964844,0.2288090139627456,-3524.670166015625,304.1333312988281,0.7560997009277344,0.2152640670537948,0.1518867462873459,293.1670227050781,297.1499938964844,293.1499938964844,0.6845970153808594,-11024.978515625,304.0984802246094,0.9990000128746032,0.5482845902442932,0.4759424030780792,293.0983581542969,297.1499938964844,293.1499938964844,0.0066316705197095,-2886.57373046875,295.0382080078125,0.4436224102973938,0.050000000745058,0.2363011091947555,284.9341735839844,291.1499938964844,256.2749938964844,255.25662231445312,280.3764343261719,293.5448303222656,284.9302673339844,1.0,0.3086988627910614,0.5428298115730286,0.5428298115730286,1.0,1.0,-1.356103777885437,0.4794454276561737,0.8766583800315857,0.1595224291086197,0.0,0.0,1.0,73.3539810180664,59.0,-84.94824981689453,-6116.568359375,310.9065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,300.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361847817897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001382102345814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583680,293.1072998046875,297.1499938964844,293.1499938964844,0.2609754204750061,-5013.6962890625,304.1384582519531,0.782048225402832,0.2381740659475326,0.2159948945045471,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4436224102973938,0.050000000745058,0.0498150438070297,293.0672912597656,297.1499938964844,293.1499938964844,0.2288090139627456,-3524.670166015625,304.1333312988281,0.7560997009277344,0.2152640670537948,0.1518867462873459,293.1670227050781,297.1499938964844,293.1499938964844,0.6845970153808594,-11024.978515625,304.0984802246094,0.9990000128746032,0.5482845902442932,0.4759424030780792,293.0983581542969,297.1499938964844,293.1499938964844,0.0066316705197095,-2886.57373046875,295.0382080078125,0.4436224102973938,0.050000000745058,0.2363011091947555,284.9341735839844,291.1499938964844,256.2749938964844,255.25662231445312,280.3764343261719,293.5448303222656,284.9302673339844,1.0,0.3086988627910614,0.5428298115730286,0.5428298115730286,1.0,1.0,-1.356103777885437,0.4794454276561737,0.8766583800315857,0.1595224291086197,0.0,0.0,1.0,73.3539810180664,59.0,-84.94824981689453,-6116.568359375,310.9065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,300.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361847817897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001382102345814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583740,293.1080322265625,297.1499938964844,293.1499938964844,0.2624891996383667,-5035.8525390625,304.1398010253906,0.790061354637146,0.2391029596328735,0.2166990041732788,293.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.4495782852172851,0.050000000745058,0.0496916882693767,293.06884765625,297.1499938964844,293.1499938964844,0.2313575744628906,-3554.836181640625,304.1346435546875,0.7645800113677979,0.2170384973287582,0.1530100703239441,293.1642150878906,297.1499938964844,293.1499938964844,0.6670656204223633,-10774.48828125,304.145263671875,0.9990000128746032,0.5483751893043518,0.4634880721569061,293.0968017578125,297.1499938964844,293.1499938964844,0.0066466419957578,-2892.815185546875,295.0604248046875,0.4495782852172851,0.050000000745058,0.2357159703969955,284.9114990234375,291.1499938964844,256.2235717773437,255.21212768554688,280.3809509277344,293.5381164550781,284.911376953125,1.0,0.3032392859458923,0.5423956513404846,0.5423956513404846,1.0,1.0,-1.342501878738403,0.473647803068161,0.8688540458679199,0.1564016789197921,0.0,0.0,1.0,70.00718688964844,62.0,-34.66847610473633,-6101.08837890625,297.3420715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,300.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136642575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001386748335789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583800,293.1080322265625,297.1499938964844,293.1499938964844,0.2624891996383667,-5035.8525390625,304.1398010253906,0.790061354637146,0.2391029596328735,0.2166990041732788,293.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.4495782852172851,0.050000000745058,0.0496916882693767,293.06884765625,297.1499938964844,293.1499938964844,0.2313575744628906,-3554.836181640625,304.1346435546875,0.7645800113677979,0.2170384973287582,0.1530100703239441,293.1642150878906,297.1499938964844,293.1499938964844,0.6670656204223633,-10774.48828125,304.145263671875,0.9990000128746032,0.5483751893043518,0.4634880721569061,293.0968017578125,297.1499938964844,293.1499938964844,0.0066466419957578,-2892.815185546875,295.0604248046875,0.4495782852172851,0.050000000745058,0.2357159703969955,284.9114990234375,291.1499938964844,256.2235717773437,255.21212768554688,280.3809509277344,293.5381164550781,284.911376953125,1.0,0.3032392859458923,0.5423956513404846,0.5423956513404846,1.0,1.0,-1.342501878738403,0.473647803068161,0.8688540458679199,0.1564016789197921,0.0,0.0,1.0,70.00718688964844,62.0,-34.66847610473633,-6101.08837890625,297.3420715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,300.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.136642575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001386748335789,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583860,293.1087341308594,297.1499938964844,293.1499938964844,0.2636704742908478,-5052.77197265625,304.1412353515625,0.7956628203392029,0.2400231808423996,0.2174583524465561,293.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.4535501897335052,0.050000000745058,0.0496156178414821,293.06982421875,297.1499938964844,293.1499938964844,0.2337455749511718,-3582.829833984375,304.1357727050781,0.7710261940956116,0.2188976258039474,0.1542396396398544,293.146484375,297.1499938964844,293.1499938964844,0.6542251110076904,-10601.4931640625,304.1674194335937,0.9990000128746032,0.5515999794006348,0.4556363523006439,293.0943298339844,297.1499938964844,293.1499938964844,0.0066662556491792,-2898.6513671875,295.0997619628906,0.4535501897335052,0.050000000745058,0.2353551387786865,284.9154968261719,291.1499938964844,256.16961669921875,255.1654815673828,280.37994384765625,293.5404052734375,284.9156494140625,1.0,0.3004108965396881,0.5421116352081299,0.5421116352081299,1.0,1.0,-1.334932565689087,0.4704216718673706,0.8645108938217163,0.1544865369796753,0.0,0.0,1.0,67.95368957519531,65.0,-5.619791030883789,-6095.189453125,289.4657592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,300.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369737982749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390109973726,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583920,293.1087341308594,297.1499938964844,293.1499938964844,0.2636704742908478,-5052.77197265625,304.1412353515625,0.7956628203392029,0.2400231808423996,0.2174583524465561,293.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.4535501897335052,0.050000000745058,0.0496156178414821,293.06982421875,297.1499938964844,293.1499938964844,0.2337455749511718,-3582.829833984375,304.1357727050781,0.7710261940956116,0.2188976258039474,0.1542396396398544,293.146484375,297.1499938964844,293.1499938964844,0.6542251110076904,-10601.4931640625,304.1674194335937,0.9990000128746032,0.5515999794006348,0.4556363523006439,293.0943298339844,297.1499938964844,293.1499938964844,0.0066662556491792,-2898.6513671875,295.0997619628906,0.4535501897335052,0.050000000745058,0.2353551387786865,284.9154968261719,291.1499938964844,256.16961669921875,255.1654815673828,280.37994384765625,293.5404052734375,284.9156494140625,1.0,0.3004108965396881,0.5421116352081299,0.5421116352081299,1.0,1.0,-1.334932565689087,0.4704216718673706,0.8645108938217163,0.1544865369796753,0.0,0.0,1.0,67.95368957519531,65.0,-5.619791030883789,-6095.189453125,289.4657592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,300.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1369737982749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001390109973726,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
583980,293.10943603515625,297.1499938964844,293.1499938964844,0.2649453282356262,-5071.30322265625,304.1419982910156,0.7985885739326477,0.2409270852804184,0.2182414382696151,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.4552303254604339,0.050000000745058,0.0495847500860691,293.0705261230469,297.1499938964844,293.1499938964844,0.2363083958625793,-3613.001953125,304.13623046875,0.7750569581985474,0.2207867503166198,0.1555308848619461,293.1287536621094,297.1499938964844,293.1499938964844,0.6484472751617432,-10528.521484375,304.1708984375,0.9990000128746032,0.5552898645401001,0.4524122774600982,293.0911560058594,297.1499938964844,293.1499938964844,0.0066969254985451,-2908.79052734375,295.14111328125,0.4552303254604339,0.050000000745058,0.2352087050676345,284.91522216796875,291.1499938964844,256.1134338378906,255.1168975830078,280.3686218261719,293.540771484375,284.9148864746094,1.0,0.2994123995304107,0.5418275594711304,0.5418275594711304,1.0,1.0,-1.3333373069763184,0.469575822353363,0.8637615442276001,0.1537913233041763,0.0,0.0,1.0,67.1426773071289,68.0,-2.944629907608032,-6098.154296875,286.9580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,300.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1371963769197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392368722008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
