time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584040,293.10943603515625,297.1499938964844,293.1499938964844,0.2649453282356262,-5071.30322265625,304.1419982910156,0.7985885739326477,0.2409270852804184,0.2182414382696151,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.4552303254604339,0.050000000745058,0.0495847500860691,293.0705261230469,297.1499938964844,293.1499938964844,0.2363083958625793,-3613.001953125,304.13623046875,0.7750569581985474,0.2207867503166198,0.1555308848619461,293.1287536621094,297.1499938964844,293.1499938964844,0.6484472751617432,-10528.521484375,304.1708984375,0.9990000128746032,0.5552898645401001,0.4524122774600982,293.0911560058594,297.1499938964844,293.1499938964844,0.0066969254985451,-2908.79052734375,295.14111328125,0.4552303254604339,0.050000000745058,0.2352087050676345,284.91522216796875,291.1499938964844,256.1134338378906,255.1168975830078,280.3686218261719,293.540771484375,284.9148864746094,1.0,0.2994123995304107,0.5418275594711304,0.5418275594711304,1.0,1.0,-1.3333373069763184,0.469575822353363,0.8637615442276001,0.1537913233041763,0.0,0.0,1.0,67.1426773071289,68.0,-2.944629907608032,-6098.154296875,286.9580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,300.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1371963769197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001392368722008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584100,293.1097717285156,297.1499938964844,293.1499938964844,0.2656418085098266,-5081.5341796875,304.1421813964844,0.7992886900901794,0.2413760274648666,0.2186413705348968,293.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.45540252327919,0.050000000745058,0.0495816245675087,293.07086181640625,297.1499938964844,293.1499938964844,0.2376537472009658,-3628.879638671875,304.13629150390625,0.7763538956642151,0.2217288613319397,0.1561865657567978,293.1215515136719,297.1499938964844,293.1499938964844,0.6477013230323792,-10521.3544921875,304.1684265136719,0.9990000128746032,0.5569762587547302,0.452084869146347,293.0894470214844,297.1499938964844,293.1499938964844,0.0067156781442463,-2915.3193359375,295.1615295410156,0.45540252327919,0.050000000745058,0.2351938784122467,284.9120788574219,291.1499938964844,256.0845947265625,255.0919647216797,280.3589782714844,293.5385437011719,284.9112548828125,1.0,0.2994708716869354,0.5416855812072754,0.5416855812072754,1.0,1.0,-1.3341890573501587,0.4698103666305542,0.8643786311149597,0.1537656486034393,0.0,0.0,1.0,67.0753402709961,68.0,-6.7666850090026855,-6102.1552734375,287.1610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,300.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1372780799865722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393197890138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584160,293.1100769042969,297.1499938964844,293.1499938964844,0.2663917541503906,-5092.62158203125,304.1422424316406,0.7995591163635254,0.2418237477540969,0.2190464586019516,293.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4551967680454254,0.050000000745058,0.0495853461325168,293.0711975097656,297.1499938964844,293.1499938964844,0.2390455901622772,-3645.3310546875,304.13623046875,0.7772335410118103,0.2226644605398178,0.156843826174736,293.11590576171875,297.1499938964844,293.1499938964844,0.6482529640197754,-10531.466796875,304.1640625,0.9990000128746032,0.55844646692276,0.4524759352207184,293.08770751953125,297.1499938964844,293.1499938964844,0.0067365453578531,-2922.827880859375,295.18121337890625,0.4551967680454254,0.050000000745058,0.2352115362882614,284.90606689453125,291.1499938964844,256.0552978515625,255.066635131836,280.34625244140625,293.5342712402344,284.9046630859375,1.0,0.2998403310775757,0.5415610671043396,0.5415610671043396,1.0,1.0,-1.3359586000442505,0.4704248607158661,0.865533709526062,0.1539319604635238,0.0,0.0,1.0,67.19622039794922,71.0,-12.964118003845217,-6107.6044921875,288.1756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,300.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373462229967117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393889542669,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584220,293.11065673828125,297.1499938964844,293.1499938964844,0.268077403306961,-5117.73193359375,304.1419982910156,0.7990126609802246,0.2427171766757965,0.2198708206415176,293.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.4538352191448211,0.050000000745058,0.0496102906763553,293.0719299316406,297.1499938964844,293.1499938964844,0.2419776171445846,-3680.052490234375,304.13592529296875,0.7779130339622498,0.2245090752840042,0.1581543385982513,293.1098022460937,297.1499938964844,293.1499938964844,0.6528953313827515,-10597.720703125,304.15155029296875,0.9990000128746032,0.5605589747428894,0.4550850689411163,293.0841979980469,297.1499938964844,293.1499938964844,0.006784270517528,-2940.763916015625,295.2172546386719,0.4538352191448211,0.050000000745058,0.2353298664093017,284.88397216796875,291.1499938964844,255.99549865722656,255.0149078369141,280.3133239746094,293.5199279785156,284.8813171386719,1.0,0.3013687431812286,0.541312038898468,0.541312038898468,1.0,1.0,-1.341823935508728,0.472584456205368,0.8692394495010376,0.154716208577156,0.0,0.0,1.0,67.91874694824219,74.0,-29.53396797180176,-6121.779296875,292.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,300.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374604403972625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395048748236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584280,293.11065673828125,297.1499938964844,293.1499938964844,0.268077403306961,-5117.73193359375,304.1419982910156,0.7990126609802246,0.2427171766757965,0.2198708206415176,293.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.4538352191448211,0.050000000745058,0.0496102906763553,293.0719299316406,297.1499938964844,293.1499938964844,0.2419776171445846,-3680.052490234375,304.13592529296875,0.7779130339622498,0.2245090752840042,0.1581543385982513,293.1098022460937,297.1499938964844,293.1499938964844,0.6528953313827515,-10597.720703125,304.15155029296875,0.9990000128746032,0.5605589747428894,0.4550850689411163,293.0841979980469,297.1499938964844,293.1499938964844,0.006784270517528,-2940.763916015625,295.2172546386719,0.4538352191448211,0.050000000745058,0.2353298664093017,284.88397216796875,291.1499938964844,255.99549865722656,255.0149078369141,280.3133239746094,293.5199279785156,284.8813171386719,1.0,0.3013687431812286,0.541312038898468,0.541312038898468,1.0,1.0,-1.341823935508728,0.472584456205368,0.8692394495010376,0.154716208577156,0.0,0.0,1.0,67.91874694824219,74.0,-29.53396797180176,-6121.779296875,292.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,300.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374604403972625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395048748236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584340,293.1111755371094,297.1499938964844,293.1499938964844,0.2700162529945373,-5146.78076171875,304.1414489746094,0.7973200678825378,0.2436096966266632,0.2207120060920715,293.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.4514939486980438,0.050000000745058,0.0496543757617473,293.0727844238281,297.1499938964844,293.1499938964844,0.245104506611824,-3717.125244140625,304.1354064941406,0.7774316668510437,0.2263169288635254,0.1594531536102295,293.11065673828125,297.1499938964844,293.1499938964844,0.6616429686546326,-10715.8623046875,304.1364440917969,0.9990000128746032,0.5614214539527893,0.4596585929393768,293.0809020996094,297.1499938964844,293.1499938964844,0.0068390178494155,-2962.241943359375,295.24822998046875,0.4514939486980438,0.050000000745058,0.235538974404335,284.84832763671875,291.1499938964844,255.934310913086,254.96197509765625,280.2727355957031,293.4996643066406,284.844482421875,1.0,0.3037460744380951,0.5410630106925964,0.5410630106925964,1.0,1.0,-1.350185751914978,0.4757431745529175,0.8744425177574158,0.1559823602437973,0.0,0.0,1.0,69.16676330566406,77.0,-47.774749755859375,-6138.98486328125,298.7044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,300.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375736892223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013961980585,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584400,293.1111755371094,297.1499938964844,293.1499938964844,0.2700162529945373,-5146.78076171875,304.1414489746094,0.7973200678825378,0.2436096966266632,0.2207120060920715,293.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.4514939486980438,0.050000000745058,0.0496543757617473,293.0727844238281,297.1499938964844,293.1499938964844,0.245104506611824,-3717.125244140625,304.1354064941406,0.7774316668510437,0.2263169288635254,0.1594531536102295,293.11065673828125,297.1499938964844,293.1499938964844,0.6616429686546326,-10715.8623046875,304.1364440917969,0.9990000128746032,0.5614214539527893,0.4596585929393768,293.0809020996094,297.1499938964844,293.1499938964844,0.0068390178494155,-2962.241943359375,295.24822998046875,0.4514939486980438,0.050000000745058,0.235538974404335,284.84832763671875,291.1499938964844,255.934310913086,254.96197509765625,280.2727355957031,293.4996643066406,284.844482421875,1.0,0.3037460744380951,0.5410630106925964,0.5410630106925964,1.0,1.0,-1.350185751914978,0.4757431745529175,0.8744425177574158,0.1559823602437973,0.0,0.0,1.0,69.16676330566406,77.0,-47.774749755859375,-6138.98486328125,298.7044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,300.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1375736892223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00013961980585,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584460,293.11163330078125,297.1499938964844,293.1499938964844,0.2721800506114959,-5179.25537109375,304.14068603515625,0.7947951555252075,0.2445024400949478,0.2215674370527267,293.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.4484775960445404,0.050000000745058,0.049713522195816,293.0736389160156,297.1499938964844,293.1499938964844,0.2484067529439926,-3756.254638671875,304.134765625,0.7760955691337585,0.2280957251787185,0.1607409119606018,293.1177978515625,297.1499938964844,293.1499938964844,0.6737735867500305,-10875.1962890625,304.1207580566406,0.9990000128746032,0.5609772205352783,0.4657240509986877,293.0778503417969,297.1499938964844,293.1499938964844,0.0068997247144579,-2986.701171875,295.2746887207031,0.4484775960445404,0.050000000745058,0.2358195483684539,284.801025390625,291.1499938964844,255.8719940185547,254.9080352783203,280.2298889160156,293.4765625,284.7963562011719,1.0,0.3067700862884521,0.5406978130340576,0.5406978130340576,1.0,1.0,-1.3604464530944824,0.4795673191547394,0.8808791041374207,0.1575195044279098,0.0,0.0,1.0,70.82815551757812,80.0,-63.71184158325195,-6157.4033203125,306.9709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,300.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377140134572982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397622108925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584520,293.11163330078125,297.1499938964844,293.1499938964844,0.2721800506114959,-5179.25537109375,304.14068603515625,0.7947951555252075,0.2445024400949478,0.2215674370527267,293.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.4484775960445404,0.050000000745058,0.049713522195816,293.0736389160156,297.1499938964844,293.1499938964844,0.2484067529439926,-3756.254638671875,304.134765625,0.7760955691337585,0.2280957251787185,0.1607409119606018,293.1177978515625,297.1499938964844,293.1499938964844,0.6737735867500305,-10875.1962890625,304.1207580566406,0.9990000128746032,0.5609772205352783,0.4657240509986877,293.0778503417969,297.1499938964844,293.1499938964844,0.0068997247144579,-2986.701171875,295.2746887207031,0.4484775960445404,0.050000000745058,0.2358195483684539,284.801025390625,291.1499938964844,255.8719940185547,254.9080352783203,280.2298889160156,293.4765625,284.7963562011719,1.0,0.3067700862884521,0.5406978130340576,0.5406978130340576,1.0,1.0,-1.3604464530944824,0.4795673191547394,0.8808791041374207,0.1575195044279098,0.0,0.0,1.0,70.82815551757812,80.0,-63.71184158325195,-6157.4033203125,306.9709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,300.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1377140134572982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001397622108925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584580,293.11199951171875,297.1499938964844,293.1499938964844,0.2745302319526672,-5214.50146484375,304.1398620605469,0.7916862964630127,0.2453957349061966,0.2224346399307251,293.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.4450308084487915,0.050000000745058,0.0497846603393554,293.0744934082031,297.1499938964844,293.1499938964844,0.2518659830093384,-3797.167724609375,304.13409423828125,0.7741590142250061,0.2298585623502731,0.1620238870382309,293.1305236816406,297.1499938964844,293.1499938964844,0.688670814037323,-11066.8505859375,304.105712890625,0.9990000128746032,0.5592251420021057,0.4729156792163849,293.07501220703125,297.1499938964844,293.1499938964844,0.0069655012339353,-3013.603515625,295.2978515625,0.4450308084487915,0.050000000745058,0.2361570000648498,284.7446594238281,291.1499938964844,255.8088531494141,254.8533630371093,280.18505859375,293.4534912109375,284.7392883300781,1.0,0.3102853298187256,0.5403326153755188,0.5403326153755188,1.0,1.0,-1.3721503019332886,0.4839695394039154,0.8881807327270508,0.1593369096517563,0.0,0.0,1.0,72.8183822631836,83.0,-76.80992889404297,-6176.58447265625,316.7528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,300.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1379005312919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399515022058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584640,293.11199951171875,297.1499938964844,293.1499938964844,0.2745302319526672,-5214.50146484375,304.1398620605469,0.7916862964630127,0.2453957349061966,0.2224346399307251,293.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.4450308084487915,0.050000000745058,0.0497846603393554,293.0744934082031,297.1499938964844,293.1499938964844,0.2518659830093384,-3797.167724609375,304.13409423828125,0.7741590142250061,0.2298585623502731,0.1620238870382309,293.1305236816406,297.1499938964844,293.1499938964844,0.688670814037323,-11066.8505859375,304.105712890625,0.9990000128746032,0.5592251420021057,0.4729156792163849,293.07501220703125,297.1499938964844,293.1499938964844,0.0069655012339353,-3013.603515625,295.2978515625,0.4450308084487915,0.050000000745058,0.2361570000648498,284.7446594238281,291.1499938964844,255.8088531494141,254.8533630371093,280.18505859375,293.4534912109375,284.7392883300781,1.0,0.3102853298187256,0.5403326153755188,0.5403326153755188,1.0,1.0,-1.3721503019332886,0.4839695394039154,0.8881807327270508,0.1593369096517563,0.0,0.0,1.0,72.8183822631836,83.0,-76.80992889404297,-6176.58447265625,316.7528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,300.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1379005312919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001399515022058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584700,293.1121826171875,297.1499938964844,293.1499938964844,0.2757659554481506,-5233.00830078125,304.13946533203125,0.7899755835533142,0.2458426654338836,0.2228719890117645,293.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.4432075917720794,0.050000000745058,0.0498239621520042,293.07489013671875,297.1499938964844,293.1499938964844,0.2536514103412628,-3818.2431640625,304.1337280273437,0.7730306386947632,0.2307371348142624,0.1626656800508499,293.1386413574219,297.1499938964844,293.1499938964844,0.6970000267028809,-11172.5693359375,304.0986633300781,0.9990000128746032,0.5578740835189819,0.4768420755863189,293.0736694335937,297.1499938964844,293.1499938964844,0.0070001850835978,-3027.876953125,295.3085021972656,0.4432075917720794,0.050000000745058,0.2363434135913849,284.7136535644531,291.1499938964844,255.77706909179688,254.8258209228516,280.1624450683594,293.442626953125,284.7080078125,1.0,0.3121882975101471,0.5401500463485718,0.5401500463485718,1.0,1.0,-1.3784295320510864,0.4863434433937073,0.8920861482620239,0.1603317260742187,0.0,0.0,1.0,73.91578674316406,83.0,-82.1869888305664,-6186.26416015625,322.1295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,300.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380154490470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400681358063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584760,293.1123352050781,297.1499938964844,293.1499938964844,0.277032732963562,-5251.95263671875,304.1390686035156,0.7881940603256226,0.2462897002696991,0.2233114242553711,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.4413492977619171,0.050000000745058,0.0498653016984462,293.0752868652344,297.1499938964844,293.1499938964844,0.2554642856121063,-3839.60546875,304.1333923339844,0.7718263268470764,0.2316099852323532,0.1633065640926361,293.1474914550781,297.1499938964844,293.1499938964844,0.7058097720146179,-11283.466796875,304.0920104980469,0.9990000128746032,0.5562798380851746,0.4809377491474151,293.0724182128906,297.1499938964844,293.1499938964844,0.007035600952804,-3042.49365234375,295.3186340332031,0.4413492977619171,0.050000000745058,0.2365395277738571,284.6812744140625,291.1499938964844,255.7451629638672,254.7981719970703,280.140625,293.4323425292969,284.67547607421875,1.0,0.3141661286354065,0.5399304628372192,0.5399304628372192,1.0,1.0,-1.384927749633789,0.4887756407260895,0.896152138710022,0.1613416671752929,0.0,0.0,1.0,75.069091796875,71.0,-86.56211853027344,-6195.78515625,327.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,300.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381454020738601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140200019814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584820,293.11236572265625,297.1499938964844,293.1499938964844,0.2792403995990753,-5284.60107421875,304.1390686035156,0.7910783290863037,0.2472375333309173,0.2241106778383255,293.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.4428845345973968,0.050000000745058,0.0498310029506683,293.0758361816406,297.1499938964844,293.1499938964844,0.2587645649909973,-3878.13623046875,304.1334533691406,0.7756015658378601,0.2333891093730926,0.1645122915506363,293.15875244140625,297.1499938964844,293.1499938964844,0.704447329044342,-11246.9228515625,304.1145935058594,0.9990000128746032,0.554026186466217,0.4775468707084656,293.0699462890625,297.1499938964844,293.1499938964844,0.0070870742201805,-3063.489990234375,295.34552001953125,0.4428845345973968,0.050000000745058,0.2363768219947815,284.628662109375,291.1499938964844,255.68121337890625,254.74270629882807,280.11981201171875,293.41748046875,284.6257629394531,1.0,0.3124777972698211,0.5394912958145142,0.5394912958145142,1.0,1.0,-1.3830381631851196,0.4876496195793152,0.8953886032104492,0.1604858189821243,0.0,0.0,1.0,74.16707611083984,59.0,-66.8918228149414,-6196.2890625,324.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,300.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384349465370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404938666382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584880,293.11236572265625,297.1499938964844,293.1499938964844,0.2792403995990753,-5284.60107421875,304.1390686035156,0.7910783290863037,0.2472375333309173,0.2241106778383255,293.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.4428845345973968,0.050000000745058,0.0498310029506683,293.0758361816406,297.1499938964844,293.1499938964844,0.2587645649909973,-3878.13623046875,304.1334533691406,0.7756015658378601,0.2333891093730926,0.1645122915506363,293.15875244140625,297.1499938964844,293.1499938964844,0.704447329044342,-11246.9228515625,304.1145935058594,0.9990000128746032,0.554026186466217,0.4775468707084656,293.0699462890625,297.1499938964844,293.1499938964844,0.0070870742201805,-3063.489990234375,295.34552001953125,0.4428845345973968,0.050000000745058,0.2363768219947815,284.628662109375,291.1499938964844,255.68121337890625,254.74270629882807,280.11981201171875,293.41748046875,284.6257629394531,1.0,0.3124777972698211,0.5394912958145142,0.5394912958145142,1.0,1.0,-1.3830381631851196,0.4876496195793152,0.8953886032104492,0.1604858189821243,0.0,0.0,1.0,74.16707611083984,59.0,-66.8918228149414,-6196.2890625,324.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,300.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1384349465370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404938666382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
584940,293.11212158203125,297.1499938964844,293.1499938964844,0.2807693481445312,-5306.537109375,304.14019775390625,0.7996535301208496,0.2482414990663528,0.2248744815587997,293.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.4491494297981262,0.050000000745058,0.0496999993920326,293.0761413574219,297.1499938964844,293.1499938964844,0.2614158093929291,-3908.47607421875,304.13458251953125,0.78492671251297,0.2352079153060913,0.1656766533851623,293.150146484375,297.1499938964844,293.1499938964844,0.6844564080238342,-10969.3720703125,304.1600952148437,0.9990000128746032,0.5555030107498169,0.4643547236919403,293.0671081542969,297.1499938964844,293.1499938964844,0.0071171079762279,-3073.498046875,295.3923034667969,0.4491494297981262,0.050000000745058,0.2357553988695144,284.6138000488281,291.1499938964844,255.6172637939453,254.68722534179688,280.12017822265625,293.4093933105469,284.6141052246094,1.0,0.3067282736301422,0.5390521883964539,0.5390521883964539,1.0,1.0,-1.3686184883117676,0.4815263450145721,0.8870921730995178,0.1570955216884613,0.0,0.0,1.0,70.6060791015625,62.0,-23.60125160217285,-6182.34375,310.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,300.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386829167604446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407455274602,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585000,293.11212158203125,297.1499938964844,293.1499938964844,0.2807693481445312,-5306.537109375,304.14019775390625,0.7996535301208496,0.2482414990663528,0.2248744815587997,293.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.4491494297981262,0.050000000745058,0.0496999993920326,293.0761413574219,297.1499938964844,293.1499938964844,0.2614158093929291,-3908.47607421875,304.13458251953125,0.78492671251297,0.2352079153060913,0.1656766533851623,293.150146484375,297.1499938964844,293.1499938964844,0.6844564080238342,-10969.3720703125,304.1600952148437,0.9990000128746032,0.5555030107498169,0.4643547236919403,293.0671081542969,297.1499938964844,293.1499938964844,0.0071171079762279,-3073.498046875,295.3923034667969,0.4491494297981262,0.050000000745058,0.2357553988695144,284.6138000488281,291.1499938964844,255.6172637939453,254.68722534179688,280.12017822265625,293.4093933105469,284.6141052246094,1.0,0.3067282736301422,0.5390521883964539,0.5390521883964539,1.0,1.0,-1.3686184883117676,0.4815263450145721,0.8870921730995178,0.1570955216884613,0.0,0.0,1.0,70.6060791015625,62.0,-23.60125160217285,-6182.34375,310.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,300.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1386829167604446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001407455274602,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585060,293.1119689941406,297.1499938964844,293.1499938964844,0.2820334136486053,-5324.39111328125,304.1413269042969,0.8056649565696716,0.2492340207099914,0.225694328546524,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.4533803462982178,0.050000000745058,0.0496186017990112,293.07647705078125,297.1499938964844,293.1499938964844,0.2638191878795624,-3935.7236328125,304.1356811523437,0.79180908203125,0.2370091676712036,0.1668786704540252,293.1279602050781,297.1499938964844,293.1499938964844,0.6698702573776245,-10778.205078125,304.1802062988281,0.9990000128746032,0.5599905848503113,0.4559637606143951,293.0636901855469,297.1499938964844,293.1499938964844,0.0071533438749611,-3083.8974609375,295.4526062011719,0.4533803462982178,0.050000000745058,0.2353692799806594,284.620361328125,291.1499938964844,255.55360412597656,254.63194274902344,280.1125183105469,293.4049072265625,284.62060546875,1.0,0.3036828637123108,0.5387573838233948,0.5387573838233948,1.0,1.0,-1.3604044914245603,0.4780356287956238,0.882368803024292,0.154984101653099,0.0,0.0,1.0,68.40318298339844,65.0,-1.0964477062225342,-6177.64208984375,301.3395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0991516113281,300.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388275772333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408923417329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585120,293.1119689941406,297.1499938964844,293.1499938964844,0.2820334136486053,-5324.39111328125,304.1413269042969,0.8056649565696716,0.2492340207099914,0.225694328546524,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.4533803462982178,0.050000000745058,0.0496186017990112,293.07647705078125,297.1499938964844,293.1499938964844,0.2638191878795624,-3935.7236328125,304.1356811523437,0.79180908203125,0.2370091676712036,0.1668786704540252,293.1279602050781,297.1499938964844,293.1499938964844,0.6698702573776245,-10778.205078125,304.1802062988281,0.9990000128746032,0.5599905848503113,0.4559637606143951,293.0636901855469,297.1499938964844,293.1499938964844,0.0071533438749611,-3083.8974609375,295.4526062011719,0.4533803462982178,0.050000000745058,0.2353692799806594,284.620361328125,291.1499938964844,255.55360412597656,254.63194274902344,280.1125183105469,293.4049072265625,284.62060546875,1.0,0.3036828637123108,0.5387573838233948,0.5387573838233948,1.0,1.0,-1.3604044914245603,0.4780356287956238,0.882368803024292,0.154984101653099,0.0,0.0,1.0,68.40318298339844,65.0,-1.0964477062225342,-6177.64208984375,301.3395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0991516113281,300.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388275772333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001408923417329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585180,293.1119384765625,297.1499938964844,293.1499938964844,0.2834342420101166,-5344.4853515625,304.1418762207031,0.8088396191596985,0.25020432472229,0.2265346348285675,293.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.4552649855613708,0.050000000745058,0.0495839454233646,293.076904296875,297.1499938964844,293.1499938964844,0.2663514316082001,-3964.587890625,304.13623046875,0.7959582209587097,0.238784372806549,0.1680940687656402,293.10675048828125,297.1499938964844,293.1499938964844,0.6629156470298767,-10693.4248046875,304.181396484375,0.9990000128746032,0.5648570656776428,0.452344685792923,293.05987548828125,297.1499938964844,293.1499938964844,0.0072022504173219,-3099.166748046875,295.51348876953125,0.4552649855613708,0.050000000745058,0.2352048754692077,284.6202087402344,291.1499938964844,255.4905242919922,254.5771026611328,280.09686279296875,293.4005126953125,284.61981201171875,1.0,0.3025178015232086,0.5384626388549805,0.5384626388549805,1.0,1.0,-1.3582864999771118,0.4769656360149383,0.8813208341598511,0.1541583389043808,0.0,0.0,1.0,67.48680114746094,68.0,-1.9919432401657104,-6180.708984375,298.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,300.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388964205980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409622054779,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585240,293.1119384765625,297.1499938964844,293.1499938964844,0.2834342420101166,-5344.4853515625,304.1418762207031,0.8088396191596985,0.25020432472229,0.2265346348285675,293.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.4552649855613708,0.050000000745058,0.0495839454233646,293.076904296875,297.1499938964844,293.1499938964844,0.2663514316082001,-3964.587890625,304.13623046875,0.7959582209587097,0.238784372806549,0.1680940687656402,293.10675048828125,297.1499938964844,293.1499938964844,0.6629156470298767,-10693.4248046875,304.181396484375,0.9990000128746032,0.5648570656776428,0.452344685792923,293.05987548828125,297.1499938964844,293.1499938964844,0.0072022504173219,-3099.166748046875,295.51348876953125,0.4552649855613708,0.050000000745058,0.2352048754692077,284.6202087402344,291.1499938964844,255.4905242919922,254.5771026611328,280.09686279296875,293.4005126953125,284.61981201171875,1.0,0.3025178015232086,0.5384626388549805,0.5384626388549805,1.0,1.0,-1.3582864999771118,0.4769656360149383,0.8813208341598511,0.1541583389043808,0.0,0.0,1.0,67.48680114746094,68.0,-1.9919432401657104,-6180.708984375,298.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,300.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1388964205980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409622054779,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585300,293.1119384765625,297.1499938964844,293.1499938964844,0.2841990888118744,-5355.55419921875,304.1419677734375,0.8096339106559753,0.250686913728714,0.2269621193408966,293.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.4555218815803528,0.050000000745058,0.0495792888104915,293.0771484375,297.1499938964844,293.1499938964844,0.2676764726638794,-3979.739501953125,304.1363220214844,0.7972458600997925,0.2396640926599502,0.168705403804779,293.097900390625,297.1499938964844,293.1499938964844,0.6617222428321838,-10681.8193359375,304.1778259277344,0.9990000128746032,0.5671461224555969,0.4518566727638244,293.0578918457031,297.1499938964844,293.1499938964844,0.0072305067442357,-3108.3408203125,295.5434265136719,0.4555218815803528,0.050000000745058,0.2351827919483184,284.61688232421875,291.1499938964844,255.4592742919922,254.5499420166016,280.0863647460937,293.3973999023437,284.6160583496094,1.0,0.302506536245346,0.5383152365684509,0.5383152365684509,1.0,1.0,-1.3589146137237549,0.4770998954772949,0.88181471824646,0.1540897488594055,0.0,0.0,1.0,67.3775405883789,68.0,-6.492393970489502,-6184.33251953125,298.3261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,300.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389143466949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140980395372,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585360,293.11187744140625,297.1499938964844,293.1499938964844,0.2850262522697449,-5367.59228515625,304.14190673828125,0.8099991679191589,0.251177042722702,0.2273996621370315,293.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.4553890824317932,0.050000000745058,0.0495816804468631,293.077392578125,297.1499938964844,293.1499938964844,0.2690504491329193,-3995.482421875,304.1363220214844,0.7980859279632568,0.2405389100313186,0.1693183928728103,293.0906982421875,297.1499938964844,293.1499938964844,0.6619013547897339,-10688.234375,304.17242431640625,0.9990000128746032,0.5692209601402283,0.4521086812019348,293.0559387207031,297.1499938964844,293.1499938964844,0.0072610741481184,-3118.5107421875,295.5726928710937,0.4553890824317932,0.050000000745058,0.2351941466331482,284.61083984375,291.1499938964844,255.42828369140625,254.52297973632807,280.0737609863281,293.393310546875,284.6094665527344,1.0,0.3028155267238617,0.5381833910942078,0.5381833910942078,1.0,1.0,-1.360493779182434,0.4776240885257721,0.8828697204589844,0.1542277634143829,0.0,0.0,1.0,67.46266174316406,71.0,-12.793465614318848,-6189.15771484375,299.2021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,300.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.138927161693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001409934193361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585420,293.1117248535156,297.1499938964844,293.1499938964844,0.2868976593017578,-5394.99365234375,304.1414794921875,0.8096693158149719,0.2521760463714599,0.2283106595277786,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.4541477560997009,0.050000000745058,0.0496043413877487,293.0779113769531,297.1499938964844,293.1499938964844,0.2719620764255523,-4028.92041015625,304.1360168457031,0.798633337020874,0.2422744184732437,0.1705474853515625,293.0818176269531,297.1499938964844,293.1499938964844,0.6659498810768127,-10748.4248046875,304.1581420898437,0.9990000128746032,0.5725405216217041,0.4544812738895416,293.0520935058594,297.1499938964844,293.1499938964844,0.007328906096518,-3141.811279296875,295.62841796875,0.4541477560997009,0.050000000745058,0.2353016287088394,284.5894775390625,291.1499938964844,255.3671875,254.46978759765625,280.04351806640625,293.3818664550781,284.58697509765625,1.0,0.3042434453964233,0.5379197001457214,0.5379197001457214,1.0,1.0,-1.3660657405853271,0.4796318113803863,0.8864338994026184,0.1549970954656601,0.0,0.0,1.0,68.12572479248047,74.0,-28.39521217346192,-6201.51220703125,303.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,300.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389545947313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000141021242598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585480,293.1117248535156,297.1499938964844,293.1499938964844,0.2868976593017578,-5394.99365234375,304.1414794921875,0.8096693158149719,0.2521760463714599,0.2283106595277786,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.4541477560997009,0.050000000745058,0.0496043413877487,293.0779113769531,297.1499938964844,293.1499938964844,0.2719620764255523,-4028.92041015625,304.1360168457031,0.798633337020874,0.2422744184732437,0.1705474853515625,293.0818176269531,297.1499938964844,293.1499938964844,0.6659498810768127,-10748.4248046875,304.1581420898437,0.9990000128746032,0.5725405216217041,0.4544812738895416,293.0520935058594,297.1499938964844,293.1499938964844,0.007328906096518,-3141.811279296875,295.62841796875,0.4541477560997009,0.050000000745058,0.2353016287088394,284.5894775390625,291.1499938964844,255.3671875,254.46978759765625,280.04351806640625,293.3818664550781,284.58697509765625,1.0,0.3042434453964233,0.5379197001457214,0.5379197001457214,1.0,1.0,-1.3660657405853271,0.4796318113803863,0.8864338994026184,0.1549970954656601,0.0,0.0,1.0,68.12572479248047,74.0,-28.39521217346192,-6201.51220703125,303.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,300.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1389545947313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000141021242598,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585540,293.11151123046875,297.1499938964844,293.1499938964844,0.2890384197235107,-5426.46240234375,304.1407470703125,0.8081955909729004,0.2531859576702118,0.2292531877756118,293.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.4518928527832031,0.050000000745058,0.049646571278572,293.0784606933594,297.1499938964844,293.1499938964844,0.275092214345932,-4064.919189453125,304.1354675292969,0.7979706525802612,0.2439916729927063,0.1717781126499176,293.08026123046875,297.1499938964844,293.1499938964844,0.6742610931396484,-10861.8310546875,304.1415710449219,0.9990000128746032,0.5745959877967834,0.4588696658611297,293.0484619140625,297.1499938964844,293.1499938964844,0.0074046906083822,-3168.68212890625,295.6801147460937,0.4518928527832031,0.050000000745058,0.2355019599199295,284.555908203125,291.1499938964844,255.3074951171875,254.4177703857422,280.00799560546875,293.3667907714844,284.5523986816406,1.0,0.3065444231033325,0.5376560091972351,0.5376560091972351,1.0,1.0,-1.374232292175293,0.4826712906360626,0.8915610909461975,0.1562944650650024,0.0,0.0,1.0,69.32838439941406,77.0,-44.90630722045898,-6216.39892578125,309.52117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,300.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390089243650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410763943567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585600,293.11151123046875,297.1499938964844,293.1499938964844,0.2890384197235107,-5426.46240234375,304.1407470703125,0.8081955909729004,0.2531859576702118,0.2292531877756118,293.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.4518928527832031,0.050000000745058,0.049646571278572,293.0784606933594,297.1499938964844,293.1499938964844,0.275092214345932,-4064.919189453125,304.1354675292969,0.7979706525802612,0.2439916729927063,0.1717781126499176,293.08026123046875,297.1499938964844,293.1499938964844,0.6742610931396484,-10861.8310546875,304.1415710449219,0.9990000128746032,0.5745959877967834,0.4588696658611297,293.0484619140625,297.1499938964844,293.1499938964844,0.0074046906083822,-3168.68212890625,295.6801147460937,0.4518928527832031,0.050000000745058,0.2355019599199295,284.555908203125,291.1499938964844,255.3074951171875,254.4177703857422,280.00799560546875,293.3667907714844,284.5523986816406,1.0,0.3065444231033325,0.5376560091972351,0.5376560091972351,1.0,1.0,-1.374232292175293,0.4826712906360626,0.8915610909461975,0.1562944650650024,0.0,0.0,1.0,69.32838439941406,77.0,-44.90630722045898,-6216.39892578125,309.52117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,300.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390089243650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001410763943567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585660,293.111328125,297.1499938964844,293.1499938964844,0.2914004623889923,-5461.197265625,304.139892578125,0.8058481216430664,0.2541986107826233,0.2302141487598419,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.4489370584487915,0.050000000745058,0.0497041456401348,293.0790100097656,297.1499938964844,293.1499938964844,0.2784100770950317,-4103.052734375,304.134765625,0.7964171767234802,0.2456907331943512,0.1730073541402816,293.0854187011719,297.1499938964844,293.1499938964844,0.6860504150390625,-11017.1015625,304.124755859375,0.9990000128746032,0.5753278136253357,0.4647851884365082,293.04510498046875,297.1499938964844,293.1499938964844,0.0074872472323477,-3198.507080078125,295.72833251953125,0.4489370584487915,0.050000000745058,0.2357750684022903,284.5121765136719,291.1499938964844,255.2494964599609,254.3671875,279.9719543457031,293.3498229980469,284.5079345703125,1.0,0.3095076382160187,0.537275493144989,0.537275493144989,1.0,1.0,-1.3843588829040527,0.4863921701908111,0.8979666829109192,0.1578896939754486,0.0,0.0,1.0,70.95356750488281,80.0,-58.91436767578125,-6232.2294921875,317.8283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,300.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391128599643707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411818666383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585720,293.111328125,297.1499938964844,293.1499938964844,0.2914004623889923,-5461.197265625,304.139892578125,0.8058481216430664,0.2541986107826233,0.2302141487598419,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.4489370584487915,0.050000000745058,0.0497041456401348,293.0790100097656,297.1499938964844,293.1499938964844,0.2784100770950317,-4103.052734375,304.134765625,0.7964171767234802,0.2456907331943512,0.1730073541402816,293.0854187011719,297.1499938964844,293.1499938964844,0.6860504150390625,-11017.1015625,304.124755859375,0.9990000128746032,0.5753278136253357,0.4647851884365082,293.04510498046875,297.1499938964844,293.1499938964844,0.0074872472323477,-3198.507080078125,295.72833251953125,0.4489370584487915,0.050000000745058,0.2357750684022903,284.5121765136719,291.1499938964844,255.2494964599609,254.3671875,279.9719543457031,293.3498229980469,284.5079345703125,1.0,0.3095076382160187,0.537275493144989,0.537275493144989,1.0,1.0,-1.3843588829040527,0.4863921701908111,0.8979666829109192,0.1578896939754486,0.0,0.0,1.0,70.95356750488281,80.0,-58.91436767578125,-6232.2294921875,317.8283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,300.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1391128599643707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411818666383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585780,293.1112365722656,297.1499938964844,293.1499938964844,0.2929040193557739,-5483.28271484375,304.1393737792969,0.8041083216667175,0.2548054456710815,0.2307963073253631,293.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.4469296336174011,0.050000000745058,0.0497447922825813,293.079345703125,297.1499938964844,293.1499938964844,0.2804751098155975,-4126.7509765625,304.13433837890625,0.7951593399047852,0.2467010170221328,0.1737430840730667,293.0914306640625,297.1499938964844,293.1499938964844,0.694532036781311,-11126.6337890625,304.11505126953125,0.9990000128746032,0.5751252174377441,0.4689160883426666,293.0432434082031,297.1499938964844,293.1499938964844,0.0075396420434117,-3217.588623046875,295.75604248046875,0.4469296336174011,0.050000000745058,0.2359678745269775,284.4820556640625,291.1499938964844,255.21563720703125,254.337631225586,279.94970703125,293.33953857421875,284.4774780273437,1.0,0.3115383088588714,0.5370472073554993,0.5370472073554993,1.0,1.0,-1.391179442405701,0.4889209568500519,0.9022585153579712,0.1589961051940918,0.0,0.0,1.0,72.09642791748047,80.0,-66.04816436767578,-6242.10498046875,323.5967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,300.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392049640417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001412753481417,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
