time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585840,293.1111755371094,297.1499938964844,293.1499938964844,0.2939373552799225,-5498.4453125,304.1390380859375,0.8028501868247986,0.25520920753479,0.2311858236789703,293.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.445526510477066,0.050000000745058,0.0497739911079406,293.07958984375,297.1499938964844,293.1499938964844,0.2818788290023803,-4142.83984375,304.1340637207031,0.7942184805870056,0.2473707199096679,0.1742324382066726,293.0964660644531,297.1499938964844,293.1499938964844,0.7006821036338806,-11205.240234375,304.1088256835937,0.9990000128746032,0.5747318267822266,0.4718614816665649,293.04205322265625,297.1499938964844,293.1499938964844,0.0075755915604531,-3230.7236328125,295.7741394042969,0.445526510477066,0.050000000745058,0.2361063957214355,284.4606018066406,291.1499938964844,255.1934814453125,254.3182830810547,279.9348449707031,293.3329162597656,284.455810546875,1.0,0.3129755854606628,0.5368950366973877,0.5368950366973877,1.0,1.0,-1.395971417427063,0.4907053112983703,0.905266046524048,0.1597837507724762,0.0,0.0,1.0,72.9161376953125,83.0,-70.2774658203125,-6248.75927734375,327.7182006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,300.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392797827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413512800354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585900,293.1111145019531,297.1499938964844,293.1499938964844,0.2952603697776794,-5517.83544921875,304.1386413574219,0.8011813163757324,0.2557128071784973,0.231673926115036,293.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.443714827299118,0.050000000745058,0.0498127117753028,293.07989501953125,297.1499938964844,293.1499938964844,0.283660739660263,-4163.236328125,304.1337280273437,0.7929414510726929,0.2482032626867294,0.1748426407575607,293.1039428710937,297.1499938964844,293.1499938964844,0.7088932394981384,-11309.2763671875,304.1014099121094,0.9990000128746032,0.573944091796875,0.4757389426231384,293.0406188964844,297.1499938964844,293.1499938964844,0.0076219071634113,-3247.656005859375,295.79638671875,0.443714827299118,0.050000000745058,0.2362900674343109,284.4324035644531,291.1499938964844,255.16629028320312,254.29454040527344,279.9163513183594,293.32501220703125,284.4273986816406,1.0,0.3148576319217682,0.5367047786712646,0.5367047786712646,1.0,1.0,-1.40221107006073,0.4930365681648254,0.9091745018959044,0.1608195751905441,0.0,0.0,1.0,74.00170135498047,83.0,-74.89640808105469,-6257.11474609375,333.16485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,300.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139389231801033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001414623548043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
585960,293.111083984375,297.1499938964844,293.1499938964844,0.296609878540039,-5537.58154296875,304.13824462890625,0.7994303107261658,0.2562148571014404,0.2321628183126449,293.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.4418624341487884,0.050000000745058,0.0498535558581352,293.0802001953125,297.1499938964844,293.1499938964844,0.2854653298854828,-4183.85595703125,304.1333923339844,0.7915771007537842,0.2490307390689849,0.1754509061574936,293.11236572265625,297.1499938964844,293.1499938964844,0.7176016569137573,-11418.6259765625,304.09442138671875,0.9990000128746032,0.5728719234466553,0.4797951579093933,293.03924560546875,297.1499938964844,293.1499938964844,0.0076691838912665,-3264.940673828125,295.8183898925781,0.4418624341487884,0.050000000745058,0.2364838123321533,284.40313720703125,291.1499938964844,255.13970947265625,254.27130126953125,279.8989562988281,293.3177185058594,284.3979797363281,1.0,0.3168180584907532,0.5364773273468018,0.5364773273468018,1.0,1.0,-1.4086787700653076,0.4954285025596618,0.9132502675056458,0.1618711203336715,0.0,0.0,1.0,75.14553833007812,86.0,-78.49320983886719,-6265.302734375,338.89910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,300.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1395160406827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415910373907,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586020,293.11102294921875,297.1499938964844,293.1499938964844,0.2993604242801666,-5577.7099609375,304.1375732421875,0.7957476377487183,0.2572126984596252,0.2331407368183136,293.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.4380992650985718,0.050000000745058,0.0499407760798931,293.0808410644531,297.1499938964844,293.1499938964844,0.2891165912151336,-4225.4482421875,304.1328430175781,0.7886518836021423,0.2506690323352813,0.1766601949930191,293.13104248046875,297.1499938964844,293.1499938964844,0.7362852692604065,-11650.2666015625,304.0818786621094,0.9990000128746032,0.5700406432151794,0.4883436560630798,293.0368347167969,297.1499938964844,293.1499938964844,0.0077660041861236,-3300.230224609375,295.86151123046875,0.4380992650985718,0.050000000745058,0.2368975281715393,284.3427124023437,291.1499938964844,255.0884704589844,254.2265014648437,279.8657531738281,293.30523681640625,284.33746337890625,1.0,0.3209307491779327,0.5360224843025208,0.5360224843025208,1.0,1.0,-1.422167420387268,0.5004322528839111,0.9217351675033568,0.1640863120555877,0.0,0.0,1.0,77.58460235595703,74.0,-83.16254425048828,-6281.544921875,351.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,300.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139819860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001418993779225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586080,293.11102294921875,297.1499938964844,293.1499938964844,0.2993604242801666,-5577.7099609375,304.1375732421875,0.7957476377487183,0.2572126984596252,0.2331407368183136,293.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.4380992650985718,0.050000000745058,0.0499407760798931,293.0808410644531,297.1499938964844,293.1499938964844,0.2891165912151336,-4225.4482421875,304.1328430175781,0.7886518836021423,0.2506690323352813,0.1766601949930191,293.13104248046875,297.1499938964844,293.1499938964844,0.7362852692604065,-11650.2666015625,304.0818786621094,0.9990000128746032,0.5700406432151794,0.4883436560630798,293.0368347167969,297.1499938964844,293.1499938964844,0.0077660041861236,-3300.230224609375,295.86151123046875,0.4380992650985718,0.050000000745058,0.2368975281715393,284.3427124023437,291.1499938964844,255.0884704589844,254.2265014648437,279.8657531738281,293.30523681640625,284.33746337890625,1.0,0.3209307491779327,0.5360224843025208,0.5360224843025208,1.0,1.0,-1.422167420387268,0.5004322528839111,0.9217351675033568,0.1640863120555877,0.0,0.0,1.0,77.58460235595703,74.0,-83.16254425048828,-6281.544921875,351.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,300.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.139819860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001418993779225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586140,293.1107482910156,297.1499938964844,293.1499938964844,0.3017400503158569,-5611.9658203125,304.1377868652344,0.7984706163406372,0.2582541406154632,0.2340295016765594,293.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.4393955767154693,0.050000000745058,0.0499100014567375,293.08123779296875,297.1499938964844,293.1499938964844,0.2923988699913025,-4262.41259765625,304.1331481933594,0.7920517325401306,0.2523424923419952,0.1777923107147216,293.1434020996094,297.1499938964844,293.1499938964844,0.735707700252533,-11620.6015625,304.1065673828125,0.9990000128746032,0.5679827332496643,0.4853497445583343,293.0346374511719,297.1499938964844,293.1499938964844,0.0078399358317255,-3326.18896484375,295.9110107421875,0.4393955767154693,0.050000000745058,0.2367515563964843,284.2955017089844,291.1499938964844,255.04005432128903,254.18411254882807,279.8552551269531,293.2964172363281,284.2931823730469,1.0,0.3194258213043213,0.535567581653595,0.535567581653595,1.0,1.0,-1.4207980632781982,0.4994483292102813,0.9213497638702391,0.1634661555290222,0.0,0.0,1.0,76.7842025756836,62.0,-60.3157844543457,-6279.90380859375,348.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,300.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401680409908294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014225274208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586200,293.1107482910156,297.1499938964844,293.1499938964844,0.3017400503158569,-5611.9658203125,304.1377868652344,0.7984706163406372,0.2582541406154632,0.2340295016765594,293.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.4393955767154693,0.050000000745058,0.0499100014567375,293.08123779296875,297.1499938964844,293.1499938964844,0.2923988699913025,-4262.41259765625,304.1331481933594,0.7920517325401306,0.2523424923419952,0.1777923107147216,293.1434020996094,297.1499938964844,293.1499938964844,0.735707700252533,-11620.6015625,304.1065673828125,0.9990000128746032,0.5679827332496643,0.4853497445583343,293.0346374511719,297.1499938964844,293.1499938964844,0.0078399358317255,-3326.18896484375,295.9110107421875,0.4393955767154693,0.050000000745058,0.2367515563964843,284.2955017089844,291.1499938964844,255.04005432128903,254.18411254882807,279.8552551269531,293.2964172363281,284.2931823730469,1.0,0.3194258213043213,0.535567581653595,0.535567581653595,1.0,1.0,-1.4207980632781982,0.4994483292102813,0.9213497638702391,0.1634661555290222,0.0,0.0,1.0,76.7842025756836,62.0,-60.3157844543457,-6279.90380859375,348.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,300.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1401680409908294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014225274208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586260,293.1102905273437,297.1499938964844,293.1499938964844,0.3033720552921295,-5634.720703125,304.13916015625,0.8068269491195679,0.2593416571617126,0.2348708212375641,293.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.4452283382415771,0.050000000745058,0.0497801639139652,293.081298828125,297.1499938964844,293.1499938964844,0.2949663400650024,-4290.69970703125,304.1344909667969,0.8010722994804382,0.2540682256221771,0.1788903176784515,293.1358947753906,297.1499938964844,293.1499938964844,0.7158730030059814,-11344.669921875,304.15447998046875,0.9990000128746032,0.5696277618408203,0.4724929332733154,293.0322265625,297.1499938964844,293.1499938964844,0.0078879334032535,-3339.856689453125,295.97857666015625,0.4452283382415771,0.050000000745058,0.2361356765031814,284.2862854003906,291.1499938964844,254.99473571777344,254.14439392089844,279.86334228515625,293.2880249023437,284.2870483398437,1.0,0.3138375580310821,0.5351187586784363,0.5351187586784363,1.0,1.0,-1.4068022966384888,0.4934219121932983,0.9133803844451904,0.1603111177682876,0.0,0.0,1.0,73.25731658935547,65.0,-16.490400314331055,-6264.9248046875,333.5027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,300.5804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404697746038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425589580321,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586320,293.1102905273437,297.1499938964844,293.1499938964844,0.3033720552921295,-5634.720703125,304.13916015625,0.8068269491195679,0.2593416571617126,0.2348708212375641,293.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.4452283382415771,0.050000000745058,0.0497801639139652,293.081298828125,297.1499938964844,293.1499938964844,0.2949663400650024,-4290.69970703125,304.1344909667969,0.8010722994804382,0.2540682256221771,0.1788903176784515,293.1358947753906,297.1499938964844,293.1499938964844,0.7158730030059814,-11344.669921875,304.15447998046875,0.9990000128746032,0.5696277618408203,0.4724929332733154,293.0322265625,297.1499938964844,293.1499938964844,0.0078879334032535,-3339.856689453125,295.97857666015625,0.4452283382415771,0.050000000745058,0.2361356765031814,284.2862854003906,291.1499938964844,254.99473571777344,254.14439392089844,279.86334228515625,293.2880249023437,284.2870483398437,1.0,0.3138375580310821,0.5351187586784363,0.5351187586784363,1.0,1.0,-1.4068022966384888,0.4934219121932983,0.9133803844451904,0.1603111177682876,0.0,0.0,1.0,73.25731658935547,65.0,-16.490400314331055,-6264.9248046875,333.5027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,300.5804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1404697746038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001425589580321,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586380,293.1099548339844,297.1499938964844,293.1499938964844,0.3047163486480713,-5653.19189453125,304.1405029296875,0.8124537467956543,0.2604177594184875,0.2357658445835113,293.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.4491177499294281,0.050000000745058,0.0497004091739654,293.0814514160156,297.1499938964844,293.1499938964844,0.2972595691680908,-4315.74072265625,304.1358337402344,0.8075453639030457,0.2557797431945801,0.1800301373004913,293.11529541015625,297.1499938964844,293.1499938964844,0.7014371156692505,-11155.8857421875,304.1762084960937,0.9990000128746032,0.5741567015647888,0.4644168317317962,293.02935791015625,297.1499938964844,293.1499938964844,0.0079427612945437,-3353.85498046875,296.05792236328125,0.4491177499294281,0.050000000745058,0.2357573360204696,284.298095703125,291.1499938964844,254.95278930664065,254.10757446289065,279.8648986816406,293.2791748046875,284.2988586425781,1.0,0.3109394311904907,0.5346699357032776,0.5346699357032776,1.0,1.0,-1.398992896080017,0.4899047315120697,0.9090881943702698,0.1582864969968795,0.0,0.0,1.0,71.10250854492188,68.0,6.413609504699707,-6258.9404296875,324.7818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,300.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1406612545251846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014275329886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586440,293.1099548339844,297.1499938964844,293.1499938964844,0.3047163486480713,-5653.19189453125,304.1405029296875,0.8124537467956543,0.2604177594184875,0.2357658445835113,293.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.4491177499294281,0.050000000745058,0.0497004091739654,293.0814514160156,297.1499938964844,293.1499938964844,0.2972595691680908,-4315.74072265625,304.1358337402344,0.8075453639030457,0.2557797431945801,0.1800301373004913,293.11529541015625,297.1499938964844,293.1499938964844,0.7014371156692505,-11155.8857421875,304.1762084960937,0.9990000128746032,0.5741567015647888,0.4644168317317962,293.02935791015625,297.1499938964844,293.1499938964844,0.0079427612945437,-3353.85498046875,296.05792236328125,0.4491177499294281,0.050000000745058,0.2357573360204696,284.298095703125,291.1499938964844,254.95278930664065,254.10757446289065,279.8648986816406,293.2791748046875,284.2988586425781,1.0,0.3109394311904907,0.5346699357032776,0.5346699357032776,1.0,1.0,-1.398992896080017,0.4899047315120697,0.9090881943702698,0.1582864969968795,0.0,0.0,1.0,71.10250854492188,68.0,6.413609504699707,-6258.9404296875,324.7818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,300.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1406612545251846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00014275329886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586500,293.1098022460937,297.1499938964844,293.1499938964844,0.3054370582103729,-5663.22705078125,304.14093017578125,0.814182460308075,0.2609507143497467,0.2362239509820938,293.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3010559082031,0.4501865804195404,0.050000000745058,0.049679335206747,293.0815734863281,297.1499938964844,293.1499938964844,0.2984504699707031,-4328.82177734375,304.13623046875,0.8096573948860168,0.2566263973712921,0.1806060820817947,293.10528564453125,297.1499938964844,293.1499938964844,0.6972209811210632,-11103.505859375,304.1790466308594,0.9990000128746032,0.5765648484230042,0.4622596800327301,293.0277709960937,297.1499938964844,293.1499938964844,0.0079757794737815,-3362.783447265625,296.0978698730469,0.4501865804195404,0.050000000745058,0.2356573641300201,284.3019104003906,291.1499938964844,254.93316650390625,254.09034729003903,279.863037109375,293.27496337890625,284.30242919921875,1.0,0.3102114796638489,0.5344455242156982,0.5344455242156982,1.0,1.0,-1.3974981307983398,0.4891041219234466,0.9083940386772156,0.1577787399291992,0.0,0.0,1.0,70.54317474365234,68.0,8.166678428649902,-6258.986328125,322.77325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,300.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407219618558883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428148971172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586560,293.1097106933594,297.1499938964844,293.1499938964844,0.3061983585357666,-5673.9052734375,304.1412048339844,0.8153808116912842,0.2614823579788208,0.2366893142461776,293.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.4507942795753479,0.050000000745058,0.0496674999594688,293.0816955566406,297.1499938964844,293.1499938964844,0.2996775209903717,-4342.34423828125,304.1365051269531,0.8112092614173889,0.2574686408042907,0.1811854839324951,293.0963439941406,297.1499938964844,293.1499938964844,0.6946020722389221,-11072.875,304.1784973144531,0.9990000128746032,0.5788869857788086,0.4610444903373718,293.0261535644531,297.1499938964844,293.1499938964844,0.0080117266625165,-3372.75927734375,296.1377868652344,0.4507942795753479,0.050000000745058,0.2356012463569641,284.3039855957031,291.1499938964844,254.9144897460937,254.07394409179688,279.85772705078125,293.2709045410156,284.3041076660156,1.0,0.309890866279602,0.5343241691589355,0.5343241691589355,1.0,1.0,-1.3972108364105225,0.4888726472854614,0.908338189125061,0.1576026678085327,0.0,0.0,1.0,70.23854064941406,71.0,6.073871612548828,-6260.919921875,321.9192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,300.6127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1407653391361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001428589312126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586620,293.1094970703125,297.1499938964844,293.1499938964844,0.3078910708427429,-5697.88623046875,304.14129638671875,0.8164380788803101,0.2625418603420257,0.2376387566328048,293.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3010559082031,0.4508106112480163,0.050000000745058,0.0496671684086322,293.0819702148437,297.1499938964844,293.1499938964844,0.3022884130477905,-4371.2587890625,304.1366271972656,0.8129205107688904,0.25914067029953,0.1823525577783584,293.0830078125,297.1499938964844,293.1499938964844,0.6937600374221802,-11069.7265625,304.17022705078125,0.9990000128746032,0.5829630494117737,0.4610117375850677,293.0228271484375,297.1499938964844,293.1499938964844,0.0080923391506075,-3396.024658203125,296.2157897949219,0.4508106112480163,0.050000000745058,0.2355996668338775,284.3002014160156,291.1499938964844,254.8801422119141,254.0437164306641,279.84332275390625,293.2627258300781,284.2994079589844,1.0,0.3102848827838897,0.5340814590454102,0.5340814590454102,1.0,1.0,-1.3997081518173218,0.4896435141563415,0.9100646376609802,0.1578836739063263,0.0,0.0,1.0,70.27263641357422,74.0,-4.482230186462402,-6268.193359375,323.1319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,300.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1408179849386215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001429123512934,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586680,293.1094970703125,297.1499938964844,293.1499938964844,0.3078910708427429,-5697.88623046875,304.14129638671875,0.8164380788803101,0.2625418603420257,0.2376387566328048,293.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3010559082031,0.4508106112480163,0.050000000745058,0.0496671684086322,293.0819702148437,297.1499938964844,293.1499938964844,0.3022884130477905,-4371.2587890625,304.1366271972656,0.8129205107688904,0.25914067029953,0.1823525577783584,293.0830078125,297.1499938964844,293.1499938964844,0.6937600374221802,-11069.7265625,304.17022705078125,0.9990000128746032,0.5829630494117737,0.4610117375850677,293.0228271484375,297.1499938964844,293.1499938964844,0.0080923391506075,-3396.024658203125,296.2157897949219,0.4508106112480163,0.050000000745058,0.2355996668338775,284.3002014160156,291.1499938964844,254.8801422119141,254.0437164306641,279.84332275390625,293.2627258300781,284.2994079589844,1.0,0.3102848827838897,0.5340814590454102,0.5340814590454102,1.0,1.0,-1.3997081518173218,0.4896435141563415,0.9100646376609802,0.1578836739063263,0.0,0.0,1.0,70.27263641357422,74.0,-4.482230186462402,-6268.193359375,323.1319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,300.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1408179849386215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001429123512934,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
586740,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410217285156,0.816076397895813,0.0,0.2386049777269363,293.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884216308594,0.4495541155338287,0.0,0.0496917180716991,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.13641357421875,0.8131729960441589,0.0,0.1835261583328247,293.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.156494140625,0.9990000128746032,0.0,0.4635324776172638,293.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2909240722656,0.4495541155338287,0.0,0.2357161194086074,284.286376953125,294.1499938964844,254.8500061035156,254.01715087890625,279.8256225585937,293.2539367675781,284.2847595214844,0.0,0.0,0.53383868932724,0.53383868932724,1.0,1.0,-1.405470848083496,0.4917126297950744,0.9137582182884216,0.1588296443223953,0.0,0.0,0.0,70.99308013916016,60.0,-17.687170028686523,-6278.61474609375,327.4769897460937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,300.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410217285156,0.816076397895813,0.0,0.2386049777269363,293.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884216308594,0.4495541155338287,0.0,0.0496917180716991,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.13641357421875,0.8131729960441589,0.0,0.1835261583328247,293.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.156494140625,0.9990000128746032,0.0,0.4635324776172638,293.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2909240722656,0.4495541155338287,0.0,0.2357161194086074,284.286376953125,294.1499938964844,254.8500061035156,254.01715087890625,279.8256225585937,293.2539367675781,284.2847595214844,0.0,0.0,0.53383868932724,0.53383868932724,1.0,1.0,-1.405470848083496,0.4917126297950744,0.9137582182884216,0.1588296443223953,0.0,0.0,0.0,70.99308013916016,60.0,-17.687170028686523,-6278.61474609375,327.4769897460937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,300.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0009666143450886,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47039794921875,0.0,0.0,0.0002794580941554,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0007444438524544,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0021326006390154,292.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0013256288366392,284.5286865234375,294.1499938964844,254.8247985839844,253.99490356445312,273.912109375,278.2874755859375,284.30889892578125,0.0,0.0,0.2339933216571808,0.2339933216571808,1.0,1.0,-0.0065398812294006,0.0031217548530548,0.0034181261435151,-0.043894987553358,0.0,0.0,0.0,-0.0413029380142688,60.0,-281.7385559082031,-0.0,-2.9152279239497148e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3592025030318212e-17,-1.3592100303753956e-17,7.512604497079402e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0009666143450886,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47039794921875,0.0,0.0,0.0002794580941554,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0007444438524544,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0021326006390154,292.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0013256288366392,284.5286865234375,294.1499938964844,254.8247985839844,253.99490356445312,273.912109375,278.2874755859375,284.30889892578125,0.0,0.0,0.2339933216571808,0.2339933216571808,1.0,1.0,-0.0065398812294006,0.0031217548530548,0.0034181261435151,-0.043894987553358,0.0,0.0,0.0,-0.0413029380142688,60.0,-281.7385559082031,-0.0,-2.9152279239497148e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3592025030318212e-17,-1.3592100303753956e-17,7.512604497079402e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.000128464991576,293.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,0.0001137453509727,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.970258543035015e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.000167783582583,292.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0005395589978434,284.52789306640625,294.1499938964844,254.81417846679688,253.98550415039065,273.4713134765625,270.7559509277344,284.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592385755851,1.7740781288466678e-08,0.0012592207640409,-0.0452622063457965,0.0,0.0,0.0,-0.0143939331173896,60.0,-141.75094604492188,-0.0,-1.0810599349042604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.497468878390895e-20,-4.497493758432757e-20,2.4858476376950056e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0001037720285239,293.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,0.0001086336415028,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,8.070518379099667e-05,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0001102440437534,292.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.000515311199706,284.52752685546875,294.1499938964844,254.8048095703125,253.9772186279297,273.2818298339844,265.6048278808594,284.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024862760677,1.7299360166589395e-08,0.0011024689301848,-0.044334664940834,0.0,0.0,0.0,-0.013412588275969,60.0,-66.26565551757812,-0.0,-8.287123165473531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2862848356687811e-20,1.2862919442521704e-20,-7.109573163044601e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001027498656185,293.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,0.0001081798545783,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.991636812221259e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001082278395188,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0005131586221978,284.5271911621094,294.1499938964844,254.7966461181641,253.97000122070312,273.1014709472656,262.1733703613281,284.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094764098525,1.6930144397520053e-08,0.0010947472183033,-0.0433746725320816,0.0,0.0,0.0,-0.0132064633071422,60.0,-38.11911010742188,-0.0,-8.171450360805468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.000102418649476,293.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710388183594,0.0,0.0,0.0001078481946024,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,7.965892291394994e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001078532222891,292.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0005115853855386,284.5268249511719,294.1499938964844,254.78965759277344,253.9638061523437,272.92352294921875,259.8737487792969,284.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913215810433,1.654227155256649e-08,0.0010913050500676,-0.0423609986901283,0.0,0.0,0.0,-0.0130135165527462,60.0,-27.86184501647949,-0.0,-8.12013851714255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0001017514150589,293.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.0,0.0,0.0001071461447281,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.913997251307592e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001071498045348,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0005082551506347,284.5260314941406,294.1499938964844,254.7789764404297,253.95431518554688,272.5742492675781,257.2647705078125,284.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-22.694843292236328,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0001017514150589,293.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.0,0.0,0.0001071461447281,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.913997251307592e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001071498045348,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0005082551506347,284.5260314941406,294.1499938964844,254.7789764404297,253.95431518554688,272.5742492675781,257.2647705078125,284.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-22.694843292236328,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001010374908219,293.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,0.0001063944073393,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.85847005317919e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001063979943864,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0005046892329119,284.5252380371094,294.1499938964844,254.7723999023437,253.94842529296875,272.2338256835937,256.0380859375,284.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-21.88751792907715,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001010374908219,293.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,0.0001063944073393,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.85847005317919e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001063979943864,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0005046892329119,284.5252380371094,294.1499938964844,254.7723999023437,253.94842529296875,272.2338256835937,256.0380859375,284.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-21.88751792907715,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001002918361336,293.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,0.0001056092587532,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.800474850228056e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001056127730407,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.000500964873936,284.5243835449219,294.1499938964844,254.76954650878903,253.94583129882807,271.9022216796875,255.4413452148437,284.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-21.6418571472168,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001002918361336,293.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,0.0001056092587532,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.800474850228056e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001056127730407,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.000500964873936,284.5243835449219,294.1499938964844,254.76954650878903,253.94583129882807,271.9022216796875,255.4413452148437,284.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-21.6418571472168,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.95307054836303e-05,293.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716186523437,0.0,0.0,0.000104807812022,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.741275476291776e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001048112535499,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004971631569787,284.52349853515625,294.1499938964844,254.77003479003903,253.9461669921875,271.5793151855469,255.1409606933593,284.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-21.462730407714844,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.95307054836303e-05,293.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716186523437,0.0,0.0,0.000104807812022,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.741275476291776e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001048112535499,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004971631569787,284.52349853515625,294.1499938964844,254.77003479003903,253.9461669921875,271.5793151855469,255.1409606933593,284.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-21.462730407714844,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.91492997854948e-05,293.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0001044062009896,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.711610669502988e-05,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001044096134137,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,0.0004952580784447,284.5230407714844,294.1499938964844,254.7714233398437,253.9473419189453,271.42108154296875,255.05067443847656,284.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468750476557489e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.0109941186383366,60.0,-21.375673294067383,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.876981494016944e-05,293.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0001040066126734,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.682095019845292e-05,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001040099814417,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0004933626041747,284.5225830078125,294.1499938964844,254.7735137939453,253.9491424560547,271.2649230957031,254.9851837158203,284.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995853199664452e-08,0.0010524282697588,-0.0304709319025278,0.0,0.0,0.0,-0.0107596833258867,60.0,-21.288572311401367,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.802330896491183e-05,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0001032205618685,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,7.62403360567987e-05,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001032238651532,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004896339378319,284.5216064453125,294.1499938964844,254.77960205078125,253.95440673828125,270.9588317871094,254.9024200439453,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-21.114561080932617,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
