time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587880,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.802330896491183e-05,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0001032205618685,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,7.62403360567987e-05,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001032238651532,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004896339378319,284.5216064453125,294.1499938964844,254.77960205078125,253.95440673828125,270.9588317871094,254.9024200439453,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-21.114561080932617,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.730419697007164e-05,293.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715881347656,0.0,0.0,0.0001024633602355,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.56810259190388e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001024665907607,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0004860420594923,284.5205993652344,294.1499938964844,254.7879180908203,253.961654663086,270.6607666015625,254.8584899902344,284.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.016950967880348e-08,0.001036811619997,-0.0256906487047672,0.0,0.0,0.0,-0.0098542887717485,60.0,-20.942909240722656,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.730419697007164e-05,293.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715881347656,0.0,0.0,0.0001024633602355,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.56810259190388e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001024665907607,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0004860420594923,284.5205993652344,294.1499938964844,254.7879180908203,253.961654663086,270.6607666015625,254.8584899902344,284.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.016950967880348e-08,0.001036811619997,-0.0256906487047672,0.0,0.0,0.0,-0.0098542887717485,60.0,-20.942909240722656,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,9.662893717177212e-05,293.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0001017523318296,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,7.51558254705742e-05,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001017555041471,292.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004826692456845,284.51953125,294.1499938964844,254.798095703125,253.9705352783203,270.3704528808594,254.8359832763672,284.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-20.777050018310547,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,9.662893717177212e-05,293.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0001017523318296,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,7.51558254705742e-05,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001017555041471,292.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004826692456845,284.51953125,294.1499938964844,254.798095703125,253.9705352783203,270.3704528808594,254.8359832763672,284.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-20.777050018310547,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.601194324204698e-05,293.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001011026542983,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.467593968613073e-05,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001011057684081,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0004795874701812,284.5184326171875,294.1499938964844,254.8097686767578,253.98074340820312,270.0875549316406,254.82583618164065,284.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921822306982e-09,0.0010230420157313,-0.0214744117110967,0.0,0.0,0.0,-0.0090559972450137,60.0,-20.62068557739257,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.601194324204698e-05,293.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001011026542983,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.467593968613073e-05,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001011057684081,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0004795874701812,284.5184326171875,294.1499938964844,254.8097686767578,253.98074340820312,270.0875549316406,254.82583618164065,284.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921822306982e-09,0.0010230420157313,-0.0214744117110967,0.0,0.0,0.0,-0.0090559972450137,60.0,-20.62068557739257,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.572844282956794e-05,293.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.0,0.0,0.0001008041435852,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.44554417906329e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0001008072213153,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0004781714524142,284.51788330078125,294.1499938964844,254.8160552978516,253.9862365722656,269.94873046875,254.82373046875,284.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-20.547027587890625,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.546267392579466e-05,293.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710998535156,0.0,0.0,0.0001005242957035,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,7.424873183481395e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001005273516057,292.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0004768439684994,284.5173034667969,294.1499938964844,254.8225555419922,253.991928100586,269.8116455078125,254.8230438232422,284.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819566190242,0.0,0.0,0.0,-0.0087166847661137,60.0,-20.47675323486328,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.498588042333722e-05,293.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,0.0001000222473521,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,7.387789082713425e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001000252523226,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0004744624893646,284.51611328125,294.1499938964844,254.83609008789065,254.0037841796875,269.5424194335937,254.82481384277344,284.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-20.34709930419922,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.498588042333722e-05,293.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,0.0001000222473521,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,7.387789082713425e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001000252523226,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0004744624893646,284.51611328125,294.1499938964844,254.83609008789065,254.0037841796875,269.5424194335937,254.82481384277344,284.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-20.34709930419922,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.458227577852084e-05,293.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.959728049580008e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.356398418778554e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.960023453459144e-05,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0004724466416519,284.514892578125,294.1499938964844,254.8500061035156,254.0159606933593,269.27947998046875,254.8295135498047,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679750769039e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-20.23263359069824,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.458227577852084e-05,293.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.959728049580008e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.356398418778554e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.960023453459144e-05,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0004724466416519,284.514892578125,294.1499938964844,254.8500061035156,254.0159606933593,269.27947998046875,254.8295135498047,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679750769039e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-20.23263359069824,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.424940799362956e-05,292.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47021484375,0.0,0.0,9.924679034156723e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,7.330508378800005e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.924969344865532e-05,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0004707840271294,284.5136108398437,294.1499938964844,254.8639068603516,254.0281524658203,269.0224914550781,254.8361053466797,284.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362863125275453e-09,0.0010042601497843,-0.0157219022512435,0.0,0.0,0.0,-0.0079671647399663,60.0,-20.13347053527832,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.424940799362956e-05,292.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47021484375,0.0,0.0,9.924679034156723e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,7.330508378800005e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.924969344865532e-05,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0004707840271294,284.5136108398437,294.1499938964844,254.8639068603516,254.0281524658203,269.0224914550781,254.8361053466797,284.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362863125275453e-09,0.0010042601497843,-0.0157219022512435,0.0,0.0,0.0,-0.0079671647399663,60.0,-20.13347053527832,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.398248221259564e-05,292.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.89657492027618e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,7.309747888939455e-05,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.896860137814656e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0004694508970715,284.51226806640625,294.1499938964844,254.87744140625,254.0400238037109,268.7711181640625,254.8439483642578,284.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022596426308,60.0,-20.049110412597656,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.398248221259564e-05,292.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.89657492027618e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,7.309747888939455e-05,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.896860137814656e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0004694508970715,284.51226806640625,294.1499938964844,254.87744140625,254.0400238037109,268.7711181640625,254.8439483642578,284.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022596426308,60.0,-20.049110412597656,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,9.387182944919914e-05,292.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696044921875,0.0,0.0,9.884923929348588e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,7.301141158677638e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,9.88520769169554e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.0004688982444349,284.5115661621094,294.1499938964844,254.8839569091797,254.0457458496093,268.6474609375,254.84817504882807,284.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319965283832e-09,0.0010002362541854,-0.0144892763346433,0.0,0.0,0.0,-0.0077338945120573,60.0,-20.01221466064453,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,9.377524111187086e-05,292.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,9.874754323391244e-05,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,7.293628732440993e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.875035902950911e-05,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0004684158193413,284.5108642578125,294.1499938964844,254.8902282714844,254.0512542724609,268.52508544921875,254.85255432128903,284.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938926812936e-09,0.0009992066770792,-0.0141739174723625,0.0,0.0,0.0,-0.0076742158271372,60.0,-19.9786434173584,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.362066339235751e-05,292.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,9.858479461399838e-05,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.281605940079316e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.8587574029807e-05,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0004676438111346,284.5093994140625,294.1499938964844,254.9019012451172,254.0615234375,268.2840576171875,254.861572265625,284.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272155387116e-09,0.0009975590510293,-0.013669186271727,0.0,0.0,0.0,-0.0075787017121911,60.0,-19.92085647583008,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.362066339235751e-05,292.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,9.858479461399838e-05,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.281605940079316e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.8587574029807e-05,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0004676438111346,284.5093994140625,294.1499938964844,254.9019012451172,254.0615234375,268.2840576171875,254.861572265625,284.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272155387116e-09,0.0009975590510293,-0.013669186271727,0.0,0.0,0.0,-0.0075787017121911,60.0,-19.92085647583008,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,9.351115295430644e-05,292.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,9.846950706560163e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,7.273088704096153e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.847224282566458e-05,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0004670969501603,284.5079040527344,294.1499938964844,254.91207885742188,254.0704803466797,268.0478210449219,254.87071228027344,284.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115658536553,0.0,0.0,0.0,-0.0075110280886292,60.0,-19.874500274658203,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,9.351115295430644e-05,292.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,9.846950706560163e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,7.273088704096153e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.847224282566458e-05,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0004670969501603,284.5079040527344,294.1499938964844,254.91207885742188,254.0704803466797,268.0478210449219,254.87071228027344,284.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115658536553,0.0,0.0,0.0,-0.0075110280886292,60.0,-19.874500274658203,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,9.343330020783468e-05,292.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,9.838755067903548e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.267032924573869e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.839025733526796e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.000466708181193,284.5063171386719,294.1499938964844,254.9203948974609,254.0778350830078,267.816162109375,254.8796844482422,284.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-19.83764839172364,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,9.343330020783468e-05,292.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,9.838755067903548e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.267032924573869e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.839025733526796e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.000466708181193,284.5063171386719,294.1499938964844,254.9203948974609,254.0778350830078,267.816162109375,254.8796844482422,284.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-19.83764839172364,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.337351366411896e-05,292.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,9.83246209216304e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,7.262382860062644e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.832729119807482e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,0.0004664096923079,284.50469970703125,294.1499938964844,254.92648315429688,254.08322143554688,267.5888671875,254.88815307617188,284.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619475290179,0.0,0.0,0.0,-0.0074259466491639,60.0,-19.80755424499512,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.337351366411896e-05,292.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,9.83246209216304e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,7.262382860062644e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.832729119807482e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,0.0004664096923079,284.50469970703125,294.1499938964844,254.92648315429688,254.08322143554688,267.5888671875,254.88815307617188,284.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619475290179,0.0,0.0,0.0,-0.0074259466491639,60.0,-19.80755424499512,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,9.334805508842692e-05,292.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,9.829782356973736e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.260403071995825e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.830047929426657e-05,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,0.0004662825667764,284.5038452148437,294.1499938964844,254.92857360839844,254.0850982666016,267.476806640625,254.89210510253903,284.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239385370003902e-09,0.000994652393274,-0.0127787543460726,0.0,0.0,0.0,-0.0074102040380239,60.0,-19.794408798217773,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.332494664704428e-05,292.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662780761719,0.0,0.0,9.827350731939076e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,7.258605910465121e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.827614121604712e-05,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,0.0004661672282963,284.50299072265625,294.1499938964844,254.92996215820312,254.0863494873047,267.3658142089844,254.89581298828125,284.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-19.78232955932617,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.328536543762311e-05,292.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.82318597380072e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,7.25552745279856e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.823445725487544e-05,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0004659696423914,284.501220703125,294.1499938964844,254.93045043945312,254.0868682861328,267.14678955078125,254.9023284912109,284.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-19.761180877685547,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.328536543762311e-05,292.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.82318597380072e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,7.25552745279856e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.823445725487544e-05,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0004659696423914,284.501220703125,294.1499938964844,254.93045043945312,254.0868682861328,267.14678955078125,254.9023284912109,284.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-19.761180877685547,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.325530118076132e-05,292.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46466064453125,0.0,0.0,9.820022387430072e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.253188960021362e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.820279228733853e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0004658195830415,284.4993896484375,294.1499938964844,254.92759704589844,254.08447265625,266.93170166015625,254.90733337402344,284.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-19.74417495727539,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.325530118076132e-05,292.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46466064453125,0.0,0.0,9.820022387430072e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.253188960021362e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.820279228733853e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0004658195830415,284.4993896484375,294.1499938964844,254.92759704589844,254.08447265625,266.93170166015625,254.90733337402344,284.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-19.74417495727539,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.323665290139616e-05,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,9.818060789257288e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,7.251738134073094e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.818314720178024e-05,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,0.0004657265380956,284.4974670410156,294.1499938964844,254.9210205078125,254.07882690429688,266.7203674316406,254.91050720214844,283.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-19.73179626464844,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.323665290139616e-05,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,9.818060789257288e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,7.251738134073094e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.818314720178024e-05,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,0.0004657265380956,284.4974670410156,294.1499938964844,254.9210205078125,254.07882690429688,266.7203674316406,254.91050720214844,283.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-19.73179626464844,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.32318507693708e-05,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.817558020586148e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,7.251364877447486e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.817808313528076e-05,292.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.0004657027020584,284.4955139160156,294.1499938964844,254.91033935546875,254.0695953369141,266.5126342773437,254.9114685058593,283.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094324961874008e-09,0.0009934118716046,-0.0123987169936299,0.0,0.0,0.0,-0.0073382901027798,60.0,-19.7247371673584,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.32318507693708e-05,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.817558020586148e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,7.251364877447486e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.817808313528076e-05,292.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.0004657027020584,284.4955139160156,294.1499938964844,254.91033935546875,254.0695953369141,266.5126342773437,254.9114685058593,283.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094324961874008e-09,0.0009934118716046,-0.0123987169936299,0.0,0.0,0.0,-0.0073382901027798,60.0,-19.7247371673584,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.323542326455936e-05,292.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,9.817935642786324e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,7.251642819028348e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.818184480536728e-05,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0004657206009142,284.4944763183594,294.1499938964844,254.90335083007807,254.06353759765625,266.4100952148437,254.9110107421875,283.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-19.72344017028809,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,9.324340499006212e-05,292.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617614746094,0.0,0.0,9.818777471082284e-05,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,7.252264185808599e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.819024853641169e-05,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,0.0004657605313695,284.49346923828125,294.1499938964844,254.89520263671875,254.05645751953125,266.308349609375,254.9098663330078,283.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-19.723764419555664,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
