time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590220,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.327378211310132e-05,292.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,9.821978164836764e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,7.254625961650163e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.8222226370126e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.000465912366053,284.4913330078125,294.1499938964844,254.8751983642578,254.03909301757807,266.1072998046875,254.9052581787109,283.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.1464432715420125e-09,0.0009938573930412,-0.012535260990262,0.0,0.0,0.0,-0.0073641268536448,60.0,-19.729656219482425,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.327378211310132e-05,292.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,9.821978164836764e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,7.254625961650163e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.8222226370126e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.000465912366053,284.4913330078125,294.1499938964844,254.8751983642578,254.03909301757807,266.1072998046875,254.9052581787109,283.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.1464432715420125e-09,0.0009938573930412,-0.012535260990262,0.0,0.0,0.0,-0.0073641268536448,60.0,-19.729656219482425,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,9.3324801127892e-05,292.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.827353642322124e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.258594268932939e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.827594476519153e-05,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0004661673447117,284.4891357421875,294.1499938964844,254.8500061035156,254.01715087890625,265.9092712402344,254.8972320556641,283.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944055927917,5.209950248996621e-09,0.0009944003541022,-0.0127016399055719,0.0,0.0,0.0,-0.0073956097476184,60.0,-19.74309539794922,-0.0,-6.741969116319525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,9.3324801127892e-05,292.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.827353642322124e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.258594268932939e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.827594476519153e-05,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0004661673447117,284.4891357421875,294.1499938964844,254.8500061035156,254.01715087890625,265.9092712402344,254.8972320556641,283.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944055927917,5.209950248996621e-09,0.0009944003541022,-0.0127016399055719,0.0,0.0,0.0,-0.0073956097476184,60.0,-19.74309539794922,-0.0,-6.741969116319525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.339280950371176e-05,292.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,9.834517550189048e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.26388389011845e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.834756201598792e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.0004665071610361,284.48687744140625,294.1499938964844,254.8212280273437,253.9920349121093,265.71417236328125,254.88540649414065,283.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-19.763824462890625,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.339280950371176e-05,292.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,9.834517550189048e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.26388389011845e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.834756201598792e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.0004665071610361,284.48687744140625,294.1499938964844,254.8212280273437,253.9920349121093,265.71417236328125,254.88540649414065,283.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-19.763824462890625,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.347087325295432e-05,292.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0,9.842740109888835e-05,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,7.269955676747486e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.842975850915536e-05,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,0.0004668972105719,284.4845275878906,294.1499938964844,254.79087829589844,253.9654235839844,265.5218200683594,254.8699188232422,283.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-19.7890739440918,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.347087325295432e-05,292.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0,9.842740109888835e-05,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,7.269955676747486e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.842975850915536e-05,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,0.0004668972105719,284.4845275878906,294.1499938964844,254.79087829589844,253.9654235839844,265.5218200683594,254.8699188232422,283.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-19.7890739440918,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.35137868509628e-05,292.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,9.847260662354528e-05,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.273293886100873e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.847494948189706e-05,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.0004671116475947,284.4833374023437,294.1499938964844,254.775146484375,253.9515838623047,265.4266662597656,254.86087036132807,283.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-19.802982330322266,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.355926886200903e-05,292.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.852051152847709e-05,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.27683145669289e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.852284711087124e-05,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,0.0004673388903029,284.4820861816406,294.1499938964844,254.75906372070312,253.9374084472656,265.3321533203125,254.8509979248047,283.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-19.81769752502441,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.365777077618986e-05,292.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,9.862425940809771e-05,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.284492312464863e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.86265586107038e-05,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004678310069721,284.4795837402344,294.1499938964844,254.7258758544922,253.9081115722656,265.14508056640625,254.8289337158203,283.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,-0.0076011572964489,60.0,-19.84947395324707,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.365777077618986e-05,292.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,9.862425940809771e-05,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.284492312464863e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.86265586107038e-05,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004678310069721,284.4795837402344,294.1499938964844,254.7258758544922,253.9081115722656,265.14508056640625,254.8289337158203,283.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,-0.0076011572964489,60.0,-19.84947395324707,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.376591333420949e-05,292.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,9.873816452454776e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.292903319466859e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.8740441899281e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0004683713195845,284.4770202636719,294.1499938964844,254.69143676757807,253.87762451171875,264.96051025390625,254.80389404296875,283.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-19.884307861328125,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.376591333420949e-05,292.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,9.873816452454776e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.292903319466859e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.8740441899281e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0004683713195845,284.4770202636719,294.1499938964844,254.69143676757807,253.87762451171875,264.96051025390625,254.80389404296875,283.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-19.884307861328125,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.388301987200975e-05,292.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.886149928206578e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,7.302012090804055e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.886375482892618e-05,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004689563938882,284.4743347167969,294.1499938964844,254.65586853027344,253.84605407714844,264.7783508300781,254.776107788086,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111954973563e-09,0.0010003445204347,-0.0145227881148457,0.0,0.0,0.0,-0.0077402307651937,60.0,-19.92198944091797,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.388301987200975e-05,292.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.886149928206578e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,7.302012090804055e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.886375482892618e-05,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004689563938882,284.4743347167969,294.1499938964844,254.65586853027344,253.84605407714844,264.7783508300781,254.776107788086,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111954973563e-09,0.0010003445204347,-0.0145227881148457,0.0,0.0,0.0,-0.0077402307651937,60.0,-19.92198944091797,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.400820272276178e-05,292.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,9.899333963403478e-05,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,7.311748049687594e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.899557335302234e-05,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.000469581776997,284.4715881347656,294.1499938964844,254.6192779541016,253.81349182128903,264.5985717773437,254.74578857421875,283.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061022350678513e-09,0.0010016777087002,-0.0149312149733304,0.0,0.0,0.0,-0.0078175226226449,60.0,-19.96228790283203,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.400820272276178e-05,292.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,9.899333963403478e-05,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,7.311748049687594e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.899557335302234e-05,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.000469581776997,284.4715881347656,294.1499938964844,254.6192779541016,253.81349182128903,264.5985717773437,254.74578857421875,283.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061022350678513e-09,0.0010016777087002,-0.0149312149733304,0.0,0.0,0.0,-0.0078175226226449,60.0,-19.96228790283203,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.407349716639146e-05,292.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486083984375,0.0,0.0,9.906211198540404e-05,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,7.316826668102294e-05,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.906432387651876e-05,291.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,0.0004699080018326,284.4701843261719,294.1499938964844,254.60061645507807,253.796875,264.50958251953125,254.729721069336,283.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442494243383,0.0,0.0,0.0,-0.0078578377142548,60.0,-19.98334693908692,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.414038504473864e-05,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44775390625,0.0,0.0,9.913255780702455e-05,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,7.322028977796435e-05,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.913476242218168e-05,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,0.0004702421720139,284.46875,294.1499938964844,254.58175659179688,253.78005981445312,264.4211120605469,254.7130889892578,283.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659099357017e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-20.00494384765625,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.427831537323073e-05,292.796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,9.927782230079174e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.332756649702787e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.9280005088076e-05,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0004709312634076,284.4658203125,294.1499938964844,254.5434417724609,253.745849609375,264.2458801269531,254.6783447265625,283.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-20.049579620361328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.427831537323073e-05,292.796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,9.927782230079174e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.332756649702787e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.9280005088076e-05,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0004709312634076,284.4658203125,294.1499938964844,254.5434417724609,253.745849609375,264.2458801269531,254.6783447265625,283.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-20.049579620361328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.442064038012175e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.942771430360152e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.343826291617006e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.942987526301296e-05,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0004716422990895,284.4628295898437,294.1499938964844,254.50442504882807,253.7109832763672,264.0727844238281,254.64170837402344,283.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574728761421511e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-20.095903396606445,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.442064038012175e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.942771430360152e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.343826291617006e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.942987526301296e-05,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0004716422990895,284.4628295898437,294.1499938964844,254.50442504882807,253.7109832763672,264.0727844238281,254.64170837402344,283.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574728761421511e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-20.095903396606445,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,9.456589032197372e-05,292.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421691894531,0.0,0.0,9.958069858839735e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.355123671004549e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.958283044397832e-05,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004723679448943,284.459716796875,294.1499938964844,254.4648284912109,253.6755523681641,263.9018249511719,254.6034240722656,283.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.7556511496036364e-09,0.0010076174512505,-0.0167507901787757,0.0,0.0,0.0,-0.0081618800759315,60.0,-20.143526077270508,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,9.456589032197372e-05,292.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421691894531,0.0,0.0,9.958069858839735e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.355123671004549e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.958283044397832e-05,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004723679448943,284.459716796875,294.1499938964844,254.4648284912109,253.6755523681641,263.9018249511719,254.6034240722656,283.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.7556511496036364e-09,0.0010076174512505,-0.0167507901787757,0.0,0.0,0.0,-0.0081618800759315,60.0,-20.143526077270508,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.471255907556042e-05,292.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.973516716854648e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,7.366531644947827e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.973727719625458e-05,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,0.0004731006920337,284.45654296875,294.1499938964844,254.4247589111328,253.6396484375,263.73297119140625,254.5637359619141,283.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340124662545e-09,0.0010091796284541,-0.0172293167561292,0.0,0.0,0.0,-0.0082524465397,60.0,-20.19205474853516,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.471255907556042e-05,292.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.973516716854648e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,7.366531644947827e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.973727719625458e-05,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,0.0004731006920337,284.45654296875,294.1499938964844,254.4247589111328,253.6396484375,263.73297119140625,254.5637359619141,283.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340124662545e-09,0.0010091796284541,-0.0172293167561292,0.0,0.0,0.0,-0.0082524465397,60.0,-20.19205474853516,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,9.478595166001468e-05,292.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391174316406,0.0,0.0,9.981245966628194e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,7.372239633696154e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.981455514207482e-05,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,0.0004734673420898,284.4549255371094,294.1499938964844,254.4045867919922,253.6215667724609,263.6493225097656,254.54342651367188,283.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-20.21653938293457,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,9.485913324169816e-05,292.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43804931640625,0.0,0.0,9.988952660933136e-05,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.37793161533773e-05,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.989161480916664e-05,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004738329153042,284.4532775878906,294.1499938964844,254.38433837890625,253.6033935546875,263.5661926269531,254.5228576660156,283.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-20.24109649658203,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.500410669716076e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,0.0001000422125798,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.38920716685243e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001000442716758,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004745571641251,284.44989013671875,294.1499938964844,254.3436584472656,253.56689453125,263.4013671875,254.48106384277344,283.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-20.29023742675781,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.500410669716076e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,0.0001000422125798,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.38920716685243e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001000442716758,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004745571641251,284.44989013671875,294.1499938964844,254.3436584472656,253.56689453125,263.4013671875,254.48106384277344,283.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-20.29023742675781,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.514606790617108e-05,292.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,0.0001001917262328,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.400248432531953e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.000100193763501,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004752663953695,284.4464416503906,294.1499938964844,254.30284118652344,253.5302581787109,263.238525390625,254.4385681152344,283.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-20.339099884033203,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.514606790617108e-05,292.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,0.0001001917262328,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.400248432531953e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.000100193763501,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004752663953695,284.4464416503906,294.1499938964844,254.30284118652344,253.5302581787109,263.238525390625,254.4385681152344,283.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-20.339099884033203,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.528369992040098e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,0.0001003366778604,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.410953548969701e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001003386933007,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0004759540024679,284.4429016113281,294.1499938964844,254.2620086669922,253.4935607910156,263.07763671875,254.3955841064453,283.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152627946808,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-20.387306213378903,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.528369992040098e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,0.0001003366778604,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.410953548969701e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001003386933007,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0004759540024679,284.4429016113281,294.1499938964844,254.2620086669922,253.4935607910156,263.07763671875,254.3955841064453,283.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152627946808,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-20.387306213378903,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.541582403471692e-05,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,0.0001004758305498,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.421230111503974e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001004778241622,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004766140773426,284.43927001953125,294.1499938964844,254.2212677001953,253.4569396972656,262.918701171875,254.3523101806641,283.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-20.43450736999512,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.541582403471692e-05,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,0.0001004758305498,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.421230111503974e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001004778241622,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004766140773426,284.43927001953125,294.1499938964844,254.2212677001953,253.4569396972656,262.918701171875,254.3523101806641,283.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-20.43450736999512,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.547948866384104e-05,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276733398437,0.0,0.0,0.0001005428784992,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,7.426181400660425e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001005448575597,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0004769321240019,284.4374084472656,294.1499938964844,254.20095825195312,253.43869018554688,262.8399963378906,254.33062744140625,283.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-20.45761680603028,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
