time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592560,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.554139251122253e-05,292.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264221191406,0.0,0.0,0.0001006080783554,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,7.430996629409492e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001006100501399,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,0.0004772414104081,284.435546875,294.1499938964844,254.1807098388672,253.4205017089844,262.76171875,254.30894470214844,283.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-20.48036193847656,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.56595249590464e-05,292.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4238586425781,0.0,0.0,0.0001007324972306,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,7.440184708684683e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001007344471872,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.000477831606986,284.4317321777344,294.1499938964844,254.1404571533203,253.3843231201172,262.606689453125,254.2656707763672,283.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-20.52460289001465,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.56595249590464e-05,292.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4238586425781,0.0,0.0,0.0001007324972306,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,7.440184708684683e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001007344471872,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.000477831606986,284.4317321777344,294.1499938964844,254.1404571533203,253.3843231201172,262.606689453125,254.2656707763672,283.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-20.52460289001465,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.576953743817283e-05,292.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,0.0001008483595796,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.448740507243201e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001008502804324,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004783811746165,284.4278259277344,294.1499938964844,254.10064697265625,253.34852600097656,262.4533996582031,254.2226409912109,283.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-20.567045211791992,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.576953743817283e-05,292.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,0.0001008483595796,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.448740507243201e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001008502804324,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004783811746165,284.4278259277344,294.1499938964844,254.10064697265625,253.34852600097656,262.4533996582031,254.2226409912109,283.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-20.567045211791992,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.587084059603512e-05,292.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4184875488281,0.0,0.0,0.000100955061498,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,7.456620369339362e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.000100956960523,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004788873193319,284.423828125,294.1499938964844,254.06134033203125,253.313217163086,262.302001953125,254.1800079345703,283.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-20.60734939575196,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.587084059603512e-05,292.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4184875488281,0.0,0.0,0.000100955061498,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,7.456620369339362e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.000100956960523,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004788873193319,284.423828125,294.1499938964844,254.06134033203125,253.313217163086,262.302001953125,254.1800079345703,283.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-20.60734939575196,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.59630633587949e-05,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,0.0001010521882562,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,7.463793008355424e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0001010540654533,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004793480620719,284.41973876953125,294.1499938964844,254.022705078125,253.27850341796875,262.15252685546875,254.137924194336,283.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-20.645357131958008,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.59630633587949e-05,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,0.0001010521882562,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,7.463793008355424e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0001010540654533,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004793480620719,284.41973876953125,294.1499938964844,254.022705078125,253.27850341796875,262.15252685546875,254.137924194336,283.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-20.645357131958008,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.600567136658356e-05,292.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142761230469,0.0,0.0,0.0001010970663628,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.467107207048684e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001010989362839,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004795609565917,284.41766357421875,294.1499938964844,254.003646850586,253.2613983154297,262.0785217285156,254.1171417236328,283.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475356042385,0.0,0.0,0.0,-0.0090508982539176,60.0,-20.663414001464844,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.604585648048668e-05,292.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0001011393906082,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,7.470232230843976e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001011412532534,291.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.000479761743918,284.4155578613281,294.1499938964844,253.9848022460937,253.2444763183593,262.0050048828125,254.09654235839844,283.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233887005597,8.598997069952931e-09,0.0010233800858259,-0.0215785801410675,0.0,0.0,0.0,-0.0090757068246603,60.0,-20.68083381652832,-0.0,-7.140702251717812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.61192708928138e-05,292.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0001012167194858,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.475942402379587e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001012185530271,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,0.0004801285394933,284.4112854003906,294.1499938964844,253.94776916503903,253.2112579345703,261.859375,254.05596923828125,283.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419051049503e-09,0.0010241618147119,-0.0218179821968078,0.0,0.0,0.0,-0.0091210287064313,60.0,-20.71383285522461,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.61192708928138e-05,292.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0001012167194858,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.475942402379587e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001012185530271,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,0.0004801285394933,284.4112854003906,294.1499938964844,253.94776916503903,253.2112579345703,261.859375,254.05596923828125,283.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419051049503e-09,0.0010241618147119,-0.0218179821968078,0.0,0.0,0.0,-0.0091210287064313,60.0,-20.71383285522461,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.618303010938688e-05,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0001012838838505,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.480901695089415e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.000101285695564,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0004804471100214,284.40692138671875,294.1499938964844,253.9117126464844,253.178955078125,261.715576171875,254.01626586914065,283.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-20.744190216064453,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.618303010938688e-05,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0001012838838505,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.480901695089415e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.000101285695564,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0004804471100214,284.40692138671875,294.1499938964844,253.9117126464844,253.178955078125,261.715576171875,254.01626586914065,283.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-20.744190216064453,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.623717778595164e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.0001013409200822,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.485113019356504e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001013427099678,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0004807176883332,284.4024963378906,294.1499938964844,253.8767547607422,253.1476593017578,261.5736389160156,253.97760009765625,283.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-20.771728515625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.623717778595164e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.0001013409200822,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.485113019356504e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001013427099678,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0004807176883332,284.4024963378906,294.1499938964844,253.8767547607422,253.1476593017578,261.5736389160156,253.97760009765625,283.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-20.771728515625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,9.628171392250806e-05,292.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004821777344,0.0,0.0,0.0001013878354569,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.488577102776617e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0001013896107906,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.0004809402453247,284.39794921875,294.1499938964844,253.84298706054688,253.11749267578125,261.43359375,253.94004821777344,283.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-20.79639434814453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,9.628171392250806e-05,292.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004821777344,0.0,0.0,0.0001013878354569,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.488577102776617e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0001013896107906,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.0004809402453247,284.39794921875,294.1499938964844,253.84298706054688,253.11749267578125,261.43359375,253.94004821777344,283.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-20.79639434814453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.630037675378844e-05,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,0.0001014074950944,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.490028656320646e-05,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001014092558762,291.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,0.0004810334939975,284.3956298828125,294.1499938964844,253.8265838623047,253.1028594970703,261.3642883300781,253.9217529296875,283.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915907123707711e-09,0.0010260900016874,-0.0224084388464689,0.0,0.0,0.0,-0.0092328125610947,60.0,-20.80759620666504,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.631662396714093e-05,292.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.0,0.0,0.0001014246154227,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,7.49129249015823e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001014263616525,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0004811146936845,284.393310546875,294.1499938964844,253.8105316162109,253.0885467529297,261.29547119140625,253.90377807617188,283.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262718424201,8.936126505432185e-09,0.0010262629948556,-0.0224613845348358,0.0,0.0,0.0,-0.0092428363859653,60.0,-20.81806182861328,-0.0,-7.180992156463617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.634187154006212e-05,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0001014512163237,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.493255543522537e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0001014529407257,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0004812408878933,284.3886108398437,294.1499938964844,253.7794952392578,253.0609436035156,261.1592102050781,253.8687896728516,283.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-20.83677864074707,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.634187154006212e-05,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0001014512163237,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.493255543522537e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0001014529407257,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0004812408878933,284.3886108398437,294.1499938964844,253.7794952392578,253.0609436035156,261.1592102050781,253.8687896728516,283.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-20.83677864074707,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,9.63572019827552e-05,292.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,0.0001014673762256,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,7.494448072975501e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001014690860756,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004813175764866,284.3837890625,294.1499938964844,253.75,253.03477478027344,261.0248413085937,253.83523559570312,283.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267035104334,8.986595467774805e-09,0.0010266945464536,-0.0225935373455286,0.0,0.0,0.0,-0.0092678563669323,60.0,-20.852310180664062,-0.0,-7.187033901345785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,9.63572019827552e-05,292.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,0.0001014673762256,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,7.494448072975501e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001014690860756,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004813175764866,284.3837890625,294.1499938964844,253.75,253.03477478027344,261.0248413085937,253.83523559570312,283.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267035104334,8.986595467774805e-09,0.0010266945464536,-0.0225935373455286,0.0,0.0,0.0,-0.0092678563669323,60.0,-20.852310180664062,-0.0,-7.187033901345785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.635594324208796e-05,292.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,0.0001014660738292,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,7.494350575143471e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0001014677545754,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0004813113773707,284.37890625,294.1499938964844,253.72149658203125,253.0095367431641,260.8924255371094,253.8031768798828,283.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-20.86411476135254,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.635594324208796e-05,292.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,0.0001014660738292,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,7.494350575143471e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0001014677545754,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0004813113773707,284.37890625,294.1499938964844,253.72149658203125,253.0095367431641,260.8924255371094,253.8031768798828,283.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-20.86411476135254,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.63315978879109e-05,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0001014404479064,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,7.4924566433765e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0001014421141007,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0004811898106709,284.3739318847656,294.1499938964844,253.69338989257807,252.9846649169922,260.7618408203125,253.77232360839844,283.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-20.87116813659668,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.63315978879109e-05,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0001014404479064,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,7.4924566433765e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0001014421141007,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0004811898106709,284.3739318847656,294.1499938964844,253.69338989257807,252.9846649169922,260.7618408203125,253.77232360839844,283.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-20.87116813659668,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.631099965190516e-05,292.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814392089844,0.0,0.0,0.0001014187655528,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.490854477509856e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.0001014204171951,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,0.000481086957734,284.37139892578125,294.1499938964844,253.6794891357422,252.9723663330078,260.69732666015625,253.75733947753903,283.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918049377899e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392647638916,60.0,-20.872682571411133,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.628482075640932e-05,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,0.0001013912115013,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,7.488818664569408e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0001013928485917,291.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0004809562524314,284.3688659667969,294.1499938964844,253.6656951904297,252.96017456054688,260.6332397460937,253.7425842285156,283.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896282821524437e-09,0.0010259224800392,-0.0223570521920919,0.0,0.0,0.0,-0.0092230858281254,60.0,-20.8729305267334,-0.0,-7.176224414706668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.621569915907456e-05,292.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,0.0001013184446492,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,7.483442459488288e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0001013200599118,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0004806110810022,284.3637084960937,294.1499938964844,253.6384429931641,252.93609619140625,260.50653076171875,253.71376037597656,283.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-20.86966896057129,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.621569915907456e-05,292.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,0.0001013184446492,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,7.483442459488288e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0001013200599118,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0004806110810022,284.3637084960937,294.1499938964844,253.6384429931641,252.93609619140625,260.50653076171875,253.71376037597656,283.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-20.86966896057129,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.61239857133478e-05,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,0.0001012218781397,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.476309110643342e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0001012234788504,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0004801530158147,284.3584899902344,294.1499938964844,253.61163330078125,252.9124298095703,260.3817138671875,253.685791015625,283.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-20.861143112182617,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.61239857133478e-05,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,0.0001012218781397,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.476309110643342e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0001012234788504,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0004801530158147,284.3584899902344,294.1499938964844,253.61163330078125,252.9124298095703,260.3817138671875,253.685791015625,283.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-20.861143112182617,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.600941848475486e-05,292.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0001011012573144,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.467398245353252e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001011028289212,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0004795808345079,284.3531799316406,294.1499938964844,253.58531188964844,252.88922119140625,260.2588195800781,253.6586456298828,283.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-20.84733009338379,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.600941848475486e-05,292.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0001011012573144,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.467398245353252e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001011028289212,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0004795808345079,284.3531799316406,294.1499938964844,253.58531188964844,252.88922119140625,260.2588195800781,253.6586456298828,283.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-20.84733009338379,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.587196109350772e-05,292.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,0.0001009565239655,290.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.45670695323497e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001009580737445,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0004788942751474,284.3478088378906,294.1499938964844,253.5594940185547,252.8664703369141,260.1378173828125,253.6322784423828,283.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-20.82817840576172,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.587196109350772e-05,292.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,0.0001009565239655,290.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.45670695323497e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001009580737445,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0004788942751474,284.3478088378906,294.1499938964844,253.5594940185547,252.8664703369141,260.1378173828125,253.6322784423828,283.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-20.82817840576172,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
