time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594900,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.5794748631306e-05,292.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0001008752224151,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.450701377820224e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0001008767576422,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,0.00047850862029,284.3450927734375,294.1499938964844,253.54676818847656,252.8552703857422,260.0780639648437,253.6194000244141,283.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285493180437697e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-20.816553115844727,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.571202826919034e-05,292.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601379394531,0.0,0.0,0.0001007881219265,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.444267976097763e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0001007896498776,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0004780954623129,284.34234619140625,294.1499938964844,253.5341796875,252.8441925048828,260.0187683105469,253.6067047119141,283.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182409416690462e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,-0.0088691897690296,60.0,-20.803634643554688,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.553078416502105e-05,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35601806640625,0.0,0.0,0.0001005972808343,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.430171535816044e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0001005987869575,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0004771901876665,284.3368225097656,294.1499938964844,253.5094146728516,252.8224334716797,259.901611328125,253.58189392089844,283.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-20.77406883239746,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.553078416502105e-05,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35601806640625,0.0,0.0,0.0001005972808343,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.430171535816044e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0001005987869575,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0004771901876665,284.3368225097656,294.1499938964844,253.5094146728516,252.8224334716797,259.901611328125,253.58189392089844,283.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-20.77406883239746,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.533022966934368e-05,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518371582031,0.0,0.0,0.0001003861107164,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.414572610286996e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001003875950118,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004761884920299,284.3312072753906,294.1499938964844,253.48521423339844,252.8011779785156,259.7863464355469,253.557861328125,283.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-20.73958969116211,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.533022966934368e-05,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518371582031,0.0,0.0,0.0001003861107164,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.414572610286996e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001003875950118,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004761884920299,284.3312072753906,294.1499938964844,253.48521423339844,252.8011779785156,259.7863464355469,253.557861328125,283.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-20.73958969116211,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.511341340839864e-05,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,0.0001001578057184,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.397709123324603e-05,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001001592681859,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0004751055093947,284.3255310058594,294.1499938964844,253.46157836914065,252.78048706054688,259.6729431152344,253.5346069335937,283.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436462556853485e-09,0.0010134403128176,-0.0185340121388435,0.0,0.0,0.0,-0.0084993932396173,60.0,-20.700807571411133,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.511341340839864e-05,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,0.0001001578057184,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.397709123324603e-05,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001001592681859,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0004751055093947,284.3255310058594,294.1499938964844,253.46157836914065,252.78048706054688,259.6729431152344,253.5346069335937,283.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436462556853485e-09,0.0010134403128176,-0.0185340121388435,0.0,0.0,0.0,-0.0084993932396173,60.0,-20.700807571411133,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.488437353866176e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,9.991663682740182e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.379894668702036e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.991807746700944e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,0.0004739614960271,284.3197937011719,294.1499938964844,253.4385528564453,252.7603454589844,259.5614318847656,253.5121612548828,283.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.1510610766267754e-09,0.0010109997820109,-0.0177864897996187,0.0,0.0,0.0,-0.0083579076454043,60.0,-20.658409118652344,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.488437353866176e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,9.991663682740182e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.379894668702036e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.991807746700944e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,0.0004739614960271,284.3197937011719,294.1499938964844,253.4385528564453,252.7603454589844,259.5614318847656,253.5121612548828,283.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.1510610766267754e-09,0.0010109997820109,-0.0177864897996187,0.0,0.0,0.0,-0.0083579076454043,60.0,-20.658409118652344,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.476680861553176e-05,292.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3410949707031,0.0,0.0,9.97928436845541e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.370750972768292e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.97942770482041e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0004733742971438,284.31689453125,294.1499938964844,253.42727661132807,252.75048828125,259.5063781738281,253.50125122070312,283.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004567592616695e-09,0.001009747153148,-0.0174027848988771,0.0,0.0,0.0,-0.0082852840423583,60.0,-20.636133193969727,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.46481231949292e-05,292.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388977050781,0.0,0.0,9.966787183657289e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,7.361520692938939e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,9.966929064830764e-05,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004727814812213,284.31396484375,294.1499938964844,253.4161376953125,252.74078369140625,259.4518127441406,253.4905242919922,283.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856680556666106e-09,0.001008482533507,-0.0170154217630624,0.0,0.0,0.0,-0.0082119703292846,60.0,-20.613357543945312,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.441041038371624e-05,292.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,9.941756434272976e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.343031029449776e-05,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,9.941896132659168e-05,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0004715941322501,284.30810546875,294.1499938964844,253.3943786621093,252.7218170166016,259.343994140625,253.4696655273437,283.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560470389160855e-09,0.00100594968535,-0.0162395294755697,0.0,0.0,0.0,-0.0080651259049773,60.0,-20.566892623901367,-0.0,-6.899490756495652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.441041038371624e-05,292.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,9.941756434272976e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.343031029449776e-05,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,9.941896132659168e-05,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0004715941322501,284.30810546875,294.1499938964844,253.3943786621093,252.7218170166016,259.343994140625,253.4696655273437,283.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560470389160855e-09,0.00100594968535,-0.0162395294755697,0.0,0.0,0.0,-0.0080651259049773,60.0,-20.566892623901367,-0.0,-6.899490756495652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.417742694495246e-05,292.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,9.917224087985232e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.324910257011652e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.91736160358414e-05,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004704304155893,284.3021545410156,294.1499938964844,253.373275756836,252.7034912109375,259.23797607421875,253.44956970214844,283.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.2701590586300435e-09,0.0010034672450274,-0.0154790617525577,0.0,0.0,0.0,-0.0079212058335542,60.0,-20.52021598815918,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.417742694495246e-05,292.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,9.917224087985232e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.324910257011652e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.91736160358414e-05,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004704304155893,284.3021545410156,294.1499938964844,253.373275756836,252.7034912109375,259.23797607421875,253.44956970214844,283.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.2701590586300435e-09,0.0010034672450274,-0.0154790617525577,0.0,0.0,0.0,-0.0079212058335542,60.0,-20.52021598815918,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.395551751367748e-05,292.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,9.893857350107282e-05,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.307650957955047e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.893993410514668e-05,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0004693219962064,284.296142578125,294.1499938964844,253.35284423828125,252.685791015625,259.1337280273437,253.4302215576172,283.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936455798492724e-09,0.0010011027334257,-0.0147547125816345,0.0,0.0,0.0,-0.0077841263264417,60.0,-20.474702835083008,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.395551751367748e-05,292.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,9.893857350107282e-05,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.307650957955047e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.893993410514668e-05,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0004693219962064,284.296142578125,294.1499938964844,253.35284423828125,252.685791015625,259.1337280273437,253.4302215576172,283.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936455798492724e-09,0.0010011027334257,-0.0147547125816345,0.0,0.0,0.0,-0.0077841263264417,60.0,-20.474702835083008,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.375073568662629e-05,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207702636719,0.0,0.0,9.87229504971765e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.291723159141839e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.87242819974199e-05,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0004682991711888,284.2900695800781,294.1499938964844,253.3331298828125,252.6687469482422,259.0311889648437,253.4115600585937,283.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738473696226265e-09,0.0009989206446334,-0.0140862492844462,0.0,0.0,0.0,-0.0076576261781156,60.0,-20.43169593811035,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.375073568662629e-05,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207702636719,0.0,0.0,9.87229504971765e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.291723159141839e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.87242819974199e-05,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0004682991711888,284.2900695800781,294.1499938964844,253.3331298828125,252.6687469482422,259.0311889648437,253.4115600585937,283.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738473696226265e-09,0.0009989206446334,-0.0140862492844462,0.0,0.0,0.0,-0.0076576261781156,60.0,-20.43169593811035,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.365649020764975e-05,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184509277344,0.0,0.0,9.862371371127664e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.28439335944131e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.862503793556245e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0004678284167312,284.2870178222656,294.1499938964844,253.32354736328125,252.6604919433593,258.9805603027344,253.4024810791016,283.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979220340028,5.621036525127465e-09,0.000997916329652,-0.0137785971164703,0.0,0.0,0.0,-0.0075994073413312,60.0,-20.411563873291016,-0.0,-6.789725404132696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.35684802243486e-05,292.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,9.85310398391448e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.277548138517886e-05,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,9.853235678747296e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004673888324759,284.283935546875,294.1499938964844,253.3141326904297,252.65240478515625,258.9303894042969,253.3935546875,283.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511370027022622e-09,0.0009969786042347,-0.0134912990033626,0.0,0.0,0.0,-0.0075450404547154,60.0,-20.39249992370605,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.341315308120102e-05,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31134033203125,0.0,0.0,9.836748358793555e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.265467138495296e-05,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.83687859843485e-05,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0004666130116675,284.2777099609375,294.1499938964844,253.2958831787109,252.63674926757807,258.8311462402344,253.3761138916016,283.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317810636285003e-09,0.0009953232947736,-0.0129842143505811,0.0,0.0,0.0,-0.0074490839615464,60.0,-20.35801887512207,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.341315308120102e-05,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31134033203125,0.0,0.0,9.836748358793555e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.265467138495296e-05,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.83687859843485e-05,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0004666130116675,284.2777099609375,294.1499938964844,253.2958831787109,252.63674926757807,258.8311462402344,253.3761138916016,283.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317810636285003e-09,0.0009953232947736,-0.0129842143505811,0.0,0.0,0.0,-0.0074490839615464,60.0,-20.35801887512207,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.328788291895762e-05,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,9.823558502830564e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.255723903654143e-05,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.823686559684576e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0004659873375203,284.2714538574219,294.1499938964844,253.27838134765625,252.621810913086,258.7335205078125,253.3591766357422,283.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161705285416929e-09,0.0009939883602783,-0.0125752445310354,0.0,0.0,0.0,-0.0073716952465474,60.0,-20.32923126220703,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.328788291895762e-05,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,9.823558502830564e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.255723903654143e-05,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.823686559684576e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0004659873375203,284.2714538574219,294.1499938964844,253.27838134765625,252.621810913086,258.7335205078125,253.3591766357422,283.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161705285416929e-09,0.0009939883602783,-0.0125752445310354,0.0,0.0,0.0,-0.0073716952465474,60.0,-20.32923126220703,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.319441596744582e-05,292.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016357421875,0.0,0.0,9.81371704256162e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.248453766806051e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.813843644224109e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0004655205120798,284.2651062011719,294.1499938964844,253.26168823242188,252.6076202392578,258.6374206542969,253.34266662597656,283.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045222906119306e-09,0.0009929921943694,-0.012270076200366,0.0,0.0,0.0,-0.007313949521631,60.0,-20.30663681030273,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.319441596744582e-05,292.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016357421875,0.0,0.0,9.81371704256162e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.248453766806051e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.813843644224109e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0004655205120798,284.2651062011719,294.1499938964844,253.26168823242188,252.6076202392578,258.6374206542969,253.34266662597656,283.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045222906119306e-09,0.0009929921943694,-0.012270076200366,0.0,0.0,0.0,-0.007313949521631,60.0,-20.30663681030273,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.313307964475824e-05,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966613769531,0.0,0.0,9.807260357774794e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.243683648994192e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,9.807384776649997e-05,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004652141942642,284.2586975097656,294.1499938964844,253.24578857421875,252.5941925048828,258.54278564453125,253.32652282714844,283.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968777389535717e-09,0.000992338405922,-0.0120697980746626,0.0,0.0,0.0,-0.0072760516777634,60.0,-20.29046058654785,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.313307964475824e-05,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966613769531,0.0,0.0,9.807260357774794e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.243683648994192e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,9.807384776649997e-05,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004652141942642,284.2586975097656,294.1499938964844,253.24578857421875,252.5941925048828,258.54278564453125,253.32652282714844,283.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968777389535717e-09,0.000992338405922,-0.0120697980746626,0.0,0.0,0.0,-0.0072760516777634,60.0,-20.29046058654785,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.311422036262228e-05,292.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2941589355469,0.0,0.0,9.805274021346122e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,7.242216088343412e-05,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,9.805398440221325e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.000465119985165,284.2554626464844,294.1499938964844,253.23814392089844,252.5877685546875,258.4960327148437,253.318588256836,283.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945258869071267e-09,0.0009921372402459,-0.0120081808418035,0.0,0.0,0.0,-0.0072643919847905,60.0,-20.284832000732425,-0.0,-6.711309197271478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.310292080044746e-05,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2916564941406,0.0,0.0,9.804085129871964e-05,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,7.24133788025938e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.804208093555644e-05,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0004650635819416,284.252197265625,294.1499938964844,253.230712890625,252.58154296875,258.4496154785156,253.31069946289065,283.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.931170582977984e-09,0.0009920167503878,-0.0119712706655263,0.0,0.0,0.0,-0.0072574075311422,60.0,-20.280723571777344,-0.0,-6.709679212235643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.310182213084772e-05,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865600585937,0.0,0.0,9.803970897337422e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.241252023959532e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.80409240582958e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0004650581686291,284.2456359863281,294.1499938964844,253.2164764404297,252.56968688964844,258.3578186035156,253.295150756836,283.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929769481520907e-09,0.0009920046431943,-0.0119676003232598,0.0,0.0,0.0,-0.0072567127645015,60.0,-20.27684593200684,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.310182213084772e-05,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865600585937,0.0,0.0,9.803970897337422e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.241252023959532e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.80409240582958e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0004650581686291,284.2456359863281,294.1499938964844,253.2164764404297,252.56968688964844,258.3578186035156,253.295150756836,283.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929769481520907e-09,0.0009920046431943,-0.0119676003232598,0.0,0.0,0.0,-0.0072567127645015,60.0,-20.27684593200684,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.312682959716768e-05,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813720703125,0.0,0.0,9.806605521589518e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.243197615025565e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.806725574890152e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0004651831404771,284.2389831542969,294.1499938964844,253.2031097412109,252.55865478515625,258.26739501953125,253.2798614501953,283.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960898358774557e-09,0.00099227076862,-0.0120491553097963,0.0,0.0,0.0,-0.0072721443139016,60.0,-20.27849769592285,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.312682959716768e-05,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813720703125,0.0,0.0,9.806605521589518e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.243197615025565e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.806725574890152e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0004651831404771,284.2389831542969,294.1499938964844,253.2031097412109,252.55865478515625,258.26739501953125,253.2798614501953,283.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960898358774557e-09,0.00099227076862,-0.0120491553097963,0.0,0.0,0.0,-0.0072721443139016,60.0,-20.27849769592285,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.317426884081216e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2761535644531,0.0,0.0,9.811601921683176e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.246887253131717e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,9.811720519792289e-05,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0004654201620724,284.2322692871094,294.1499938964844,253.1906280517578,252.5484619140625,258.17828369140625,253.2648468017578,283.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019972437736442e-09,0.0009927758947014,-0.0122039234265685,0.0,0.0,0.0,-0.0073014297522604,60.0,-20.28490447998047,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.317426884081216e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2761535644531,0.0,0.0,9.811601921683176e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.246887253131717e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,9.811720519792289e-05,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0004654201620724,284.2322692871094,294.1499938964844,253.1906280517578,252.5484619140625,258.17828369140625,253.2648468017578,283.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019972437736442e-09,0.0009927758947014,-0.0122039234265685,0.0,0.0,0.0,-0.0073014297522604,60.0,-20.28490447998047,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.323994891019538e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2708435058594,0.0,0.0,9.818519902182744e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.251995702972636e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.818637045100333e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0004657483077608,284.2254943847656,294.1499938964844,253.17906188964844,252.53912353515625,258.0904541015625,253.25015258789065,283.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101776334726082e-09,0.000993475317955,-0.0124182403087615,0.0,0.0,0.0,-0.0073419832624495,60.0,-20.29518699645996,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
