time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597240,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.323994891019538e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2708435058594,0.0,0.0,9.818519902182744e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.251995702972636e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.818637045100333e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0004657483077608,284.2254943847656,294.1499938964844,253.17906188964844,252.53912353515625,258.0904541015625,253.25015258789065,283.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101776334726082e-09,0.000993475317955,-0.0124182403087615,0.0,0.0,0.0,-0.0073419832624495,60.0,-20.29518699645996,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.327821317128836e-05,292.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2681579589844,0.0,0.0,9.82255005510524e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,7.254971569636837e-05,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.822666470427066e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.000465939490823,284.2220458984375,294.1499938964844,253.1736297607422,252.5347900390625,258.04705810546875,253.2429656982422,283.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.1494404296192905e-09,0.0009938828879967,-0.012543112039566,0.0,0.0,0.0,-0.0073656123131513,60.0,-20.30150985717773,-0.0,-6.734953927889364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.331930050393566e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26544189453125,0.0,0.0,9.826877067098394e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.258167170220986e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,9.82699275482446e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0004661447310354,284.2185974121094,294.1499938964844,253.16842651367188,252.5306701660156,258.0039367675781,253.23587036132807,283.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200611052913473e-09,0.0009943203767761,-0.0126771721988916,0.0,0.0,0.0,-0.0073909796774387,60.0,-20.30841445922852,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.340746328234673e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2599792480469,0.0,0.0,9.836161916609854e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.265024032676592e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.836276149144396e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004665851593017,284.2116394042969,294.1499938964844,253.15872192382807,252.5231170654297,257.918701171875,253.22206115722656,283.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310423212279147e-09,0.000995259382762,-0.0129648614674806,0.0,0.0,0.0,-0.0074454182758927,60.0,-20.32345199584961,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.340746328234673e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2599792480469,0.0,0.0,9.836161916609854e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.265024032676592e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.836276149144396e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004665851593017,284.2116394042969,294.1499938964844,253.15872192382807,252.5231170654297,257.918701171875,253.22206115722656,283.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310423212279147e-09,0.000995259382762,-0.0129648614674806,0.0,0.0,0.0,-0.0074454182758927,60.0,-20.32345199584961,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,9.349949687020852e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25445556640625,0.0,0.0,9.845854947343469e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,7.272182847373188e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843200683594,0.0,0.0,9.845967724686489e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0004670449416153,284.2046203613281,294.1499938964844,253.1499938964844,252.5164794921875,257.8346862792969,253.20884704589844,283.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962451877072,5.425064397712731e-09,0.0009962397161871,-0.0132651990279555,0.0,0.0,0.0,-0.0075022508390247,60.0,-20.33930397033692,-0.0,-6.76693829859687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,9.349949687020852e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25445556640625,0.0,0.0,9.845854947343469e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,7.272182847373188e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843200683594,0.0,0.0,9.845967724686489e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0004670449416153,284.2046203613281,294.1499938964844,253.1499938964844,252.5164794921875,257.8346862792969,253.20884704589844,283.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962451877072,5.425064397712731e-09,0.0009962397161871,-0.0132651990279555,0.0,0.0,0.0,-0.0075022508390247,60.0,-20.33930397033692,-0.0,-6.76693829859687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.359747491544113e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24884033203125,0.0,0.0,9.856173710431904e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,7.279802957782522e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.856285760179162e-05,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0004675344389397,284.1974792480469,294.1499938964844,253.14453125,252.51251220703125,257.751953125,253.19650268554688,283.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-20.35483741760254,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.359747491544113e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24884033203125,0.0,0.0,9.856173710431904e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,7.279802957782522e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.856285760179162e-05,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0004675344389397,284.1974792480469,294.1499938964844,253.14453125,252.51251220703125,257.751953125,253.19650268554688,283.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-20.35483741760254,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.370674524689092e-05,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431335449219,0.0,0.0,9.867681364994496e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.28830200387165e-05,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.867791959550232e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0004680803103838,284.1902770996094,294.1499938964844,253.14431762695312,252.5127410888672,257.6705322265625,253.1858673095703,283.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832223371827695e-09,0.0009984471835196,-0.0139415077865123,0.0,0.0,0.0,-0.007630230858922,60.0,-20.369346618652344,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.370674524689092e-05,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431335449219,0.0,0.0,9.867681364994496e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.28830200387165e-05,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.867791959550232e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0004680803103838,284.1902770996094,294.1499938964844,253.14431762695312,252.5127410888672,257.6705322265625,253.1858673095703,283.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832223371827695e-09,0.0009984471835196,-0.0139415077865123,0.0,0.0,0.0,-0.007630230858922,60.0,-20.369346618652344,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.376535308547318e-05,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2402648925781,0.0,0.0,9.873852832242846e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,7.292860391316935e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599975585937,0.0,0.0,9.873963426798582e-05,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0004683730658143,284.1866455078125,294.1499938964844,253.1460723876953,252.51434326171875,257.6303405761719,253.1814422607422,283.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756225718300811e-09,0.0009990714024752,-0.0141327548772096,0.0,0.0,0.0,-0.0076664215885102,60.0,-20.37617874145508,-0.0,-6.805466767900725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.382633288623764e-05,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23736572265625,0.0,0.0,9.880275320028886e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,7.297603588085622e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.88038518698886e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004686777247115,284.1830139160156,294.1499938964844,253.1490173339844,252.5168609619141,257.59051513671875,253.177734375,283.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832189842180924e-09,0.000999720999971,-0.0143317570909857,0.0,0.0,0.0,-0.0077040805481374,60.0,-20.382736206054688,-0.0,-6.814320130388296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.395428787684068e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2315368652344,0.0,0.0,9.893750393530354e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.30755491531454e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.893858805298804e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.000469316903036,284.1756286621094,294.1499938964844,253.15821838378903,252.5245819091797,257.5119323730469,253.172607421875,282.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991579232755839e-09,0.0010010838741436,-0.0147493006661534,0.0,0.0,0.0,-0.0077830962836742,60.0,-20.39495086669922,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.395428787684068e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2315368652344,0.0,0.0,9.893750393530354e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.30755491531454e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.893858805298804e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.000469316903036,284.1756286621094,294.1499938964844,253.15821838378903,252.5245819091797,257.5119323730469,253.172607421875,282.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991579232755839e-09,0.0010010838741436,-0.0147493006661534,0.0,0.0,0.0,-0.0077830962836742,60.0,-20.39495086669922,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.408778714714572e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2255859375,0.0,0.0,9.90780972642824e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.317939162021503e-05,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.907916683005168e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004699838464148,284.1681823730469,294.1499938964844,253.17156982421875,252.5355682373047,257.4348449707031,253.1709899902344,282.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157887089131009e-09,0.001002506003715,-0.0151849603280425,0.0,0.0,0.0,-0.0078655425459146,60.0,-20.405685424804688,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.408778714714572e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2255859375,0.0,0.0,9.90780972642824e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.317939162021503e-05,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.907916683005168e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004699838464148,284.1681823730469,294.1499938964844,253.17156982421875,252.5355682373047,257.4348449707031,253.1709899902344,282.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157887089131009e-09,0.001002506003715,-0.0151849603280425,0.0,0.0,0.0,-0.0078655425459146,60.0,-20.405685424804688,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,9.42233091336675e-05,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196044921875,0.0,0.0,9.92208151728846e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,7.328479114221409e-05,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.922187018673868e-05,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.000470660830615,284.1606750488281,294.1499938964844,253.1886749267578,252.54953002929688,257.3592834472656,253.17323303222656,282.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326701829095782e-09,0.0010039495537057,-0.0156271774321794,0.0,0.0,0.0,-0.0079492311924695,60.0,-20.41448783874512,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,9.42233091336675e-05,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196044921875,0.0,0.0,9.92208151728846e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,7.328479114221409e-05,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.922187018673868e-05,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.000470660830615,284.1606750488281,294.1499938964844,253.1886749267578,252.54953002929688,257.3592834472656,253.17323303222656,282.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326701829095782e-09,0.0010039495537057,-0.0156271774321794,0.0,0.0,0.0,-0.0079492311924695,60.0,-20.41448783874512,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,9.435677202418448e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135009765625,0.0,0.0,9.93613648461178e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.338858995353803e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.936241258401424e-05,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0004713275411631,284.1530456542969,294.1499938964844,253.2091827392578,252.566162109375,257.2852783203125,253.17935180664065,282.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053777368739,6.4929563947657715e-09,0.0010053712176159,-0.0160626824945211,0.0,0.0,0.0,-0.0080316504463553,60.0,-20.42085075378418,-0.0,-6.891573178791077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,9.435677202418448e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135009765625,0.0,0.0,9.93613648461178e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.338858995353803e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.936241258401424e-05,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0004713275411631,284.1530456542969,294.1499938964844,253.2091827392578,252.566162109375,257.2852783203125,253.17935180664065,282.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053777368739,6.4929563947657715e-09,0.0010053712176159,-0.0160626824945211,0.0,0.0,0.0,-0.0080316504463553,60.0,-20.42085075378418,-0.0,-6.891573178791077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.44213752518408e-05,292.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21044921875,0.0,0.0,9.942940232576802e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.34388449927792e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107727050781,0.0,0.0,9.943045006366448e-05,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0004716503026429,284.1492004394531,294.1499938964844,253.2205810546875,252.57537841796875,257.2489013671875,253.18394470214844,282.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,6.573441346802156e-09,0.0010060594649985,-0.0162735078483819,0.0,0.0,0.0,-0.0080715510994195,60.0,-20.422861099243164,-0.0,-6.90101273903565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.448381752008572e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073669433594,0.0,0.0,9.9495162430685e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,7.348740473389626e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.949619561666624e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0004719622083939,284.1453552246094,294.1499938964844,253.23269653320312,252.58514404296875,257.2129211425781,253.18951416015625,282.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067311814054,6.651218686926086e-09,0.0010067245457321,-0.0164772402495145,0.0,0.0,0.0,-0.0081101087853312,60.0,-20.42400550842285,-0.0,-6.91014108156196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.460006549488752e-05,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,9.961758041754364e-05,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.357782305916771e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,9.961860632756724e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.000472542917123,284.1375732421875,294.1499938964844,253.25885009765625,252.60617065429688,257.1421813964844,253.20343017578125,282.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796026852384784e-09,0.0010079628555104,-0.0168565493077039,0.0,0.0,0.0,-0.0081818960607051,60.0,-20.42339515686035,-0.0,-6.927152185198794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.460006549488752e-05,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,9.961758041754364e-05,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.357782305916771e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,9.961860632756724e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.000472542917123,284.1375732421875,294.1499938964844,253.25885009765625,252.60617065429688,257.1421813964844,253.20343017578125,282.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796026852384784e-09,0.0010079628555104,-0.0168565493077039,0.0,0.0,0.0,-0.0081818960607051,60.0,-20.42339515686035,-0.0,-6.927152185198794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.470160148339346e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947937011719,0.0,0.0,9.972452244255692e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,7.365679630311206e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858093261719,0.0,0.0,9.972553380066528e-05,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0004730501968879,284.12969970703125,294.1499938964844,253.28726196289065,252.62893676757807,257.0730895996094,253.22097778320312,282.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090514551848,6.922513229312699e-09,0.0010090444702655,-0.0171878598630428,0.0,0.0,0.0,-0.0082446010783314,60.0,-20.41827964782715,-0.0,-6.942028107914666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.470160148339346e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947937011719,0.0,0.0,9.972452244255692e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,7.365679630311206e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858093261719,0.0,0.0,9.972553380066528e-05,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0004730501968879,284.12969970703125,294.1499938964844,253.28726196289065,252.62893676757807,257.0730895996094,253.22097778320312,282.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090514551848,6.922513229312699e-09,0.0010090444702655,-0.0171878598630428,0.0,0.0,0.0,-0.0082446010783314,60.0,-20.41827964782715,-0.0,-6.942028107914666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.47854423429817e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884155273437,0.0,0.0,9.981282346416263e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,7.372201071120799e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47576904296875,0.0,0.0,9.98138202703558e-05,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0004734690592158,284.12176513671875,294.1499938964844,253.3175506591797,252.65313720703125,257.0057067871094,253.2417907714844,282.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.0269488006147185e-09,0.0010099376086145,-0.017461409792304,0.0,0.0,0.0,-0.0082963751628994,60.0,-20.40819549560547,-0.0,-6.954322628871523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.47854423429817e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884155273437,0.0,0.0,9.981282346416263e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,7.372201071120799e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47576904296875,0.0,0.0,9.98138202703558e-05,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0004734690592158,284.12176513671875,294.1499938964844,253.3175506591797,252.65313720703125,257.0057067871094,253.2417907714844,282.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.0269488006147185e-09,0.0010099376086145,-0.017461409792304,0.0,0.0,0.0,-0.0082963751628994,60.0,-20.40819549560547,-0.0,-6.954322628871523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.48499218793586e-05,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18194580078125,0.0,0.0,9.98807227006182e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,7.377215661108494e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,9.988171223085374e-05,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0004737911513075,284.11376953125,294.1499938964844,253.34933471679688,252.678451538086,256.9400329589844,253.2655029296875,282.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072525642534864e-09,0.001010624342598,-0.0176717452704906,0.0,0.0,0.0,-0.008336185477674,60.0,-20.392911911010746,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.48499218793586e-05,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18194580078125,0.0,0.0,9.98807227006182e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,7.377215661108494e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,9.988171223085374e-05,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0004737911513075,284.11376953125,294.1499938964844,253.34933471679688,252.678451538086,256.9400329589844,253.2655029296875,282.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072525642534864e-09,0.001010624342598,-0.0176717452704906,0.0,0.0,0.0,-0.008336185477674,60.0,-20.392911911010746,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.48743472690694e-05,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786804199219,0.0,0.0,9.990645048674196e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,7.379115413641557e-05,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.990744001697748e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0004739132127724,284.1097106933594,294.1499938964844,253.36569213867188,252.69143676757807,256.9079284667969,253.2784118652344,282.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108916321769,7.137675783752684e-09,0.0010108845308423,-0.017751432955265,0.0,0.0,0.0,-0.0083512673154473,60.0,-20.383094787597656,-0.0,-6.96736961458555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.48948145378381e-05,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1754150390625,0.0,0.0,9.99280091491528e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,7.38070739316754e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.99289914034307e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004740154545288,284.10565185546875,294.1499938964844,253.3822631835937,252.7045745849609,256.87615966796875,253.2917633056641,282.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163165616219658e-09,0.0010111024603247,-0.0178181957453489,0.0,0.0,0.0,-0.0083639035001397,60.0,-20.37238121032715,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.49212844716385e-05,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1687927246094,0.0,0.0,9.995589061873034e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.382765761576593e-05,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.995685832109302e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004741477023344,284.0975036621094,294.1499938964844,253.4159393310547,252.7312164306641,256.8138732910156,253.31988525390625,282.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196115259233693e-09,0.0010113843018189,-0.0179044995456933,0.0,0.0,0.0,-0.0083802388980984,60.0,-20.34724998474121,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.49212844716385e-05,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1687927246094,0.0,0.0,9.995589061873034e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.382765761576593e-05,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.995685832109302e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004741477023344,284.0975036621094,294.1499938964844,253.4159393310547,252.7312164306641,256.8138732910156,253.31988525390625,282.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196115259233693e-09,0.0010113843018189,-0.0179044995456933,0.0,0.0,0.0,-0.0083802388980984,60.0,-20.34724998474121,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.493143443251029e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1621398925781,0.0,0.0,9.99665935523808e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,7.383555930573493e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,9.996754670282826e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0004741984885185,284.0892639160156,294.1499938964844,253.4499969482422,252.758056640625,256.7532958984375,253.349609375,282.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208742935915779e-09,0.0010114923352375,-0.0179375726729631,0.0,0.0,0.0,-0.008386499248445,60.0,-20.31785774230957,-0.0,-6.975749755611106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.493143443251029e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1621398925781,0.0,0.0,9.99665935523808e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,7.383555930573493e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,9.996754670282826e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0004741984885185,284.0892639160156,294.1499938964844,253.4499969482422,252.758056640625,256.7532958984375,253.349609375,282.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208742935915779e-09,0.0010114923352375,-0.0179375726729631,0.0,0.0,0.0,-0.008386499248445,60.0,-20.31785774230957,-0.0,-6.975749755611106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.493013931205496e-05,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,9.996524022426456e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,7.383454794762656e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.99661788227968e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.000474192056572,284.0809631347656,294.1499938964844,253.4840545654297,252.7848052978516,256.6944274902344,253.3804931640625,282.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114855831488,7.2071051349098525e-09,0.0010114783653989,-0.0179332848638296,0.0,0.0,0.0,-0.0083856871351599,60.0,-20.2851619720459,-0.0,-6.975556487986978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.493013931205496e-05,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,9.996524022426456e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,7.383454794762656e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.99661788227968e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.000474192056572,284.0809631347656,294.1499938964844,253.4840545654297,252.7848052978516,256.6944274902344,253.3804931640625,282.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114855831488,7.2071051349098525e-09,0.0010114783653989,-0.0179332848638296,0.0,0.0,0.0,-0.0083856871351599,60.0,-20.2851619720459,-0.0,-6.975556487986978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.247765522546373e-20,-1.2477724695710487e-20,6.896668232891601e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
